Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.79399,36.02917,31.86569,0,0,0,0,0,0,0,0,0,0,14.79399,0,0,0,0,72.23839,253.7437,14.79399,0,14.79399,365.5043,87.02466,0.1074604,0,11.8352,0,268.5377
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.548865,31.82245,30.84888,32.48818,32.48818,0,0,0,32.48818,10.92356,0,0,0,3.548865,34.19808,32.48818,0,0,57.4444,267.0583,0,30.64922,-30.64922,333.1972,79.3325,0.1074604,35.737,2.839092,0,270.6071
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.94319,29.94319,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,91.49908,236.4091,0,38.71162,-38.71162,292.3915,69.6169,0.1074604,40.45365,0,0,236.4091
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.1153,29.1153,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,134.512,197.6974,0,17.72436,-17.72436,273.7084,65.16855,0.1074604,18.52196,0,0,197.6974
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,28.22072,28.22072,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,154.2057,179.9731,0,52.25368,-52.25368,218.6282,52.05423,0.1074604,54.60509,0,0,179.9731
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.42616,27.42616,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,212.2654,127.7194,0,36.06535,-36.06535,180.612,43.00277,0.1074604,37.68829,0,0,127.7194
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,26.89275,26.89275,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,252.338,91.65405,0,41.81736,-41.81736,136.5327,32.50771,0.1074604,43.69914,0,0,91.65405
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,26.48714,26.48714,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,298.8017,49.83669,0,8.223208,-8.223208,127.8646,30.4439,0.1074604,8.593253,0,0,49.83669
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.06486,26.06486,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,307.9386,41.61348,0,6.414737,-6.414737,121.1029,28.83397,0.1074604,6.7034,0,0,41.61348
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.0661,35.19874,0,0,0,121.1029,28.83397,0.1074604,0,0,0,35.19874
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,25.47033,25.47033,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,0,0,29.76355,28.27537,0,0,315.0661,35.19874,0,29.76355,-29.76355,89.72936,21.36409,0.1074604,31.10291,0,0,35.19874
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.19251,25.19251,31.45004,5.163434,0,-1,0,5.163434,0,0,26.28661,29.43162,0,5.435194,5.163434,0,0,348.1367,5.435194,0,5.435194,-5.435194,84.00017,20,0.1074604,34.59505,0,0,5.435194
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,24.94247,24.94247,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1075928,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.81468,24.81468,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1077312,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.52691,28.27556,24.64243,67.90599,67.90599,81,0,22.761,67.90599,19.92005,0,0,0,13.52691,0,0,13.09401,12.43931,238.3654,104.2293,25.96622,0,25.96622,218.5013,52.024,0.1077924,74.69659,10.82153,81,117.7562
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.75683,35.15171,25.1425,14.13138,14.13138,81,0,22.761,14.13138,253.0314,0,0,0,35.75683,0,0,66.86861,63.52518,212.3992,127.5989,99.28202,0,99.28202,312.6884,74.44948,0.1078791,15.54452,28.60547,81,163.3558
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,41.4603,37.98553,26.17598,6.709825,6.709825,0,-1,0,6.709825,617.9043,0,0,0,41.4603,7.062973,6.709825,0,0,113.1172,216.9527,34.39732,0,34.39732,345.3206,82.21902,0.1078287,7.380807,33.16824,0,258.4131
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,46.31628,40.92345,27.48728,0,0,0,0,0,0,0,0,0,0,46.31628,0,0,0,0,78.71988,247.9103,46.31628,0,46.31628,389.2601,92.68079,0.1077609,0,37.05302,0,294.2266
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,77.32977,53.02437,28.7708,50.87664,50.87664,0,0,0,50.87664,151.9946,0,0,0,77.32977,53.55436,50.87664,0,0,32.4036,289.595,23.77541,0,23.77541,411.8154,98.05109,0.1077261,55.96431,61.86382,0,366.9247
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,86.22705,57.90612,29.95986,0,0,0,0,0,0,0,77.59885,0,0,86.22705,0,0,0,0,8.628192,310.9929,8.628192,0,8.628192,420.0009,100,0.1077135,0,68.98164,0,397.2199
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,76.05232,55.35355,31.1267,54.61259,54.61259,0,0,0,54.61259,139.2578,18.56538,0,0,76.05232,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1077135,60.07386,60.84186,0,394.8105
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.86843,47.75677,31.73789,9.988881,9.988881,0,-1,0,9.988881,529.2729,42.35382,0,0,52.86843,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1077135,10.98777,42.29475,0,371.6266
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.39166,38.056,31.96015,17.83393,17.83393,0,0,0,17.83393,119.9492,2.619102,0,0,21.39166,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1077135,19.61733,17.11333,0,340.1499
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.713089,33.8075,32.2213,23.99407,23.99407,0,0,0,23.99407,23.81042,0,0,0,5.713089,25.25692,23.99407,0,0,0,318.7582,0,19.54383,-19.54383,399.3998,95.09501,0.1077135,26.39348,4.570472,0,324.4713
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.816628,34.08403,31.91014,3.708191,3.708191,0,0,0,3.708191,210.7935,0,0,0,7.816628,3.903359,3.708191,0,0,21.71536,299.2144,3.913269,0,3.913269,403.1123,95.97893,0.1077078,4.07901,6.253302,0,307.031
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.095217,31.19265,30.89333,63.14119,63.14119,20.25,0,7.39125,63.14119,1.734553,0,7.105427E-15,0,1.095217,45.14862,42.89119,0,0,17.80209,302.7363,0,44.0534,-44.0534,356.6759,84.92267,0.1077078,69.45531,0.8761738,81,303.8316
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.97097,29.97097,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,66.75031,258.683,0,26.04514,-26.04514,329.222,78.38602,0.1077078,27.21717,0,0,258.683
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,29.14308,29.14308,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,95.68936,232.6378,0,68.85238,-68.85238,256.6452,61.10587,0.1077078,71.95074,0,0,232.6378
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.25406,28.25406,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.192,163.7854,0,19.49577,-19.49577,236.0948,56.21294,0.1077078,20.37307,0,0,163.7854
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,27.44283,27.44283,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,193.854,144.2897,0,45.66968,-45.66968,187.9547,44.75104,0.1077078,47.72482,0,0,144.2897
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.90942,26.90942,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,244.5981,98.61997,0,28.18946,-28.18946,158.2404,37.67622,0.1077078,29.45798,0,0,98.61997
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.52048,26.52048,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,275.9197,70.43052,0,34.47,-34.47,121.9059,29.02515,0.1077078,36.02114,0,0,70.43052
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.08153,26.08153,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.2197,35.96052,0,10.6087,-10.6087,110.7233,26.36265,0.1077078,11.08609,0,0,35.96052
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,25.77037,25.77037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0071,25.35183,0,0,0,110.7233,26.36265,0.1077078,0,0,0,25.35183
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,25.487,25.487,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.0071,25.35183,0,1.374307,-1.374307,109.2747,26.01773,0.1077078,1.436151,0,0,25.35183
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.22029,25.22029,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0.7210441,0,22.48774,21.36335,0,0,327.5341,23.97752,0,22.48774,-22.48774,85.57053,20.3739,0.1077078,23.49969,0,0,23.97752
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.95914,24.95914,21.33164,21.33164,20.25,0,7.39125,21.33164,0,0,0,0,0,1.138571,1.081643,0,0,352.5205,1.48978,0,1.138571,-1.138571,84.37038,20.08814,0.1077078,23.46481,0,81,1.48978
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,24.83135,24.83135,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,353.7856,0.3512087,68.7,0,68.7,149.5449,35.60586,0.1078089,0.8798351,0,81,0.3512087
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.15395,30.69571,24.6591,18.38343,18.38343,81,0,22.761,18.38343,120.5104,0,0,0,22.15395,0,0,62.61657,59.48574,285.0856,62.18121,81.63969,0,81.63969,226.9951,54.04635,0.107921,20.22177,17.72316,81,84.33516
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.92145,37.02989,25.15917,16.59668,16.59668,81,0,22.761,16.59668,252.5894,0,0,0,41.92145,0,0,64.40333,61.18316,203.4459,135.6569,103.1046,0,103.1046,324.8087,77.33526,0.1080015,18.25634,33.53716,81,177.5784
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.77381,39.04685,26.20932,21.35906,21.35906,0,-1,0,21.35906,209.6245,0,0,0,44.77381,22.48322,21.35906,0,0,100.3413,228.4511,22.29059,0,22.29059,345.9554,82.37019,0.1079689,23.49496,35.81905,0,273.2249
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,38.37184,38.48425,27.52062,0,0,0,0,0,0,0,0,0,0,38.37184,0,0,0,0,78.05069,248.5126,38.37184,0,38.37184,382.3582,91.03748,0.107913,0,30.69747,0,286.8845
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,62.22495,47.65693,28.81525,11.93716,11.93716,0,0,0,11.93716,521.2709,9.980672,0,0,62.22495,12.56543,11.93716,0,0,39.67884,283.0473,39.67884,0,39.67884,420.0009,100,0.1078551,13.13088,49.77996,0,345.2722
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,50.37702,45.00023,30.00431,16.45682,16.45682,0,0,0,16.45682,306.1164,33.05405,0,0,50.37702,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,18.1025,40.30161,0,369.1353
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,55.64253,48.0891,31.19337,7.75924,7.75924,0,0,0,7.75924,717.1131,47.47491,0,0,55.64253,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,8.535164,44.51402,0,374.4008
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,47.20559,45.93522,31.79902,27.85843,27.85843,0,-1,0,27.85843,169.4481,17.88093,0,0,47.20559,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,30.64427,37.76447,0,365.9638
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,63.04854,51.59898,32.01015,14.60518,14.60518,0,0,0,14.60518,431.6861,47.67466,0,0,63.04854,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,16.0657,50.43884,0,381.8068
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,31.2719,41.3862,32.28797,10.77619,10.77619,0,0,0,10.77619,290.1945,19.92855,0,0,31.2719,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,11.85381,25.01752,0,350.0301
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,19.03881,37.34509,31.94348,0,0,0,0,0,0,0,19.03881,0,0,19.03881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,0,15.23104,0,337.797
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.870374,31.69684,30.91,0,0,0,0,0,0,0,2.870374,0,0,2.870374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078551,0,2.296299,0,321.6286
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,29.98764,29.98764,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1078551,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.14308,29.14308,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1078551,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.23739,28.23739,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1078551,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.42616,27.42616,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1078551,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.90942,26.90942,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1078551,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.52048,26.52048,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1078551,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.08153,26.08153,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1078551,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,25.78704,25.78704,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1078551,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,25.50367,25.50367,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1078551,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.22029,25.22029,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1078551,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,24.97025,24.97025,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1078551,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.173623,25.1575,24.84801,0,0,0,0,0,0,0,0,0,0,1.173623,0,0,0,0,275.6699,70.65529,1.173623,0,1.173623,159.5908,37.99773,0.1078534,0,0.9388983,0,71.82892
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.036759,27.0859,24.67577,8.085468,8.085468,0,0,0,8.085468,111.7654,0,0,0,9.036759,8.511019,8.085468,0,0,274.4963,71.71156,0.5257403,0,0.5257403,160.0895,38.11648,0.1078527,8.894014,7.229407,0,80.74831
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.689301,27.48206,25.15917,32.93143,32.93143,0,0,0,32.93143,26.38604,0,0,0,8.689301,34.66466,32.93143,0,0,273.9706,72.18472,0,25.97536,-25.97536,132.7091,31.59734,0.1078527,36.22457,6.951441,0,80.87402
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.900521,28.61581,26.22044,71.1261,52.35439,0,-1,0,52.35439,17.00053,0,18.77171,32.64871,8.900521,55.10988,52.35439,0,0,302.8321,46.20936,0,46.20936,-46.20936,84.00017,20,0.1078527,78.23871,7.120417,0,55.10988
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.81966,34.17662,27.5484,32.39196,32.39196,81,0,22.761,32.39196,73.53572,0,0,0,23.81966,0,0,48.60804,46.17764,354.1758,0,69.9973,0,69.9973,150.4054,35.81075,0.1079812,35.63116,19.05573,81,23.81966
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.58046,37.85329,28.86526,10.28041,10.28041,81,0,22.761,10.28041,307.1906,0,0,0,31.58046,0,0,70.71959,67.18361,284.1785,62.99757,98.76406,0,98.76406,244.1013,58.11923,0.1080676,11.30845,25.26436,81,94.57803
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,33.38081,39.67376,30.06543,6.031604,6.031604,78.3474,0,22.08989,6.031604,553.4318,0,0,0,33.38081,0,0,72.31579,68.7,185.4144,151.8852,102.0808,0,102.0808,340.9436,81.17689,0.108139,6.634765,26.70465,81,185.266
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,15.17101,35.51054,31.25449,24.48762,24.48762,0,0,0,24.48762,61.95379,0,0,0,15.17101,25.77644,24.48762,0,0,83.33363,243.758,0,10.60543,-10.60543,329.7645,78.51521,0.108139,26.93638,12.1368,0,258.929
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.46849,40.09846,31.88236,0.5619528,0.5619528,0,-1,0,0.5619528,5065.992,0,0,0,28.46849,0.5915293,0.5619528,0,0,95.11744,233.1525,27.87696,0,27.87696,356.2109,84.81195,0.1080984,0.6181481,22.77479,0,261.621
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.68579,39.14807,32.06572,18.4343,18.4343,0,0,0,18.4343,133.9123,0,0,0,24.68579,19.40452,18.4343,0,0,67.24049,258.2418,5.281266,0,5.281266,361.2212,86.00487,0.1080907,20.27773,19.74863,0,282.9276
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.76273,36.22705,32.34909,7.773667,7.773667,0,0,0,7.773667,177.043,0,0,0,13.76273,8.182807,7.773667,0,0,61.95922,262.9949,5.579922,0,5.579922,366.5147,87.26524,0.1080826,8.551033,11.01018,0,276.7577
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.8165,35.58509,31.98793,5.243372,5.243372,0,0,0,5.243372,244.4325,0,0,0,12.8165,5.519339,5.243372,0,0,56.3793,268.0168,7.297165,0,7.297165,373.4374,88.9135,0.108072,5.767709,10.2532,0,280.8334
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.331443,31.87422,30.96,32.04782,32.04782,0,0,0,32.04782,10.39522,0,7.105427E-15,0,3.331443,33.73455,32.04782,0,0,49.08213,274.5843,0,30.40311,-30.40311,341.3897,81.28311,0.108072,35.25261,2.665154,0,277.9157
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.02098,30.02098,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,82.86337,244.1812,0,3.082015,-3.082015,338.141,80.50961,0.108072,3.220706,0,0,244.1812
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,29.17641,29.17641,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,86.28783,241.0992,0,23.90141,-23.90141,312.9467,74.51098,0.108072,24.97697,0,0,241.0992
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,28.27073,28.27073,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,112.8449,217.1978,0,31.16874,-31.16874,280.092,66.68843,0.108072,32.57133,0,0,217.1978
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,27.4595,27.4595,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,147.4769,186.029,0,22.16195,-22.16195,256.7312,61.12636,0.108072,23.15924,0,0,186.029
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,26.92609,26.92609,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,172.1013,163.8671,0,42.42654,-42.42654,212.0098,50.47841,0.108072,44.33573,0,0,163.8671
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,26.53715,26.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2419,121.4405,0,0,0,212.0098,50.47841,0.108072,0,0,0,121.4405
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.09819,26.09819,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,219.2419,121.4405,0,52.73208,-52.73208,156.4252,37.24403,0.108072,55.10502,0,0,121.4405
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,25.79815,25.79815,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,277.8331,68.70847,0,38.65354,-38.65354,115.6808,27.543,0.108072,40.39295,0,0,68.70847
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.52033,25.52033,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,320.7814,30.05493,0,22.61223,-22.61223,91.84546,21.86792,0.108072,23.62978,0,0,30.05493
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.23696,25.23696,36.3641,7.070561,0,-1,0,7.070561,0,0,29.29354,32.92995,0,7.442697,7.070561,0,0,345.9062,7.442697,0,7.442697,-7.442697,84.00017,20,0.108072,40.00051,0,0,7.442697
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,24.98693,24.98693,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1081953,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.077586,25.15996,24.8758,15.00698,15.00698,81,0,22.761,15.00698,7.18057,0,0,0,1.077586,0,0,65.99303,62.69337,305.3255,43.96531,63.77096,0,63.77096,190.8421,45.43851,0.108332,16.50768,0.8620692,81,45.04289
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.025094,26.56026,24.69244,29.73094,29.73094,81,0,22.761,29.73094,23.6289,0,0,0,7.025094,0,0,51.26906,48.70561,241.5545,101.3592,55.7307,0,55.7307,243.7129,58.02676,0.1084696,32.70403,5.620075,81,108.3843
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.06903,29.26364,25.19251,64.11408,64.11408,81,0,22.761,64.11408,23.50345,0,0,0,15.06903,0,0,16.88592,16.04162,185.8238,151.5168,31.11064,0,31.11064,273.2271,65.05392,0.108542,70.52549,12.05522,81,166.5858
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,47.32376,39.91238,26.27044,39.91203,39.91203,0,-1,0,39.91203,118.5701,0,0,0,47.32376,42.01266,39.91203,0,0,154.7132,179.5164,5.31109,0,5.31109,278.2656,66.25358,0.1085342,43.90324,37.859,0,226.8401
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,40.52456,39.24886,27.61508,75.31396,75.31396,20.25,0,7.39125,75.31396,53.8075,0,0,0,40.52456,57.96206,55.06396,0,0,149.4021,184.2964,0,17.4375,-17.4375,259.8849,61.87722,0.1085342,82.84535,32.41965,81,224.8209
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.15751,31.72801,28.94305,15.12757,15.12757,81,0,22.761,15.12757,67.1457,0,0,0,10.15751,0,0,65.87243,62.57881,168.7771,166.8589,72.73632,0,72.73632,328.8886,78.30665,0.1086573,16.64033,8.126009,81,177.0164
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.35331,36.4504,30.14322,22.59571,22.59571,81,0,22.761,22.59571,98.92722,0,0,0,22.35331,0,0,58.40429,55.48408,96.04076,232.3215,77.83739,0,77.83739,402.7316,95.88828,0.1087726,24.85528,17.88264,81,254.6749
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.63043,40.80807,31.34895,31.5922,31.5922,0,0,0,31.5922,103.2864,0,0,0,32.63043,33.25495,31.5922,0,0,18.20337,302.3752,0,0.6245154,-0.6245154,402.0733,95.73155,0.1087726,34.75142,26.10435,0,335.0056
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,35.0127,42.19893,31.96015,28.01907,28.01907,0,-1,0,28.01907,124.9603,0,0,0,35.0127,29.49376,28.01907,0,0,18.89728,301.7507,5.518948,0,5.518948,407.3091,96.97815,0.1087646,30.82098,28.01016,0,336.7634
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.80128,42.03447,32.16018,9.807376,9.807376,0,0,0,9.807376,344.6516,10.0994,0,0,33.80128,10.32355,9.807376,0,0,13.37833,306.7177,13.37833,0,13.37833,420.0009,100,0.1087451,10.78811,27.04103,0,340.519
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.92323,40.48861,32.41021,0,0,0,0,0,0,0,27.92323,0,0,27.92323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087451,0,22.33858,0,346.6815
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.9092,35.09055,32.03794,18.97984,18.97984,0,0,0,18.97984,57.47783,0,0,0,10.9092,19.97878,18.97984,0,0,0,318.7582,0,9.069576,-9.069576,410.4407,97.72377,0.1087451,20.87782,8.727359,0,329.6674
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.239558,31.8768,30.98779,35.84267,35.84267,0,0,0,35.84267,9.038271,0,0,0,3.239558,37.72913,35.84267,0,0,10.07731,309.6887,0,34.48957,-34.48957,374.0855,89.06779,0.1087451,39.42694,2.591646,0,312.9282
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.04876,30.04876,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.39906,275.1991,0,59.37442,-59.37442,311.4993,74.16636,0.1087451,62.04626,0,0,275.1991
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,29.17641,29.17641,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.3706,215.8247,0,21.70989,-21.70989,288.6151,68.71774,0.1087451,22.68684,0,0,215.8247
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,28.2874,28.2874,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.4927,194.1148,0,3.571564,-3.571564,284.8503,67.82137,0.1087451,3.732284,0,0,194.1148
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4611,190.5432,0,0,0,284.8503,67.82137,0.1087451,0,0,0,190.5432
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,26.94276,26.94276,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.4611,190.5432,0,31.4188,-31.4188,251.732,59.93607,0.1087451,32.83265,0,0,190.5432
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,26.54826,26.54826,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.3709,159.1244,0,7.84344,-7.84344,243.4643,57.96758,0.1087451,8.196394,0,0,159.1244
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0858,151.281,0,0,0,243.4643,57.96758,0.1087451,0,0,0,151.281
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,25.81482,25.81482,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.0858,151.281,0,58.04288,-58.04288,182.2817,43.40033,0.1087451,60.65481,0,0,151.281
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,25.537,25.537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5779,93.23808,0,0,0,182.2817,43.40033,0.1087451,0,0,0,93.23808
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.2703,25.2703,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,250.5779,93.23808,0,16.38852,-16.38852,165.0067,39.28724,0.1087451,17.12601,0,0,93.23808
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.00359,25.00359,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,268.7874,76.84956,0,17.59138,-17.59138,146.4638,34.87226,0.1087451,18.38299,0,0,76.84956
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8747057,25.12308,24.89247,0,0,0,0,0,0,0,0,0,0,0.8747057,0,0,0,0,288.3334,59.25818,0.8747057,0,0.8747057,147.2936,35.06983,0.1087439,0,0.6997646,0,60.13289
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.54619,27.52918,24.70911,54.69181,54.69181,20.25,0,7.39125,54.69181,19.28293,0,0,0,10.54619,36.25454,34.44181,0,0,287.4587,60.04542,0,25.70836,-25.70836,120.1946,28.61771,0.1087439,60.161,8.436949,81,70.5916
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.90163,33.21592,25.22029,53.07377,53.07377,81,0,22.761,53.07377,54.45558,0,0,0,28.90163,0,0,27.92623,26.52992,316.0235,34.33706,55.43155,0,55.43155,172.7816,41.13839,0.1088714,58.38115,23.1213,81,63.23869
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.6406,38.4813,26.29822,51.58398,51.58398,0,-1,0,51.58398,82.66249,0,0,0,42.6406,54.29892,51.58398,0,0,260.592,84.22545,0,11.65832,-11.65832,160.4926,38.21246,0.1088714,56.74237,34.11248,0,126.8661
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,56.75984,44.52049,27.6762,16.96974,16.96974,0,0,0,16.96974,334.4768,0,0,0,56.75984,17.86288,16.96974,0,0,273.5457,72.56712,38.89695,0,38.89695,197.3935,46.99836,0.1088148,18.66671,45.40787,0,129.327
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,68.95972,50.23896,29.00417,1.706983,1.706983,0,0,0,1.706983,4039.861,0,0,0,68.95972,1.796824,1.706983,0,0,234.6487,107.5744,67.1629,0,67.1629,261.1098,62.16889,0.1087173,1.877681,55.16778,0,176.5341
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,30.05847,38.82764,30.22101,22.91203,22.91203,0,0,0,22.91203,131.1908,0,0,0,30.05847,24.11793,22.91203,0,0,167.4858,168.021,5.940543,0,5.940543,266.7455,63.51072,0.1087086,25.20323,24.04678,0,198.0795
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,41.35881,43.63137,31.42674,8.102249,8.102249,0,0,0,8.102249,510.4608,0,0,0,41.35881,8.528684,8.102249,0,0,161.5453,173.3675,32.83012,0,32.83012,297.8909,70.92627,0.108661,8.912474,33.08705,0,214.7263
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.62308,43.10308,32.03794,15.29578,15.29578,0,-1,0,15.29578,245.9703,0,0,0,37.62308,16.10082,15.29578,0,0,128.7151,202.9146,21.52226,0,21.52226,318.3087,75.78764,0.1086298,16.82536,30.09847,0,240.5377
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.97084,41.25802,32.25463,7.008368,7.008368,0,0,0,7.008368,441.9123,0,0,0,30.97084,7.377229,7.008368,0,0,107.1929,222.2846,23.59361,0,23.59361,340.6916,81.11688,0.1085956,7.709205,24.77667,0,253.2555
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,24.0663,39.42102,32.50467,11.78452,11.78452,0,0,0,11.78452,204.2195,0,0,0,24.0663,12.40476,11.78452,0,0,83.59927,243.5189,11.66153,0,11.66153,351.7547,83.75095,0.1085787,12.96298,19.25304,0,267.5852
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.75898,39.53489,32.12684,61.16116,61.16116,0,0,0,61.16116,42.11657,0,0,0,25.75898,64.38017,61.16116,0,0,71.93774,254.0143,0,38.62119,-38.62119,311.0444,74.05804,0.1085787,67.27728,20.60718,0,279.7732
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.300823,31.97192,31.06558,21.88577,21.88577,0,0,0,21.88577,15.08205,0,0,0,3.300823,23.03766,21.88577,0,0,114.8502,215.3931,0,19.73683,-19.73683,290.24,69.10461,0.1085787,24.07435,2.640658,0,218.6939
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,30.09877,30.09877,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,136.78,195.6562,0,49.66275,-49.66275,237.8908,56.64056,0.1085787,51.89757,0,0,195.6562
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.20975,29.20975,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,191.9608,145.9935,0,18.18641,-18.18641,218.7207,52.07624,0.1085787,19.0048,0,0,145.9935
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.31518,28.31518,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,212.1679,127.8071,0,19.65145,-19.65145,198.0062,47.14424,0.1085787,20.53577,0,0,127.8071
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,27.48728,27.48728,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,234.0029,108.1556,0,30.63864,-30.63864,165.7102,39.45474,0.1085787,32.01738,0,0,108.1556
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0458,77.51698,0,0,0,165.7102,39.45474,0.1085787,0,0,0,77.51698
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,26.56493,26.56493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0458,77.51698,0,0,0,165.7102,39.45474,0.1085787,0,0,0,77.51698
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0458,77.51698,0,0,0,165.7102,39.45474,0.1085787,0,0,0,77.51698
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.83149,25.83149,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,268.0458,77.51698,0,14.68649,-14.68649,150.2293,35.76881,0.1085787,15.34738,0,0,77.51698
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,25.54812,25.54812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.3641,62.83049,0,0,0,150.2293,35.76881,0.1085787,0,0,0,62.83049
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,25.2703,25.2703,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,284.3641,62.83049,0,29.58579,-29.58579,119.0432,28.34355,0.1085787,30.91715,0,0,62.83049
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.02026,25.02026,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,317.2372,33.24471,0,8.523949,-8.523949,110.0581,26.20427,0.1085787,8.907526,0,0,33.24471
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6396322,25.06104,24.89247,0,0,0,0,0,0,0,0,0,0,0.6396322,0,0,0,0,326.7083,24.72076,0.6396322,0,0.6396322,110.6649,26.34874,0.1085778,0,0.5117058,0,25.36039
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.652849,25.15607,24.72022,55.32245,55.32245,29.72064,0,9.787322,55.32245,2.987664,0,7.105427E-15,0,1.652849,26.94928,25.60181,0,0,326.0687,25.29643,0,25.29643,-25.29643,84.00017,20,0.1085778,60.8547,1.322279,81,26.94928
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.209838,26.35492,25.23696,53.75341,53.75341,81,0,22.761,53.75341,7.831759,0,0,0,4.209838,0,0,27.24658,25.88425,354.1758,0,30.09409,0,30.09409,112.5499,26.79755,0.1086513,59.12876,3.36787,81,4.209838
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.978322,27.95084,26.34823,32.27292,31.40985,0,-1,0,31.40985,19.03327,0,0.8630643,8.633881,5.978322,33.06301,31.40985,0,0,324.0817,27.08468,0,27.08468,-27.08468,84.00017,20,0.1086513,35.50021,4.782658,0,33.06301
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.15741,31.0402,27.72065,0,0,0,0,0,0,0,0,0,0,12.15741,0,0,0,0,354.1758,0,12.15741,0,12.15741,95.5337,22.74607,0.1086337,0,9.725927,0,12.15741
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.03227,34.08013,29.06529,14.11194,14.11194,81,0,22.761,14.11194,127.7803,0,0,0,18.03227,0,0,66.88806,63.54366,342.0184,10.94167,81.57593,0,81.57593,172.9234,41.17216,0.1087431,15.52313,14.42582,81,28.97394
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.45164,35.17347,30.28769,5.665596,5.665596,77.98138,0,21.99729,5.665596,308.0284,0,0,0,17.45164,0,0,72.31579,68.7,260.4425,84.36001,86.15164,0,86.15164,254.654,60.63179,0.1088343,6.232155,13.96131,81,101.8116
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.888143,33.6931,31.50453,54.16865,54.16865,81,0,22.761,54.16865,14.56219,0,0,0,7.888143,0,0,26.83135,25.48978,174.2908,161.8965,33.37792,0,33.37792,286.3191,68.17108,0.1089143,59.58552,6.310514,81,169.7846
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.253201,33.27613,32.09906,18.87213,18.87213,0,-1,0,18.87213,22.53694,0,3.552714E-15,0,4.253201,19.8654,18.87213,0,0,140.9129,191.9366,0,15.6122,-15.6122,269.8624,64.25283,0.1089143,20.75935,3.40256,0,196.1898
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.16635,36.02098,32.31575,31.79605,31.79605,0,0,0,31.79605,41.40875,0,0,0,13.16635,33.46952,31.79605,0,0,158.2598,176.3244,0,20.30318,-20.30318,248.461,59.15726,0.1089143,34.97565,10.53308,0,189.4908
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.289758,35.16645,32.56579,16.62429,16.62429,0,0,0,16.62429,55.88063,0,0,0,9.289758,17.49925,16.62429,0,0,180.8189,156.0212,0,8.209496,-8.209496,239.8074,57.09689,0.1089143,18.28672,7.431806,0,165.311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.150737,33.06437,32.19352,59.60735,59.60735,0,0,0,59.60735,5.285819,0,1.421085E-14,0,3.150737,62.74458,59.60735,0,0,189.9405,147.8117,0,59.59385,-59.59385,176.99,42.14039,0.1089143,65.56809,2.520589,0,150.9625
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.019254,31.94447,31.11558,12.48082,12.48082,0,0,0,12.48082,24.19116,0,0,0,3.019254,13.1377,12.48082,0,0,256.1559,88.21789,0,10.11845,-10.11845,166.3242,39.60092,0.1089143,13.7289,2.415403,0,91.23714
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,30.12655,30.12655,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,267.3987,78.09944,0,43.30882,-43.30882,120.6727,28.73154,0.1089143,45.25772,0,0,78.09944
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.23754,29.23754,37.05716,33.05109,0,-1,0,33.05109,0,0,4.006063,7.711778,0,34.79062,33.05109,0,0,315.5196,34.79062,0,34.79062,-34.79062,84.00017,20,0.1089143,40.76287,0,0,34.79062
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,28.33185,28.33185,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.98721,26.98721,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,26.59827,26.59827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.15932,26.15932,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,25.84816,25.84816,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,25.56479,25.56479,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.29808,25.29808,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089143,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.03693,25.03693,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1090161,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4719202,25.05017,24.9258,21.85292,21.85292,81,0,22.761,21.85292,2.159529,0,0,0,0.4719202,0,0,59.14708,56.18973,285.4758,61.83,56.66165,0,56.66165,202.9287,48.31625,0.1091565,24.03821,0.3775362,81,62.30192
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.44933,25.38363,24.73689,4.966959,4.966959,77.28275,0,21.82054,4.966959,49.31246,0,0,0,2.44933,0,0,72.31579,68.7,228.8142,112.8255,71.14933,0,71.14933,270.4268,64.38721,0.1092661,5.463655,1.959464,81,115.2748
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.391624,27.22664,25.25363,42.46593,42.46593,81,0,22.761,42.46593,17.40601,0,0,0,7.391624,0,0,38.53407,36.60736,157.6648,176.8599,43.99899,0,43.99899,312.168,74.32555,0.109372,46.71252,5.913299,81,184.2515
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.89972,29.87377,26.37601,39.83709,39.83709,0,-1,0,39.83709,32.38118,0,0,0,12.89972,41.93378,39.83709,0,0,113.6658,216.459,0,29.03406,-29.03406,281.5634,67.03876,0.109372,43.8208,10.31978,0,229.3587
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.567797,28.74827,27.78733,6.540156,6.540156,0,0,0,6.540156,54.55217,0,0,0,3.567797,6.884375,6.540156,0,0,145.9259,187.4249,0,3.316578,-3.316578,278.0674,66.20639,0.109372,7.194172,2.854238,0,190.9927
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.891829,31.04156,29.15975,6.658529,6.658529,0,0,0,6.658529,103.5038,0,0,0,6.891829,7.008978,6.658529,0,0,149.611,184.1083,0,0.1171485,-0.1171485,277.9439,66.17699,0.109372,7.324382,5.513464,0,191.0002
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.559,35.89317,30.39326,29.48099,29.48099,0,0,0,29.48099,66.34445,0,0,0,19.559,31.03262,29.48099,0,0,149.7412,183.9912,0,11.47362,-11.47362,265.8496,63.29741,0.109372,32.42908,15.6472,0,203.5502
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.37604,38.00675,31.63232,22.03387,22.03387,0,0,0,22.03387,101.5529,0,3.552714E-15,0,22.37604,23.19354,22.03387,0,0,162.4896,172.5176,0,0.8175067,-0.8175067,264.9879,63.09224,0.109372,24.23725,17.90083,0,194.8936
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.9743,39.09735,32.2213,52.79164,52.79164,0,-1,0,52.79164,45.41306,0,7.105427E-15,0,23.9743,55.57014,52.79164,0,0,163.398,171.7001,0,31.59584,-31.59584,231.683,55.1625,0.109372,58.0708,19.17944,0,195.6744
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.39455,38.55926,32.44355,31.36533,31.36533,0,0,0,31.36533,68.21084,0,3.552714E-15,0,21.39455,33.01614,31.36533,0,0,198.5045,140.1042,0,11.62158,-11.62158,219.4328,52.24579,0.109372,34.50186,17.11564,0,161.4988
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.903686,35.18647,32.69359,32.11413,32.11413,0,0,0,32.11413,27.72513,0,0,0,8.903686,33.80435,32.11413,0,0,211.4173,128.4826,0,24.90066,-24.90066,193.1852,45.99637,0.109372,35.32555,7.122949,0,137.3863
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.5817,35.53762,32.28797,30.57646,30.57646,0,0,0,30.57646,37.87782,0,7.105427E-15,0,11.5817,32.18575,30.57646,0,0,239.0847,103.582,0,20.60405,-20.60405,171.4666,40.82529,0.109372,33.63411,9.265359,0,115.1637
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.565635,31.91427,31.21004,7.014646,7.014646,0,0,0,7.014646,36.57541,0,8.881784E-16,0,2.565635,7.383838,7.014646,0,0,261.9781,82.97791,0,4.818202,-4.818202,166.3877,39.61605,0.109372,7.71611,2.052508,0,85.54355
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,30.19323,30.19323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.3317,78.15971,0,0,0,166.3877,39.61605,0.109372,0,0,0,78.15971
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,29.29865,29.29865,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,267.3317,78.15971,0,54.70564,-54.70564,108.7229,25.88636,0.109372,57.16739,0,0,78.15971
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,28.3763,28.3763,31.66957,22.28138,0,-1,0,22.28138,0,0,9.3882,12.55516,0,23.45408,22.28138,0,0,328.1157,23.45408,0,23.45408,-23.45408,84.00017,20,0.109372,34.83653,0,0,23.45408
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,27.5484,27.5484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.02055,27.02055,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,26.63161,26.63161,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.17598,26.17598,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,25.87594,25.87594,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,25.59812,25.59812,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.31475,25.31475,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109372,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.06471,25.06471,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1095121,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.305757,25.30377,24.95914,0,0,72.31579,0,20.56389,0,0,0,0,0,1.305757,0,0,72.31579,68.7,297.4561,51.04773,70.00576,0,70.00576,204.2225,48.62431,0.1096043,0,1.044606,81,52.35349
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.12184,29.9749,24.7869,12.06404,12.06404,81,0,22.761,12.06404,158.5027,0,0,0,19.12184,0,0,68.93596,65.48916,227.4503,114.0529,84.611,0,84.611,284.4915,67.73595,0.1097074,13.27045,15.29747,81,133.1747
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,44.16772,37.86982,25.29808,45.4414,45.4414,81,0,22.761,45.4414,97.1971,0,0,0,44.16772,0,0,35.5586,33.78067,142.8394,190.2028,77.94839,0,77.94839,358.4399,85.34266,0.10982,49.98554,35.33418,81,234.3705
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,56.61139,43.09113,26.44269,12.20033,12.20033,0,-1,0,12.20033,464.0152,0,0,0,56.61139,12.84245,12.20033,0,0,64.89096,260.3564,43.76893,0,43.76893,399.9627,95.22903,0.1097566,13.42036,45.28911,0,316.9677
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,58.00507,45.14801,27.86511,3.977963,3.977963,0,0,0,3.977963,1458.16,32.69571,0,0,58.00507,4.18733,3.977963,0,0,21.12203,299.7484,21.12203,0,21.12203,420.0009,100,0.109726,4.37576,46.40405,0,357.7535
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.89758,46.67482,29.2542,31.05677,31.05677,0,0,0,31.05677,186.425,25.20624,0,0,57.89758,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.109726,34.16245,46.31807,0,376.6558
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,57.52853,47.95796,30.50438,0,0,0,0,0,0,0,57.52853,0,0,57.52853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109726,0,46.02282,0,376.2867
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,40.61478,43.71247,31.72123,0,0,0,0,0,0,0,40.61478,0,0,40.61478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109726,0,32.49182,0,359.373
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.88269,43.52006,32.34909,11.28574,11.28574,0,-1,0,11.28574,335.6687,26.00296,0,0,37.88269,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.109726,12.41431,30.30615,0,356.6409
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.7544,44.99453,32.56579,40.85175,40.85175,0,0,0,40.85175,102.2096,0,0,0,41.7544,43.00184,40.85175,0,0,0,318.7582,0,1.247439,-1.247439,418.6859,99.68693,0.109726,44.93692,33.40352,0,360.5126
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.5745,41.11514,32.81583,35.00389,35.00389,0,0,0,35.00389,81.63232,0,0,0,28.5745,36.84621,35.00389,0,0,1.386044,317.5108,0,8.271711,-8.271711,409.9668,97.61094,0.109726,38.50429,22.8596,0,346.0853
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.18058,35.228,32.37688,25.81852,25.81852,0,0,0,25.81852,39.43131,0,0,0,10.18058,27.17739,25.81852,0,0,10.57683,309.2391,0,16.99681,-16.99681,392.0506,93.34518,0.109726,28.40037,8.144464,0,319.4196
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.054953,31.83495,31.27116,0,0,0,0,0,0,0,0,0,0,2.054953,0,0,0,0,29.46218,292.2423,2.054953,0,2.054953,394.0001,93.80935,0.109723,0,1.643963,0,294.2972
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,30.25435,30.25435,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,27.40722,294.0917,0,29.48227,-29.48227,362.923,86.41007,0.109723,30.80897,0,0,294.0917
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.33199,29.33199,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,60.1653,264.6095,0,72.31579,-72.31579,286.6955,68.2607,0.109723,89.51944,0,0,264.6095
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,28.40964,28.40964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5162,192.2937,0,0,0,286.6955,68.2607,0.109723,0,0,0,192.2937
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,27.58174,27.58174,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,140.5162,192.2937,0,1.956166,-1.956166,284.6335,67.76974,0.109723,2.044194,0,0,192.2937
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.04833,27.04833,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,142.6897,190.3375,0,3.623459,-3.623459,280.8141,66.86035,0.109723,3.786515,0,0,190.3375
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,26.65939,26.65939,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,146.7158,186.714,0,42.23001,-42.23001,236.2997,56.26172,0.109723,44.13036,0,0,186.714
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.20932,26.20932,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,193.638,144.484,0,12.4134,-12.4134,223.2148,53.14628,0.109723,12.97201,0,0,144.484
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.90928,25.90928,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,207.4307,132.0706,0,25.63992,-25.63992,196.188,46.71133,0.109723,26.79372,0,0,132.0706
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,25.64257,25.64257,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,235.9195,106.4307,0,9.730108,-9.730108,185.9315,44.26933,0.109723,10.16796,0,0,106.4307
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,25.36476,25.36476,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,246.7307,96.7006,0,28.39904,-28.39904,155.9963,37.14191,0.109723,29.677,0,0,96.7006
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.09805,25.09805,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,278.2852,68.30155,0,31.24171,-31.24171,123.0647,29.30106,0.109723,32.64758,0,0,68.30155
