Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,49.68139,48.74974,33.59927,21.38576,21.38576,0,0,0,21.38576,232.3106,27.17006,0,0,49.68139,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1094584,23.52433,39.74511,0,368.4396
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,36.60586,44.6911,33.81597,20.02336,20.02336,0,0,0,20.02336,182.8157,15.52864,0,0,36.60586,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1094584,22.0257,29.28469,0,355.3641
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.50531,38.87469,33.28812,0,0,0,0,0,0,0,19.50531,0,0,19.50531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094584,0,15.60425,0,338.2635
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.883015,32.61811,32.09906,0,0,0,0,0,0,0,1.883015,0,0,1.883015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094584,0,1.506412,0,320.6412
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1094584,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1094584,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1094584,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1094584,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1094584,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1094584,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1094584,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1094584,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1094584,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1094584,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1095791,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.334172,25.52843,25.17584,55.68884,55.68884,81,0,22.761,55.68884,2.395762,0,0,0,1.334172,0,0,25.31116,24.0456,303.3328,45.7587,25.37977,0,25.37977,156.3114,37.21693,0.1096389,61.25772,1.067338,81,47.09287
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.86808,30.11022,24.98693,61.37194,61.37194,81,0,22.761,61.37194,30.74382,0,0,0,18.86808,0,0,19.62805,18.64665,277.953,68.60049,37.51474,0,37.51474,191.901,45.69063,0.1097209,67.50914,15.09447,81,87.46857
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,48.10903,39.44257,25.61479,52.11307,52.11307,81,0,22.761,52.11307,92.31663,0,0,0,48.10903,0,0,28.88693,27.44258,240.4383,102.3638,75.55161,0,75.55161,263.5756,62.75597,0.1098326,57.32438,38.48722,81,150.4728
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,69.2151,48.0809,27.065,26.55647,26.55647,0,-1,0,26.55647,260.6337,0,0,0,69.2151,27.95418,26.55647,0,0,164.8867,170.3602,41.26092,0,41.26092,302.7191,72.07584,0.109775,29.21211,55.37208,0,239.5753
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,84.36982,55.65103,28.72079,53.87685,53.87685,0,0,0,53.87685,156.5975,0,0,0,84.36982,56.71247,53.87685,0,0,123.6258,207.495,27.65735,0,27.65735,328.9572,78.32299,0.1097364,59.26453,67.49586,0,291.8649
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,97.25203,62.85006,30.23768,37.55798,37.55798,0,0,0,37.55798,258.9384,0,0,0,97.25203,39.53471,37.55798,0,0,95.96841,232.3867,57.71732,0,57.71732,383.7127,91.35998,0.109656,41.31377,77.80163,0,329.6387
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,100.4434,65.98325,31.54898,23.19138,23.19138,0,0,0,23.19138,433.1066,37.78032,0,0,100.4434,24.41198,23.19138,0,0,38.2511,284.3322,38.2511,0,38.2511,420.0009,100,0.1096028,25.51052,80.35472,0,384.7756
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,87.56649,62.05039,32.84916,50.49633,50.49633,0,0,0,50.49633,173.4116,34.41246,0,0,87.56649,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1096028,55.54597,70.05319,0,406.3247
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,64.97025,54.05567,33.53815,32.55973,32.55973,0,-1,0,32.55973,199.5417,30.69684,0,0,64.97025,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1096028,35.8157,51.9762,0,383.7285
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,43.5507,46.83923,33.72151,7.072032,7.072032,0,0,0,7.072032,615.816,36.10646,0,0,43.5507,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1096028,7.779235,34.84056,0,362.3089
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,33.00194,43.68571,33.94377,57.78868,57.78868,0,0,0,57.78868,57.10797,0,7.105427E-15,0,33.00194,60.83018,57.78868,0,0,0,318.7582,0,27.82825,-27.82825,390.6673,93.01584,0.1096028,63.56754,26.40155,0,351.7602
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.92135,37.94424,33.41036,53.49758,53.49758,0,0,0,53.49758,29.76088,0,7.105427E-15,0,15.92135,56.31324,53.49758,0,0,30.92027,290.93,0,40.39189,-40.39189,348.0905,82.87852,0.1096028,58.84734,12.73708,0,306.8513
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.741559,32.7016,32.2213,17.11847,17.11847,0,0,0,17.11847,10.17356,0,3.552714E-15,0,1.741559,18.01944,17.11847,0,0,75.80016,250.5381,0,16.27789,-16.27789,330.9321,78.7932,0.1096028,18.83032,1.393247,0,252.2796
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.02112,31.02112,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,93.88669,234.2602,0,40.5744,-40.5744,288.1629,68.61008,0.1096028,42.40025,0,0,234.2602
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,29.90985,29.90985,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,138.9694,193.6858,0,5.302647,-5.302647,282.5735,67.27926,0.1096028,5.541266,0,0,193.6858
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,28.92638,28.92638,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,144.8612,188.3831,0,1.514556,-1.514556,280.977,66.89915,0.1096028,1.582711,0,0,188.3831
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.02069,28.02069,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,146.544,186.8686,0,27.11201,-27.11201,252.3984,60.09473,0.1096028,28.33205,0,0,186.8686
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,27.47062,27.47062,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,176.6685,159.7566,0,48.06388,-48.06388,201.7346,48.03196,0.1096028,50.22675,0,0,159.7566
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.02055,27.02055,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,230.0728,111.6927,0,22.42642,-22.42642,178.0951,42.40351,0.1096028,23.43561,0,0,111.6927
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.991,89.26628,0,0,0,178.0951,42.40351,0.1096028,0,0,0,89.26628
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.19265,26.19265,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,254.991,89.26628,0,23.22841,-23.22841,153.6102,36.57378,0.1096028,24.27369,0,0,89.26628
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,25.87594,25.87594,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,280.8004,66.03787,0,37.13199,-37.13199,114.4696,27.25462,0.1096028,38.80293,0,0,66.03787
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,25.56479,25.56479,26.88335,26.88335,0,-1,0,26.88335,0,0,3.552714E-15,2.111098,0,28.29827,26.88335,0,0,322.0582,28.90588,0,28.29827,-28.29827,84.64066,20.1525,0.1096028,29.57169,0,0,28.90588
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.5007,0.6076179,0,0,0,84.64066,20.1525,0.1096028,0,0,0,0.6076179
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6078954,25.33631,25.17584,31.14135,31.14135,29.98661,0,9.854613,31.14135,1.952052,0,0,0,0.6078954,1.215513,1.154738,0,0,353.5007,0.6076179,0,0.6076179,-0.6076179,84.00017,20,0.1096028,34.25549,0.4863163,81,1.215513
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.894619,27.10941,25.00359,0,0,72.31579,0,20.56389,0,0,0,0,0,7.894619,0,0,72.31579,68.7,354.1758,0,76.59462,0,76.59462,156.6642,37.30093,0.1096819,0,6.315696,81,7.894619
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.126738,27.53726,25.63146,11.51984,11.51984,81,0,22.761,11.51984,61.86489,0,0,0,7.126738,0,0,69.48016,66.00615,277.5812,68.93516,73.13289,0,73.13289,226.0442,53.81993,0.1097966,12.67183,5.70139,81,76.0619
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,23.36104,33.60417,27.12612,28.64392,28.64392,0,-1,0,28.64392,81.55674,0,0,0,23.36104,30.15149,28.64392,0,0,204.4483,134.7548,0,6.790447,-6.790447,218.8864,52.1157,0.1097966,31.50831,18.68884,0,158.1158
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.91079,32.08801,28.81525,30.36664,30.36664,0,0,0,30.36664,39.22327,0,3.552714E-15,0,11.91079,31.96488,30.36664,0,0,211.9932,127.9643,0,20.05409,-20.05409,197.7475,47.08265,0.1097966,33.40331,9.528632,0,139.8751
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.436207,32.11761,30.34881,64.22502,64.22502,20.25,0,7.39125,64.22502,10.02134,0,0,0,6.436207,46.2895,43.97503,0,0,234.2756,107.9102,0,39.85329,-39.85329,155.7385,37.08051,0.1097966,70.64753,5.148965,81,114.3464
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.998306,33.88179,31.6601,55.40884,55.40884,81,0,22.761,55.40884,14.43507,0,0,0,7.998306,0,0,25.59116,24.3116,278.557,68.05692,32.3099,0,32.3099,186.3903,44.37856,0.1098698,60.94973,6.398644,81,76.05523
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.685297,35.40642,32.97141,33.1687,33.1687,81,0,22.761,33.1687,26.18522,-7.105427E-15,0,0,8.685297,0,0,47.8313,45.43974,246.2471,97.13583,54.12503,0,54.12503,237.7378,56.60414,0.109994,36.48557,6.948238,81,105.8211
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.785446,36.16833,33.69373,57.61194,57.61194,0,-1,0,57.61194,15.24935,0,7.105427E-15,0,8.785446,60.64415,57.61194,0,0,192.1221,145.8484,0,51.8587,-51.8587,183.074,43.58895,0.109994,63.37313,7.028357,0,154.6338
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.51795,37.98458,33.84931,21.21492,21.21492,0,0,0,21.21492,68.43272,0,0,0,14.51795,22.3315,21.21492,0,0,249.7428,93.98966,0,7.81355,-7.81355,174.8378,41.62796,0.109994,23.33642,11.61436,0,108.5076
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.57382,35.34787,34.06601,28.20683,28.20683,0,0,0,28.20683,16.21529,0,0,0,4.57382,29.69139,28.20683,0,0,258.4246,86.17611,0,25.11757,-25.11757,148.3615,35.3241,0.109994,31.02751,3.659056,0,90.74993
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.513083,34.23772,33.53815,59.27059,59.27059,20.25,0,7.39125,59.27059,4.240017,0,7.105427E-15,0,2.513083,41.07431,39.02059,0,0,286.333,61.05854,0,38.56122,-38.56122,107.7144,25.64624,0.109994,65.19765,2.010466,81,63.57162
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.215022,32.65075,32.31575,0,0,72.31579,0,20.56389,0,0,0,0,0,1.215022,0,0,72.31579,68.7,329.1788,22.49731,69.91502,0,69.91502,174.0416,41.4384,0.1100817,0,0.9720178,81,23.71234
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,31.1267,31.1267,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,259.2638,85.42084,0,28.45389,-28.45389,144.0486,34.29722,0.1100817,29.73431,0,0,85.42084
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,29.97097,29.97097,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,290.8792,56.96695,0,37.46032,-37.46032,104.562,24.89566,0.1100817,39.14603,0,0,56.96695
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,28.97083,28.97083,44.04372,18.5313,0,-1,0,18.5313,0,0,25.51241,29.91679,0,19.50663,18.5313,0,0,332.5018,19.50663,0,19.50663,-19.50663,84.00017,20,0.1100817,48.44809,0,0,19.50663
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.04848,28.04848,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.04833,27.04833,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,26.54826,26.54826,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.20932,26.20932,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,25.89261,25.89261,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.58145,25.58145,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100817,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,25.31475,25.31475,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1101499,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8638971,25.42067,25.19251,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8638971,0,0,72.31579,68.7,325.1332,26.13833,69.5639,0,69.5639,177.5465,42.27289,0.1102379,0,0.6911177,81,27.00223
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.556289,27.03494,25.02026,19.12144,19.12144,81,0,22.761,19.12144,39.51735,0,0,0,7.556289,0,0,61.87856,58.78463,255.5693,88.74583,66.34091,0,66.34091,240.483,57.25774,0.1103611,21.03359,6.045031,81,96.30212
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.48966,30.99611,25.67591,0,0,72.31579,0,20.56389,0,0,0,0,0,19.48966,0,0,72.31579,68.7,189.2284,148.4527,88.18966,0,88.18966,324.1471,77.17772,0.1104228,0,15.59173,81,167.9423
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,26.43762,34.58445,27.20947,14.11368,14.11368,0,-1,0,14.11368,187.3191,0,0,0,26.43762,14.85651,14.11368,0,0,101.0387,227.8233,11.58112,0,11.58112,335.1339,79.79362,0.1104067,15.52505,21.1501,0,254.261
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,33.13779,38.37123,28.90971,15.13109,15.13109,0,0,0,15.13109,219.0045,0,0,0,33.13779,15.92747,15.13109,0,0,89.45763,238.2464,17.21032,0,17.21032,351.461,83.68103,0.1103828,16.64421,26.51023,0,271.3842
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.393775,32.7759,30.45993,18.05288,18.05288,0,0,0,18.05288,46.4955,0,0,0,8.393775,19.00303,18.05288,0,0,72.24731,253.7356,0,10.60925,-10.60925,340.2779,81.01838,0.1103828,19.85817,6.71502,0,262.1294
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.78895,35.0866,31.7879,18.34749,18.34749,0,0,0,18.34749,64.25372,0,3.552714E-15,0,11.78895,19.31315,18.34749,0,0,84.03538,243.1264,0,7.524204,-7.524204,332.3467,79.13,0.1103828,20.18224,9.431158,0,254.9153
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,21.21405,39.22163,33.13254,77.69196,77.69196,20.25,0,7.39125,77.69196,27.30533,0,1.421085E-14,0,21.21405,60.46523,57.44197,0,0,92.3956,235.6022,0,39.25118,-39.25118,290.9723,69.27898,0.1103828,85.46116,16.97124,81,256.8162
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.5397,39.40302,33.78819,18.40944,18.40944,0,-1,0,18.40944,106.1396,0,0,0,19.5397,19.37836,18.40944,0,0,136.008,196.351,0.1613443,0,0.1613443,291.1254,69.31542,0.1103826,20.25038,15.63176,0,215.8907
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,14.15222,38.00311,33.97155,13.94552,13.94552,0,0,0,13.94552,101.4822,0,0,0,14.15222,14.6795,13.94552,0,0,135.8467,196.4962,0,0.5272763,-0.5272763,290.5696,69.18309,0.1103826,15.34008,11.32178,0,210.6484
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.86124,38.14596,34.1938,39.34229,39.34229,0,0,0,39.34229,35.23243,0,0,0,13.86124,41.41293,39.34229,0,0,136.4325,195.9689,0,27.55169,-27.55169,261.5275,62.26834,0.1103826,43.27652,11.08899,0,209.8302
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.274336,35.95464,33.62706,10.28761,10.28761,0,0,0,10.28761,80.4301,0,0,0,8.274336,10.82906,10.28761,0,0,167.0455,168.4173,0,2.554729,-2.554729,258.8346,61.62717,0.1103826,11.31637,6.619469,0,176.6916
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9305837,32.7002,32.44355,24.28635,24.28635,0,0,0,24.28635,3.831716,0,0,0,0.9305837,25.56458,24.28635,0,0,169.8841,165.8625,0,24.63399,-24.63399,232.8681,55.44468,0.1103826,26.71498,0.744467,0,166.7931
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,31.22115,31.22115,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,197.2552,141.2285,0,25.41361,-25.41361,206.0798,49.06652,0.1103826,26.55723,0,0,141.2285
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.06543,30.06543,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,225.4926,115.8149,0,22.00519,-22.00519,182.8843,43.54379,0.1103826,22.99542,0,0,115.8149
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.03751,29.03751,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,249.9428,93.80972,0,65.03471,-65.03471,114.3317,27.22178,0.1103826,67.96127,0,0,93.80972
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.09848,28.09848,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,322.2036,28.77501,0,9.859705,-9.859705,103.9387,24.74725,0.1103826,10.30339,0,0,28.77501
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,27.52062,27.52062,22.41812,17.96954,0,-1,0,17.96954,0,0,4.448575,6.690386,0,18.91531,17.96954,0,0,333.1588,18.91531,0,18.91531,-18.91531,84.00017,20,0.1103826,24.65993,0,0,18.91531
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.065,27.065,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103826,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,26.56493,26.56493,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103826,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,26.2371,26.2371,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103826,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,25.92595,25.92595,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103826,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,25.61479,25.61479,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103826,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,25.34809,25.34809,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1104439,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.869189,25.71481,25.22029,19.7371,19.7371,81,0,22.761,19.7371,9.470429,0,0,0,1.869189,0,0,61.26289,58.19975,327.9431,23.60941,60.06894,0,60.06894,165.8731,39.49351,0.1105752,21.71082,1.495351,81,25.4786
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.95013,28.25733,25.04804,16.70231,16.70231,81,0,22.761,16.70231,71.54778,0,0,0,11.95013,0,0,64.29769,61.08281,267.8742,77.67146,73.03294,0,73.03294,235.1582,55.98993,0.1106883,18.37254,9.560105,81,89.62158
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,36.17019,35.87931,25.70925,11.83526,11.83526,81,0,22.761,11.83526,305.6137,0,0,0,36.17019,0,0,69.16473,65.7065,194.8412,143.4011,101.8767,0,101.8767,331.8069,79.00149,0.1107611,13.01879,28.93615,81,179.5713
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,49.7874,41.79275,27.27059,18.12138,18.12138,0,-1,0,18.12138,274.7439,0,0,0,49.7874,19.07514,18.12138,0,0,92.96457,235.0901,30.71226,0,30.71226,360.9431,85.93867,0.1107185,19.93352,39.82992,0,284.8775
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,58.42996,46.57352,29.00417,0,0,0,0,0,0,0,0,0,0,58.42996,0,0,0,0,62.25231,262.7311,58.42996,0,58.42996,416.3746,99.13662,0.1106374,0,46.74397,0,321.1611
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,67.04021,51.36203,30.5655,25.22438,25.22438,0,0,0,25.22438,265.7755,36.66588,0,0,67.04021,26.55198,25.22438,0,0,3.822352,315.3181,3.822352,0,3.822352,420.0009,100,0.1106321,27.74682,53.63217,0,382.3583
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,80.03239,57.83641,31.91014,0,0,0,0,0,0,0,80.03239,0,0,80.03239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106321,0,64.02592,0,398.7906
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,73.31236,56.84484,33.25478,0,0,0,0,0,0,0,73.31236,0,0,73.31236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106321,0,58.64989,0,392.0706
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,67.59053,55.49564,33.94377,0,0,0,-1,0,0,0,67.59053,0,0,67.59053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106321,0,54.07243,0,386.3488
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,36.51484,44.96651,34.09935,29.7904,29.7904,0,0,0,29.7904,122.5725,5.156525,0,0,36.51484,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1106321,32.76944,29.21187,0,355.2731
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,29.34385,42.93717,34.31604,24.86711,24.86711,0,0,0,24.86711,118.0027,3.167944,0,0,29.34385,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1106321,27.35382,23.47508,0,348.1021
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,22.48273,40.24957,33.75485,49.39772,49.39772,0,0,0,49.39772,45.5137,0,0,0,22.48273,51.9976,49.39772,0,0,0,318.7582,0,29.51487,-29.51487,388.8894,92.59254,0.1106321,54.33749,17.98619,0,341.241
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.32695,32.90442,32.53801,0,0,0,0,0,0,0,0,0,0,1.32695,0,0,0,0,32.7943,289.2433,1.32695,0,1.32695,390.1483,92.89227,0.1106302,0,1.06156,0,290.5703
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,31.31561,31.31561,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,31.46735,290.4376,0,6.254535,-6.254535,383.5554,91.32254,0.1106302,6.535989,0,0,290.4376
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,30.12655,30.12655,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.41683,284.1831,0,33.75243,-33.75243,347.9772,82.85156,0.1106302,35.27129,0,0,284.1831
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.09863,29.09863,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,75.91953,250.4306,0,61.69787,-61.69787,282.942,67.367,0.1106302,64.47427,0,0,250.4306
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.14293,28.14293,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,144.4727,188.7328,0,28.01467,-28.01467,253.4119,60.33605,0.1106302,29.27533,0,0,188.7328
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,27.5484,27.5484,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,175.6001,160.7181,0,30.71134,-30.71134,221.0393,52.62831,0.1106302,32.09335,0,0,160.7181
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.09834,27.09834,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,209.7238,130.0068,0,30.47194,-30.47194,188.9191,44.98064,0.1106302,31.84318,0,0,130.0068
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.5816,26.5816,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,243.5816,99.53483,0,32.56824,-32.56824,154.5891,36.80687,0.1106302,34.03381,0,0,99.53483
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,26.25377,26.25377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7685,66.96658,0,0,0,154.5891,36.80687,0.1106302,0,0,0,66.96658
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,25.94262,25.94262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7685,66.96658,0,0,0,154.5891,36.80687,0.1106302,0,0,0,66.96658
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,25.61479,25.61479,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,279.7685,66.96658,0,9.614696,-9.614696,144.4544,34.39383,0.1106302,10.04736,0,0,66.96658
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,25.34809,25.34809,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,290.4515,57.35189,0,36.97769,-36.97769,105.4765,25.11339,0.1106302,38.64169,0,0,57.35189
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9005702,25.45819,25.22029,11.41129,11.41129,0,0,0,11.41129,7.891925,0,1.776357E-15,0,0.9005702,12.01188,11.41129,0,0,331.5378,20.3742,0,11.11131,-11.11131,93.76411,22.32474,0.1106302,12.55241,0.7204562,0,21.27477
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.8798,30.17656,25.04804,19.11026,19.11026,81,0,22.761,19.11026,98.79404,0,0,0,18.8798,0,0,61.88974,58.79525,343.8837,9.262887,77.67505,0,77.67505,167.4531,39.86971,0.1107365,21.02129,15.10384,81,28.14269
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.85604,34.31373,25.72036,34.93668,34.93668,81,0,22.761,34.93668,88.31989,0,0,0,30.85604,0,0,46.06332,43.76015,266.2086,79.17043,74.61619,0,74.61619,238.2403,56.72376,0.1108468,38.43035,24.68483,81,110.0265
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,24.40811,34.13877,27.34838,0,0,0,-1,0,0,0,0,0,0,24.40811,0,0,0,0,191.5925,146.325,24.40811,0,24.40811,261.3958,62.23698,0.1108129,0,19.52649,0,170.7331
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,47.11405,42.95917,29.1153,27.03462,27.03462,0,0,0,27.03462,174.273,0,0,0,47.11405,28.45749,27.03462,0,0,167.1844,168.2923,18.65656,0,18.65656,279.095,66.45106,0.1107871,29.73808,37.69124,0,215.4064
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,52.60508,46.5041,30.6933,0,0,0,0,0,0,0,0,0,0,52.60508,0,0,0,0,148.5278,185.0832,52.60508,0,52.60508,329.0005,78.33331,0.1107142,0,42.08407,0,237.6883
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,54.66327,48.70253,32.03794,13.37725,13.37725,0,0,0,13.37725,408.6285,0,0,0,54.66327,14.08132,13.37725,0,0,95.92271,232.4278,40.58195,0,40.58195,367.5,87.49982,0.1106581,14.71498,43.73062,0,287.0911
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,45.42636,47.08104,33.37702,20.41659,20.41659,0,0,0,20.41659,222.4973,0,0,0,45.42636,21.49115,20.41659,0,0,55.34076,268.9515,23.93522,0,23.93522,390.2069,92.90623,0.110625,22.45825,36.34109,0,314.3779
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.68378,39.73391,34.06601,31.90201,31.90201,0,-1,0,31.90201,61.70077,0,0,0,19.68378,33.58106,31.90201,0,0,31.40554,290.4932,0,13.89727,-13.89727,375.5579,89.41837,0.110625,35.09221,15.74703,0,310.177
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,18.18014,39.48164,34.25492,13.56714,13.56714,0,0,0,13.56714,134.0013,0,0,0,18.18014,14.2812,13.56714,0,0,46.84696,276.5959,3.898936,0,3.898936,379.2568,90.29905,0.1106197,14.92385,14.54411,0,294.7761
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,22.36066,40.93088,34.44384,44.27152,44.27152,0,0,0,44.27152,50.508,0,7.105427E-15,0,22.36066,46.6016,44.27152,0,0,42.94802,280.105,0,24.24094,-24.24094,353.7046,84.2152,0.1106197,48.69867,17.88853,0,302.4657
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.117042,35.28284,33.84931,44.33478,44.33478,0,0,0,44.33478,11.54182,0,0,0,5.117042,46.66819,44.33478,0,0,69.8824,255.8641,0,41.55115,-41.55115,309.9058,73.78695,0.1106197,48.76826,4.093634,0,260.9811
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,32.66025,32.66025,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,116.0503,214.3129,0,7.019172,-7.019172,302.507,72.02532,0.1106197,7.335034,0,0,214.3129
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.42674,31.42674,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,123.8494,207.2937,0,19.58778,-19.58778,281.8596,67.1093,0.1106197,20.46923,0,0,207.2937
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.22101,30.22101,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,145.6136,187.706,0,15.06527,-15.06527,265.9794,63.32831,0.1106197,15.74321,0,0,187.706
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,29.17641,29.17641,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,162.3528,172.6407,0,26.89498,-26.89498,237.6296,56.57837,0.1106197,28.10526,0,0,172.6407
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.20961,28.20961,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,192.2361,145.7457,0,26.49002,-26.49002,209.7067,49.93007,0.1106197,27.68207,0,0,145.7457
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.61508,27.61508,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,221.6695,119.2557,0,33.10435,-33.10435,174.8116,41.62174,0.1106197,34.59405,0,0,119.2557
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.14279,27.14279,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,258.4521,86.15134,0,25.53878,-25.53878,147.8914,35.21217,0.1106197,26.68803,0,0,86.15134
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,26.63161,26.63161,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,286.8285,60.61255,0,8.774586,-8.774586,138.6422,33.00998,0.1106197,9.169442,0,0,60.61255
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5781,51.83797,0,0,0,138.6422,33.00998,0.1106197,0,0,0,51.83797
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,25.9704,25.9704,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,296.5781,51.83797,0,26.26678,-26.26678,110.9546,26.4177,0.1106197,27.44878,0,0,51.83797
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,25.63146,25.63146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7634,25.57119,0,0,0,110.9546,26.4177,0.1106197,0,0,0,25.57119
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.38142,25.38142,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,325.7634,25.57119,0,2.666525,-2.666525,108.1438,25.74847,0.1106197,25.06152,0,81,25.57119
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.595871,25.92458,25.23696,11.94446,11.94446,81,0,22.761,11.94446,21.73285,0,0,0,2.595871,0,0,69.05554,65.60276,328.7262,22.90466,68.19863,0,68.19863,172.8427,41.15294,0.1107386,13.13891,2.076697,81,25.50054
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.76805,32.4178,25.04804,18.98147,18.98147,81,0,22.761,18.98147,141.022,0,0,0,26.76805,0,0,62.01853,58.9176,260.5276,84.28343,85.68565,0,85.68565,254.1313,60.50732,0.1108332,20.87962,21.41444,81,111.0515
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,55.75052,42.02203,25.73703,0,0,72.31579,0,20.56389,0,0,0,0,0,55.75052,0,0,72.31579,68.7,174.8419,161.4005,124.4505,0,124.4505,372.1954,88.61777,0.1108437,0,44.60042,81,217.151
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,66.39372,47.49206,27.40949,27.84862,27.84862,0,-1,0,27.84862,238.4094,0,0,0,66.39372,29.31433,27.84862,0,0,50.39137,273.406,37.07939,0,37.07939,407.372,96.99313,0.1107925,30.63348,53.11498,0,339.7997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,84.207,56.19844,29.22087,43.25118,43.25118,0,0,0,43.25118,194.6929,25.36746,0,0,84.207,45.52756,43.25118,0,0,13.31198,306.7774,13.31198,0,13.31198,420.0009,100,0.1107742,47.5763,67.3656,0,390.9844
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,94.99952,62.62186,30.81554,40.25824,40.25824,0,0,0,40.25824,235.9754,52.62243,0,0,94.99952,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,44.28406,75.99962,0,413.7578
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,94.58497,64.17391,32.16018,23.43696,23.43696,0,0,0,23.43696,403.5718,69.91448,0,0,94.58497,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,25.78066,75.66798,0,413.3432
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,86.68375,62.50291,33.50481,0,0,0,0,0,0,0,86.68375,0,0,86.68375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,0,69.347,0,405.442
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,69.5389,56.55337,34.22158,30.41602,30.41602,0,-1,0,30.41602,228.6259,37.52203,0,0,69.5389,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,33.45762,55.63112,0,388.2971
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,62.92881,54.28617,34.38272,26.53613,26.53613,0,0,0,26.53613,237.1439,34.99604,0,0,62.92881,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,29.18974,50.34305,0,381.687
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,40.37585,46.71802,34.56608,9.667552,9.667552,0,0,0,9.667552,417.643,30.19948,0,0,40.37585,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,10.63431,32.30068,0,359.1341
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.95694,37.94607,33.97155,3.504006,3.504006,0,0,0,3.504006,398.3137,10.26851,0,0,13.95694,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,3.854406,11.16555,0,332.7151
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,32.75471,32.75471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107742,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.5212,31.5212,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1107742,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,30.2988,30.2988,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1107742,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,29.23754,29.23754,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1107742,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,28.25406,28.25406,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1107742,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,27.65953,27.65953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1107742,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.17613,27.17613,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1107742,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.65939,26.65939,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1107742,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,26.31489,26.31489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1107742,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.98707,25.98707,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1107742,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,25.64257,25.64257,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1107742,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.38142,25.38142,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1107742,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.26884,26.10375,25.23696,35.73057,35.73057,0,0,0,35.73057,9.148581,0,0,0,3.26884,37.61113,35.73057,0,0,263.9852,81.17157,0,34.34229,-34.34229,133.3626,31.75293,0.1107742,39.30363,2.615072,0,84.44041
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.49867,31.48131,25.04804,5.41898,5.41898,0,0,0,5.41898,433.6364,0,0,0,23.49867,5.704189,5.41898,0,0,302.1433,46.82928,17.79448,0,17.79448,150.2439,35.77228,0.1107497,5.960877,18.79893,0,70.32795
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,40.12806,37.12312,25.7537,26.52136,26.52136,0,0,0,26.52136,151.3046,0,0,0,40.12806,27.91723,26.52136,0,0,284.3488,62.84431,12.21083,0,12.21083,161.8281,38.53042,0.1107329,29.1735,32.10245,0,102.9724
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,53.45499,43.20184,27.47062,46.14727,46.14727,0,-1,0,46.14727,115.8356,0,0,0,53.45499,48.57608,46.14727,0,0,272.138,73.83406,4.878912,0,4.878912,166.4566,39.63245,0.1107262,50.762,42.76399,0,127.2891
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,65.18335,49.25919,29.31532,23.98171,23.98171,0,0,0,23.98171,271.8045,0,0,0,65.18335,25.2439,23.98171,0,0,267.259,78.22508,39.93945,0,39.93945,204.3465,48.65384,0.1106712,26.37988,52.14668,0,143.4084
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,68.77024,52.40764,30.92667,25.23035,25.23035,0,0,0,25.23035,272.5695,0,0,0,68.77024,26.55826,25.23035,0,0,227.3196,114.1706,42.21198,0,42.21198,244.3923,58.18853,0.1106132,27.75339,55.01619,0,182.9408
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,78.7506,57.79115,32.28797,9.388285,9.388285,0,0,0,9.388285,838.8177,0,0,0,78.7506,9.882404,9.388285,0,0,185.1076,152.1614,68.86819,0,68.86819,309.7264,73.74424,0.1105187,10.32711,63.00048,0,230.912
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,74.98657,57.93505,33.62706,12.89009,12.89009,0,0,0,12.89009,581.7383,0,0,0,74.98657,13.56851,12.89009,0,0,116.2394,214.1427,61.41806,0,61.41806,367.9927,87.61714,0.1104346,14.1791,59.98926,0,289.1293
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,76.23495,59.29223,34.34938,34.49995,34.49995,0,-1,0,34.49995,220.9712,0,0,0,76.23495,36.31574,34.49995,0,0,54.82137,269.419,39.91922,0,39.91922,405.8634,96.63396,0.1103799,37.94995,60.98796,0,345.654
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,63.42589,54.60897,34.50496,54.92025,54.92025,0,0,0,54.92025,115.4873,0,0,0,63.42589,57.81079,54.92025,0,0,14.90215,305.3463,5.615097,0,5.615097,411.1904,97.90228,0.1103722,60.41228,50.74071,0,368.7722
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.98074,45.7195,34.66054,0,0,0,0,0,0,0,27.69369,0,0,36.98074,0,0,0,0,9.287056,310.3999,9.287056,0,9.287056,420.0009,100,0.1103595,0,29.58459,0,347.3806
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.63997,39.72083,34.06601,32.12344,32.12344,0,0,0,32.12344,61.13905,0,0,0,19.63997,33.81414,32.12344,0,0,0,318.7582,0,14.17418,-14.17418,405.0599,96.44265,0.1103595,35.33578,15.71197,0,338.3982
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,32.84916,32.84916,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,15.74909,304.584,0,37.58568,-37.58568,365.4412,87.00963,0.1103595,39.27703,0,0,304.584
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,31.59899,31.59899,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.51095,266.9984,0,17.47131,-17.47131,347.0248,82.62478,0.1103595,18.25752,0,0,266.9984
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,30.36547,30.36547,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,76.92352,249.5271,0,23.62481,-23.62481,322.122,76.69557,0.1103595,24.68793,0,0,249.5271
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,29.29865,29.29865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.1733,225.9022,0,0,0,322.122,76.69557,0.1103595,0,0,0,225.9022
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,28.29851,28.29851,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.1733,225.9022,0,10.92976,-10.92976,310.6011,73.95248,0.1103595,11.4216,0,0,225.9022
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.69287,27.69287,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.3175,214.9725,0,21.61184,-21.61184,287.8202,68.52848,0.1103595,22.58437,0,0,214.9725
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.3306,193.3606,0,0,0,287.8202,68.52848,0.1103595,0,0,0,193.3606
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.69272,26.69272,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.3306,193.3606,0,18.88006,-18.88006,267.9189,63.79008,0.1103595,19.72967,0,0,193.3606
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,26.33156,26.33156,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.3085,174.4806,0,7.603092,-7.603092,259.9045,61.8819,0.1103595,7.94523,0,0,174.4806
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.00374,26.00374,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,168.7564,166.8775,0,6.384012,-6.384012,253.1752,60.27968,0.1103595,6.671292,0,0,166.8775
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.65924,25.65924,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,175.8497,160.4935,0,19.78015,-19.78015,232.325,55.31538,0.1103595,20.67026,0,0,160.4935
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.39254,25.39254,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,197.8277,140.7133,0,16.55324,-16.55324,214.8764,51.16095,0.1103595,17.29813,0,0,140.7133
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.331024,25.8709,25.25363,15.63067,15.63067,0,0,0,15.63067,14.91314,0,0,0,2.331024,16.45334,15.63067,0,0,216.2202,124.1601,0,14.12232,-14.12232,199.9902,47.61661,0.1103595,17.19374,1.864819,0,126.4911
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.351232,26.75531,25.06471,34.74567,34.74567,0,0,0,34.74567,18.2792,0,0,0,6.351232,36.57439,34.74567,0,0,231.9116,110.0378,0,30.22316,-30.22316,168.1322,40.03139,0.1103595,38.22024,5.080985,0,116.389
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.26089,30.46728,25.77037,12.35718,12.35718,0,0,0,12.35718,139.6832,0,0,0,17.26089,13.00755,12.35718,0,0,265.4929,79.81461,4.25334,0,4.25334,172.1672,40.99212,0.1103537,13.59289,13.80871,0,97.07551
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.37558,30.64717,27.5484,30.74911,30.74911,0,-1,0,30.74911,36.99483,0,0,0,11.37558,32.36748,30.74911,0,0,261.2396,83.64262,0,20.9919,-20.9919,150.0398,35.7237,0.1103537,33.82402,9.100462,0,95.0182
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.83759,36.41647,29.40978,55.45466,55.45466,0,0,0,55.45466,44.78899,0,7.105427E-15,0,24.83759,58.37333,55.45466,0,0,284.5639,62.65072,0,33.53574,-33.53574,114.69,27.3071,0.1103537,61.00013,19.87007,0,87.4883
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,29.34247,39.48492,31.04891,35.83316,35.83316,81,0,22.761,35.83316,81.88635,0,0,0,29.34247,0,0,45.16684,42.9085,321.8258,29.11497,72.25097,0,72.25097,183.2333,43.6269,0.1104664,39.41648,23.47398,81,58.45744
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,73.17824,55.79004,32.41021,12.10999,12.10999,81,0,22.761,12.10999,604.28,0,0,0,73.17824,0,0,68.89001,65.44551,249.5749,94.14085,138.6237,0,138.6237,314.7434,74.93874,0.1104882,13.32099,58.54259,81,167.3191
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,61.86197,53.21505,33.78819,62.7695,62.7695,81,0,22.761,62.7695,98.55417,0,0,0,61.86197,0,0,18.23049,17.31897,110.9511,218.9022,79.18093,0,79.18093,389.861,92.82386,0.110591,69.04646,49.48957,81,280.7642
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,39.05947,46.18732,34.47162,34.49657,34.49657,0,-1,0,34.49657,113.2271,0,0,0,39.05947,36.31218,34.49657,0,0,31.77019,290.1651,2.747289,0,2.747289,392.4673,93.44441,0.1105873,37.94623,31.24758,0,329.2245
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,24.41307,41.746,34.6272,14.84346,14.84346,0,0,0,14.84346,164.4703,0,0,0,24.41307,15.62469,14.84346,0,0,29.0229,292.6376,8.788383,0,8.788383,400.8047,95.4295,0.1105753,16.3278,19.53046,0,317.0507
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,28.05778,43.03681,34.78833,46.61759,46.61759,0,0,0,46.61759,60.18712,0,0,0,28.05778,49.07114,46.61759,0,0,20.23452,300.5471,0,21.01336,-21.01336,378.6547,90.15569,0.1105753,51.27935,22.44623,0,328.6049
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.95758,39.35238,34.1938,35.09021,35.09021,0,0,0,35.09021,51.17547,0,0,0,17.95758,36.93706,35.09021,0,0,43.5827,279.5338,0,18.97948,-18.97948,358.6485,85.39233,0.1105753,38.59923,14.36606,0,297.4914
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,32.97141,32.97141,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,64.67101,260.5543,0,37.35968,-37.35968,319.268,76.01603,0.1105753,39.04087,0,0,260.5543
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.69344,31.69344,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,106.1818,223.1946,0,25.86212,-25.86212,292.0069,69.52531,0.1105753,27.02592,0,0,223.1946
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.45993,30.45993,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,134.9174,197.3325,0,16.16356,-16.16356,274.969,65.46868,0.1105753,16.89091,0,0,197.3325
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,29.39311,29.39311,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,152.877,181.169,0,7.912823,-7.912823,266.6282,63.48277,0.1105753,8.2689,0,0,181.169
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,28.3763,28.3763,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,161.669,173.2561,0,9.733371,-9.733371,256.3683,61.03995,0.1105753,10.17137,0,0,173.2561
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,27.77066,27.77066,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,172.4838,163.5228,0,57.71769,-57.71769,195.5285,46.55431,0.1105753,60.31499,0,0,163.5228
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.28725,27.28725,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,236.6146,105.8051,0,36.82861,-36.82861,156.7077,37.31129,0.1105753,38.48589,0,0,105.8051
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.75385,26.75385,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,277.5353,68.97647,0,32.73597,-32.73597,122.201,29.09542,0.1105753,34.20909,0,0,68.97647
