Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,26.3649,26.3649,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,313.9086,36.2405,0,14.88439,-14.88439,106.5115,25.35983,0.1105753,15.55419,0,0,36.2405
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.03708,26.03708,25.1559,20.2883,0,-1,0,20.2883,0,0,4.867604,7.383194,0,21.35611,20.2883,0,0,330.4468,21.35611,0,21.35611,-21.35611,84.00017,20,0.1105753,27.6715,0,0,21.35611
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.69258,25.69258,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105753,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.40921,25.40921,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1106951,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.994677,26.33097,25.2703,21.88895,21.88895,81,0,22.761,21.88895,18.24975,0,0,0,3.994677,0,0,59.11105,56.1555,287.5816,59.93475,60.15018,0,60.15018,204.2404,48.62857,0.1108235,24.07784,3.195742,81,63.92942
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,25.14914,31.9701,25.06471,50.41343,50.41343,81,0,22.761,50.41343,49.8858,0,0,0,25.14914,0,0,30.58658,29.05725,227.4315,114.0699,54.20639,0,54.20639,255.6651,60.87252,0.1109381,55.45477,20.11931,81,139.219
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,52.43845,41.0195,25.79815,12.03512,12.03512,81,0,22.761,12.03512,435.712,0,0,0,52.43845,0,0,68.96488,65.51664,173.2251,162.8557,117.9551,0,117.9551,367.5671,87.51581,0.1109872,13.23863,41.95076,81,215.2941
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,72.49352,49.88663,27.61508,3.562605,3.562605,0,-1,0,3.562605,2034.846,13.47342,0,0,72.49352,3.75011,3.562605,0,0,55.26999,269.0152,55.26999,0,55.26999,420.0009,100,0.1109118,3.918865,57.99482,0,341.5088
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,76.11062,53.44175,29.50424,26.38242,26.38242,0,0,0,26.38242,288.4899,48.33965,0,0,76.11062,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,29.02066,60.8885,0,394.8688
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,89.54799,60.75513,31.16003,1.939688,1.939688,0,0,0,1.939688,4616.619,87.50622,0,0,89.54799,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,2.133656,71.63839,0,408.3062
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,86.59986,61.25862,32.53801,3.871975,3.871975,0,0,0,3.871975,2236.581,82.52409,0,0,86.59986,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,4.259172,69.27989,0,405.3581
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,84.42351,62.06675,33.91043,16.52237,16.52237,0,0,0,16.52237,510.9649,67.03154,0,0,84.42351,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,18.17461,67.5388,0,403.1817
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,73.14577,58.38322,34.59941,23.76972,23.76972,0,-1,0,23.76972,307.7266,48.125,0,0,73.14577,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,26.1467,58.51661,0,391.904
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,65.2419,55.56812,34.75499,0,0,0,0,0,0,0,65.2419,0,0,65.2419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,0,52.19352,0,384.0001
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,47.31528,49.40079,34.91057,30.14941,30.14941,0,0,0,30.14941,156.936,15.57906,0,0,47.31528,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,33.16435,37.85222,0,366.0735
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,20.39885,40.17837,34.28826,0,0,0,0,0,0,0,20.39885,0,0,20.39885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,0,16.31908,0,339.1571
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109118,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1109118,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1109118,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1109118,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1109118,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1109118,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1109118,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1109118,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1109118,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1109118,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1109118,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1109118,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.147869,26.12177,25.28697,12.78589,12.78589,0,0,0,12.78589,24.61987,0,1.776357E-15,0,3.147869,13.45883,12.78589,0,0,224.7764,116.4595,0,10.31096,-10.31096,195.8905,46.64051,0.1109118,14.06448,2.518295,0,119.6074
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.00697,30.2638,25.09805,73.0487,73.0487,20.25,0,7.39125,73.0487,26.01958,0,0,0,19.00697,55.57758,52.7987,0,0,236.233,106.1485,0,36.57061,-36.57061,157.3417,37.46225,0.1109118,80.35357,15.20557,81,125.1555
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,41.58886,37.6354,25.81482,40.44767,40.44767,81,0,22.761,40.44767,102.8214,0,0,0,41.58886,0,0,40.55233,38.52471,276.867,69.57793,80.11356,0,80.11356,233.3441,55.55802,0.1110124,44.49244,33.27108,81,111.1668
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,69.68459,48.95511,27.6762,9.706433,9.706433,0,-1,0,9.706433,717.9217,0,0,0,69.68459,10.2173,9.706433,0,0,196.7534,141.6801,59.46729,0,59.46729,289.7598,68.99028,0.1109314,10.67708,55.74767,0,211.3647
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,85.92416,57.36036,29.61537,39.40007,39.40007,0,0,0,39.40007,218.0812,0,0,0,85.92416,41.47376,39.40007,0,0,137.2861,195.2007,44.4504,0,44.4504,331.9291,79.03059,0.1108709,43.34008,68.73933,0,281.1248
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,76.74372,55.79015,31.27116,21.28253,21.28253,0,0,0,21.28253,360.5949,0,0,0,76.74372,22.40266,21.28253,0,0,92.83575,235.2061,54.34106,0,54.34106,383.4816,91.30495,0.1107971,23.41078,61.39498,0,311.9498
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,74.5384,56.56634,32.62691,12.83727,12.83727,0,0,0,12.83727,580.6405,22.5308,0,0,74.5384,13.51292,12.83727,0,0,38.49468,284.113,38.49468,0,38.49468,420.0009,100,0.1107449,14.121,59.63072,0,358.6514
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,85.62685,62.72771,34.03822,36.84823,36.84823,0,0,0,36.84823,232.3771,46.83924,0,0,85.62685,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1107449,40.53305,68.50148,0,404.3851
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,84.76665,63.26268,34.75499,66.92046,66.92046,0,-1,0,66.92046,126.6678,14.32406,0,4.912508,84.76665,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1107449,73.61251,67.81332,0,403.5249
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,67.32169,56.48734,34.87724,39.23614,39.23614,0,0,0,39.23614,171.5808,26.02049,0,0,67.32169,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1107449,43.15976,53.85736,0,386.0799
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,42.11109,47.80152,35.03837,41.27204,41.27204,0,0,0,41.27204,102.033,7.105427E-15,0,0,42.11109,43.44425,41.27204,0,0,0,318.7582,0,1.333161,-1.333161,418.5956,99.66541,0.1107449,45.39924,33.68887,0,360.8693
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,24.24652,41.46841,34.4105,10.98104,10.98104,0,0,0,10.98104,220.8034,11.20623,0,0,24.24652,11.55899,10.98104,0,0,1.48129,317.4251,1.48129,0,1.48129,420.0009,100,0.1107429,12.07915,19.39721,0,341.6716
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,33.16032,33.16032,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1107429,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.89347,31.89347,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1107429,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,30.63218,30.63218,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1107429,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,29.53758,29.53758,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1107429,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,28.5041,28.5041,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1107429,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,27.88178,27.88178,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1107429,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,27.37616,27.37616,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1107429,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.81496,26.81496,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1107429,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.42602,26.42602,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1107429,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.08153,26.08153,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1107429,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,25.72036,25.72036,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1107429,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.44254,25.44254,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1107429,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.314929,26.1663,25.28697,24.53374,24.53374,0,0,0,24.53374,13.51171,0,3.552714E-15,0,3.314929,25.825,24.53374,0,0,296.926,51.52487,0,22.51007,-22.51007,114.5845,27.28196,0.1107429,26.98712,2.651943,0,54.8398
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.17465,29.17899,25.08138,45.97909,45.97909,20.25,0,7.39125,45.97909,33.00336,0,0,0,15.17465,27.08325,25.72909,0,0,321.9371,29.0148,0,11.9086,-11.9086,102.0317,24.29321,0.1107429,50.577,12.13972,81,44.18945
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,44.6097,38.60349,25.84816,9.826495,9.826495,81,0,22.761,9.826495,453.9737,0,0,0,44.6097,0,0,71.17351,67.61483,335.1689,17.1062,112.2245,0,112.2245,208.4972,49.6421,0.1107997,10.80914,35.68776,81,61.7159
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,44.18519,40.54131,27.75399,15.854,15.854,0,-1,0,15.854,278.7006,0,0,0,44.18519,16.68842,15.854,0,0,222.9444,118.1083,27.49677,0,27.49677,234.5829,55.85297,0.1107625,17.4394,35.34815,0,162.2935
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,72.25247,52.26891,29.72094,27.37332,27.37332,0,0,0,27.37332,263.9522,0,0,0,72.25247,28.81402,27.37332,0,0,195.4476,142.8554,43.43845,0,43.43845,275.7923,65.6647,0.1107037,30.11065,57.80198,0,215.1078
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,76.2946,55.76472,31.3934,44.77398,44.77398,0,0,0,44.77398,170.3994,0,0,0,76.2946,47.1305,44.77398,0,0,152.0092,181.95,29.1641,0,29.1641,303.4598,72.25218,0.1106642,49.25137,61.03568,0,258.2446
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,86.03819,61.33809,32.78804,39.70199,39.70199,0,0,0,39.70199,216.71,0,0,0,86.03819,41.79157,39.70199,0,0,122.8451,208.1977,44.24661,0,44.24661,345.4358,82.24645,0.1106045,43.67219,68.83055,0,294.2358
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,70.39005,56.80392,34.16047,15.95146,15.95146,0,0,0,15.95146,441.2764,0,0,0,70.39005,16.79101,15.95146,0,0,78.59846,248.0196,53.59903,0,53.59903,396.2843,94.35322,0.1105321,17.54661,56.31203,0,318.4097
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,46.53043,49.09911,34.87724,14.23564,14.23564,0,-1,0,14.23564,326.8588,6.546128,0,0,46.53043,14.98488,14.23564,0,0,24.99942,296.2588,24.99942,0,24.99942,420.0009,100,0.1104984,15.6592,37.22435,0,342.7892
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,37.5986,46.28999,35.00503,25.35577,25.35577,0,0,0,25.35577,148.2842,10.90832,0,0,37.5986,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1104984,27.89134,30.07888,0,356.3568
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.83519,38.252,35.16061,46.74193,46.74193,0,0,0,46.74193,23.18087,0,0,0,10.83519,49.20203,46.74193,0,0,0,318.7582,0,38.36685,-38.36685,379.5586,90.37093,0.1104984,51.41612,8.668149,0,329.5934
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.928204,35.92435,34.5383,33.60807,33.60807,0,0,0,33.60807,14.66375,0,0,0,4.928204,35.37691,33.60807,0,0,42.62983,280.3914,0,30.44871,-30.44871,347.4629,82.72909,0.1104984,36.96888,3.942563,0,285.3196
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,33.28812,33.28812,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.46173,249.9427,0,7.987032,-7.987032,339.0438,80.72456,0.1104984,8.346449,0,0,249.9427
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.01015,32.01015,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.33621,241.9556,0,48.18324,-48.18324,288.2542,68.63181,0.1104984,50.35149,0,0,241.9556
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,30.72108,30.72108,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,138.8731,193.7724,0,59.55322,-59.55322,225.4796,53.68551,0.1104984,62.23311,0,0,193.7724
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.62648,29.62648,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.0434,134.2192,0,72.31579,-72.31579,149.2521,35.53614,0.1104984,87.44281,0,0,134.2192
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,28.58188,28.58188,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.3943,61.90339,0,45.07655,-45.07655,101.7372,24.2231,0.1104984,47.10499,0,0,61.90339
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,27.92624,27.92624,33.5123,15.9855,0,-1,0,15.9855,0,0,17.5268,20.87803,0,16.82684,15.9855,0,0,335.4793,16.82684,0,16.82684,-16.82684,84.00017,20,0.1104984,36.86353,0,0,16.82684
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,27.42616,27.42616,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104984,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.86497,26.86497,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104984,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,26.44269,26.44269,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104984,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.09819,26.09819,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104984,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,25.72036,25.72036,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104984,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.44254,25.44254,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.110603,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.057688,26.09774,25.28697,0,0,72.31579,0,20.56389,0,0,0,0,0,3.057688,0,0,72.31579,68.7,307.9285,41.6226,71.75769,0,71.75769,195.9496,46.65456,0.1106846,0,2.44615,81,44.68029
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.40352,29.24236,25.08138,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40352,0,0,72.31579,68.7,236.1708,106.2045,84.10352,0,84.10352,275.7372,65.65157,0.1107494,0,12.32282,81,121.608
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.75699,35.32419,25.86483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75699,0,0,72.31579,68.7,152.0673,181.8977,102.457,0,102.457,372.9364,88.7942,0.1107893,0,27.00559,81,215.6547
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,55.16695,44.14791,27.81511,11.53524,11.53524,0,-1,0,11.53524,478.2469,0,0,0,55.16695,12.14236,11.53524,0,0,49.61027,274.109,43.02459,0,43.02459,413.7531,98.51245,0.1107314,12.68877,44.13356,0,329.2759
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,67.85773,50.80526,29.83207,7.311858,7.311858,0,0,0,7.311858,928.0504,53.57535,0,0,67.85773,7.696693,7.311858,0,0,6.58568,312.8311,6.58568,0,6.58568,420.0009,100,0.1107226,8.043044,54.28618,0,380.6888
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,85.74957,59.64509,31.5212,49.40744,49.40744,0,0,0,49.40744,173.556,33.74174,0,0,85.74957,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1107226,54.34819,68.59966,0,404.5078
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,69.3252,54.93176,32.91029,51.22831,51.22831,0,0,0,51.22831,135.326,15.40067,0,0,69.3252,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1107226,56.35114,55.46016,0,388.0834
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,31.58724,43.608,34.28826,66.04656,66.04656,20.25,0,7.39125,66.04656,47.82571,0,0,0,31.58724,48.20691,45.79657,0,0,0,318.7582,0,16.61967,-16.61967,402.4822,95.8289,0.1107226,72.65122,25.26979,81,350.3455
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,49.42712,50.22361,35.00503,25.73934,25.73934,0,-1,0,25.73934,192.0294,3.866769,0,0,49.42712,27.09404,25.73934,0,0,18.4663,302.1385,18.4663,0,18.4663,420.0009,100,0.1106978,28.31328,39.54169,0,351.5657
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,53.51384,51.77279,35.12727,12.89748,12.89748,0,0,0,12.89748,414.917,39.93755,0,0,53.51384,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1106978,14.18723,42.81107,0,372.2721
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,48.78026,50.31701,35.2884,20.37599,20.37599,0,0,0,20.37599,239.4007,27.33185,0,0,48.78026,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1106978,22.41359,39.02421,0,367.5385
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,20.36035,40.51871,34.6272,32.66159,32.66159,0,0,0,32.66159,62.33728,0,7.105427E-15,0,20.36035,34.38062,32.66159,0,0,0,318.7582,0,14.02027,-14.02027,405.2222,96.48128,0.1106978,35.92775,16.28828,0,339.1186
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,33.37702,33.37702,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,15.57808,304.7379,0,8.188839,-8.188839,396.5904,94.42609,0.1106978,8.557337,0,0,304.7379
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.06572,32.06572,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,24.67679,296.5491,0,28.56303,-28.56303,366.4823,87.25751,0.1106978,29.84837,0,0,296.5491
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,30.79887,30.79887,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,56.41349,267.9861,0,3.099746,-3.099746,363.2149,86.47956,0.1106978,3.239235,0,0,267.9861
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,29.69316,29.69316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.85765,264.8863,0,0,0,363.2149,86.47956,0.1106978,0,0,0,264.8863
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,28.62634,28.62634,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,59.85765,264.8863,0,8.646781,-8.646781,354.1004,84.30945,0.1106978,9.035886,0,0,264.8863
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.98736,27.98736,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,69.46519,256.2396,0,21.37141,-21.37141,331.5729,78.94578,0.1106978,22.33312,0,0,256.2396
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.2112,234.8681,0,0,0,331.5729,78.94578,0.1106978,0,0,0,234.8681
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,26.89275,26.89275,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.2112,234.8681,0,41.34317,-41.34317,287.9934,68.56972,0.1106978,43.20362,0,0,234.8681
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,26.45936,26.45936,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.1481,193.525,0,31.4754,-31.4754,254.8154,60.67022,0.1106978,32.8918,0,0,193.525
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.11486,26.11486,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.1207,162.0496,0,55.06014,-55.06014,196.7769,46.85156,0.1106978,57.53784,0,0,162.0496
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,25.73703,25.73703,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.2987,106.9894,0,20.67355,-20.67355,174.9851,41.66304,0.1106978,21.60386,0,0,106.9894
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,25.44254,25.44254,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.2693,86.31589,0,39.65397,-39.65397,133.1861,31.71092,0.1106978,41.4384,0,0,86.31589
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.85776,26.29439,25.2703,36.29464,36.29464,0,0,0,36.29464,10.62901,0,0,0,3.85776,38.20488,36.29464,0,0,302.3292,46.66191,0,34.34712,-34.34712,96.9811,23.09069,0.1106978,39.9241,3.086208,0,50.51967
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,24.35221,31.74211,25.06471,0,0,0,0,0,0,0,0,0,0,24.35221,0,0,0,0,340.4927,12.31479,24.35221,0,24.35221,120.0836,28.59128,0.110665,0,19.48176,0,36.667
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.93773,39.01696,25.84816,41.77138,41.77138,81,0,22.761,41.77138,109.9742,0,0,0,45.93773,0,0,39.22862,37.26719,316.1405,34.23178,83.20491,0,83.20491,199.0187,47.38532,0.1107605,45.94852,36.75018,81,80.1695
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,46.54596,41.40911,27.86511,33.24463,33.24463,0,-1,0,33.24463,140.0105,0,0,0,46.54596,34.99435,33.24463,0,0,232.9356,109.1162,11.55161,0,11.55161,209.9776,49.99456,0.110745,36.5691,37.23677,0,155.6622
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,71.38619,52.17342,29.90985,0,0,0,0,0,0,0,0,0,0,71.38619,0,0,0,0,221.384,119.5126,71.38619,0,71.38619,277.7004,66.11903,0.1106492,0,57.10896,0,190.8988
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,60.07252,50.09657,31.61565,29.64109,29.64109,0,0,0,29.64109,202.6664,0,0,0,60.07252,31.20115,29.64109,0,0,149.9978,183.7602,28.87137,0,28.87137,305.0902,72.64039,0.1106105,32.6052,48.05802,0,243.8327
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,88.81944,62.77341,33.00474,15.05289,15.05289,0,0,0,15.05289,590.0491,0,0,0,88.81944,15.84515,15.05289,0,0,121.1264,209.7445,72.9743,0,72.9743,374.3197,89.12357,0.1105129,16.55818,71.05555,0,298.5639
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,87.1979,63.85864,34.4105,0,0,0,0,0,0,0,39.04578,0,0,87.1979,0,0,0,0,48.15211,275.4213,48.15211,0,48.15211,420.0009,100,0.1104485,0,69.75832,0,362.6192
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,81.70778,62.45084,35.12727,0,0,0,-1,0,0,0,81.70778,0,0,81.70778,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,0,65.36622,0,400.466
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,60.27599,54.32433,35.25507,30.45834,30.45834,0,0,0,30.45834,197.8965,28.21458,0,0,60.27599,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,33.50417,48.22079,0,379.0342
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.79989,44.52333,35.38286,28.36357,28.36357,0,0,0,28.36357,108.5896,0.9435059,0,0,30.79989,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,31.19992,24.63991,0,349.5581
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.40874,39.17654,34.75499,0,0,0,0,0,0,0,15.40874,0,0,15.40874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,0,12.32699,0,334.167
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,33.47148,33.47148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,32.16018,32.16018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104485,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,30.86555,30.86555,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1104485,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,29.75428,29.75428,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1104485,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.67634,28.67634,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1104485,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.03736,28.03736,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1104485,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1104485,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,26.92609,26.92609,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1104485,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.48714,26.48714,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1104485,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.11486,26.11486,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1104485,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.73703,25.73703,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1104485,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,25.44254,25.44254,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1104485,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2999173,25.34948,25.2703,27.91944,27.91944,0,0,0,27.91944,1.074224,0,0,0,0.2999173,29.38888,27.91944,0,0,201.3281,137.563,0,29.08897,-29.08897,198.3418,47.22415,0.1104485,30.71138,0.2399339,0,137.8629
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.530675,25.71758,25.04804,56.49958,56.49958,0,0,0,56.49958,4.479104,0,0,0,2.530675,59.47324,56.49958,0,0,233.6491,108.474,0,56.94257,-56.94257,138.3191,32.93305,0.1104485,62.14954,2.02454,0,111.0047
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.566771,26.01504,25.86483,50.75981,50.75981,20.25,0,7.39125,50.75981,1.116574,0,7.105427E-15,0,0.566771,32.11559,30.50981,0,0,296.9186,51.53144,0,31.54882,-31.54882,105.0637,25.01512,0.1104485,55.83579,0.4534168,81,52.09821
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.575219,29.16155,27.92624,43.46464,23.32995,0,-1,0,23.32995,19.61093,0,20.13469,27.95832,4.575219,24.55784,23.32995,0,0,331.9729,19.98262,0,19.98262,-19.98262,84.00017,20,0.1104485,47.8111,3.660175,0,24.55784
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.78911,34.70796,30.02098,0,0,0,0,0,0,0,0,0,0,16.78911,0,0,0,0,354.1758,0,16.78911,0,16.78911,99.92772,23.79227,0.1104261,0,13.43129,0,16.78911
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.13505,35.11741,31.72123,17.98861,17.98861,81,0,22.761,17.98861,67.4596,0,0,0,12.13505,0,0,63.01139,59.86082,337.3867,15.1102,71.99586,0,71.99586,168.229,40.05444,0.1105363,19.78747,9.708036,81,27.24525
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.73784,38.4864,33.13254,28.34076,28.34076,81,0,22.761,28.34076,66.11621,0,0,0,18.73784,0,0,52.65924,50.02628,265.3908,79.90648,68.76411,0,68.76411,233.4644,55.58664,0.1106507,31.17484,14.99027,81,98.64432
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.02954,37.38453,34.5383,20.025,20.025,81,0,22.761,20.025,50.08508,0,0,0,10.02954,0,0,60.975,57.92625,196.6267,141.7942,67.95579,0,67.95579,297.9329,70.93626,0.110766,22.0275,8.023628,81,151.8237
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.286886,36.46476,35.25507,1.850837,1.850837,0,-1,0,1.850837,231.6188,0,0,0,4.286886,1.948249,1.850837,0,0,128.6709,202.9544,2.338637,0,2.338637,300.1515,71.4645,0.1107628,2.03592,3.429509,0,207.2413
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,16.14264,40.03998,35.38286,28.66192,28.66192,0,0,0,28.66192,56.32087,0,3.552714E-15,0,16.14264,30.17044,28.66192,0,0,126.3323,205.0592,0,14.0278,-14.0278,285.3649,67.94389,0.1107628,31.52811,12.91411,0,221.2018
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.789981,38.04307,35.53844,28.0679,28.0679,0,0,0,28.0679,31.31685,0,3.552714E-15,0,8.789981,29.54516,28.0679,0,0,141.9187,191.0314,0,20.75518,-20.75518,263.487,62.73488,0.1107628,30.87469,7.031985,0,199.8214
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.584979,36.45311,34.87724,0,0,0,0,0,0,0,0,0,0,5.584979,0,0,0,0,164.98,170.2762,5.584979,0,5.584979,268.7854,63.9964,0.1107554,0,4.467983,0,175.8612
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,33.59927,33.59927,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,159.3951,175.3027,0,52.32673,-52.32673,213.6282,50.86375,0.1107554,54.68143,0,0,175.3027
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,32.28797,32.28797,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,217.5359,122.9759,0,72.31579,-72.31579,137.4007,32.71438,0.1107554,78.03791,0,0,122.9759
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.96,30.96,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,297.8867,50.66015,0,27.02013,-27.02013,108.9189,25.93303,0.1107554,28.23604,0,0,50.66015
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9091,23.64002,0,0,0,108.9189,25.93303,0.1107554,0,0,0,23.64002
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.73746,28.73746,24.72027,22.45802,0,-1,0,22.45802,0,0,2.262249,4.734277,0,23.64002,22.45802,0,0,327.9091,23.64002,0,23.64002,-23.64002,84.00017,20,0.1107554,27.1923,0,0,23.64002
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.08181,28.08181,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,27.53729,27.53729,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,26.95943,26.95943,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.14265,26.14265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.7537,25.7537,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107554,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,25.44254,25.44254,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108656,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.245579,25.58291,25.25363,45.02996,45.02996,81,0,22.761,45.02996,2.766111,7.105427E-15,0,0,1.245579,0,0,35.97004,34.17154,285.4758,61.83,35.41711,0,35.41711,182.7743,43.51761,0.110944,49.53296,0.9964631,81,63.07558
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.22935,28.32247,25.03693,34.38622,34.38622,81,0,22.761,34.38622,35.56467,0,0,0,12.22935,0,0,46.61378,44.28309,250.0587,93.7054,56.51244,0,56.51244,236.3867,56.28244,0.1110656,37.82484,9.783477,81,105.9347
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.63415,34.10756,25.86483,0,0,72.31579,0,20.56389,0,0,0,0,0,29.63415,0,0,72.31579,68.7,193.5463,144.5666,98.33414,0,98.33414,329.6747,78.49382,0.1111102,0,23.70732,81,174.2007
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,35.63121,38.12888,27.97069,27.54273,27.54273,0,-1,0,27.54273,129.367,0,0,0,35.63121,28.99235,27.54273,0,0,95.21211,233.0673,6.638857,0,6.638857,335.9729,79.99338,0.1111014,30.29701,28.50497,0,268.6985
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,56.79963,47.23408,30.0821,24.97259,24.97259,0,0,0,24.97259,227.4479,0,0,0,56.79963,26.28693,24.97259,0,0,88.57326,239.0423,30.5127,0,30.5127,364.9198,86.88548,0.1110606,27.46984,45.4397,0,295.8419
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,34.32542,41.81242,31.79902,42.08935,42.08935,0,0,0,42.08935,81.55369,0,0,0,34.32542,44.30458,42.08935,0,0,58.06055,266.5037,0,9.97916,-9.97916,354.4008,84.38097,0.1110606,46.29829,27.46033,0,300.8291
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,62.52724,52.77175,33.19366,59.84095,59.84095,0,0,0,59.84095,104.489,0,0,0,62.52724,62.99048,59.84095,0,0,69.14851,256.5246,0,0.4632361,-0.4632361,353.9125,84.26472,0.1110606,65.82505,50.02179,0,319.0518
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,54.71251,51.62949,34.6272,49.524,49.524,0,0,0,49.524,110.4768,0,0,0,54.71251,52.13052,49.524,0,0,69.66322,256.0613,2.581982,0,2.581982,356.362,84.84792,0.1110572,54.4764,43.77,0,310.7738
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,40.18943,47.50708,35.34953,4.398911,4.398911,0,-1,0,4.398911,913.6224,0,0,0,40.18943,4.630432,4.398911,0,0,67.08124,258.3851,35.559,0,35.559,390.0962,92.87987,0.1110098,4.838801,32.15155,0,298.5746
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,21.45572,41.76218,35.5051,20.882,20.882,0,0,0,20.882,102.7474,0,0,0,21.45572,21.98105,20.882,0,0,31.52224,290.3882,0,0.525333,-0.525333,389.5425,92.74802,0.1110098,22.9702,17.16458,0,311.8439
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.5647,41.32277,35.6329,27.95192,27.95192,0,0,0,27.95192,69.99411,0,0,0,19.5647,29.42307,27.95192,0,0,32.10594,289.8629,0,9.858375,-9.858375,379.1508,90.27383,0.1110098,30.74711,15.65176,0,309.4276
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.823578,37.76605,34.97169,20.29256,20.29256,0,0,0,20.29256,48.40976,0,3.552714E-15,0,9.823578,21.36059,20.29256,0,0,43.05969,280.0045,0,11.53701,-11.53701,366.9897,87.37834,0.1110098,22.32181,7.858862,0,289.8281
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.69373,33.69373,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,55.87859,268.4675,0,32.77771,-32.77771,332.439,79.15199,0.1110098,34.25271,0,0,268.4675
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,32.37688,32.37688,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,92.29827,235.6898,0,52.57346,-52.57346,277.0217,65.95742,0.1110098,54.93927,0,0,235.6898
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.02112,31.02112,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,150.7132,183.1163,0,35.30433,-35.30433,239.8077,57.09695,0.1110098,36.89303,0,0,183.1163
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.87652,29.87652,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,189.9403,147.812,0,25.44392,-25.44392,212.9874,50.71119,0.1110098,26.5889,0,0,147.812
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,28.7708,28.7708,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,218.2113,122.3681,0,55.25201,-55.25201,154.7467,36.84438,0.1110098,57.73835,0,0,122.3681
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.09848,28.09848,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,279.6024,67.11606,0,22.07824,-22.07824,131.4742,31.30332,0.1110098,23.07176,0,0,67.11606
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.53729,27.53729,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,304.1338,45.03782,0,23.03463,-23.03463,107.1936,25.52223,0.1110098,24.07119,0,0,45.03782
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,26.95943,26.95943,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,329.7278,22.00319,0,3.675068,-3.675068,103.3197,24.59988,0.1110098,3.840446,0,0,22.00319
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.48714,26.48714,12.12992,12.12992,0,-1,0,12.12992,0,0,1.776357E-15,0,0,12.76834,12.12992,0,0,333.8112,18.32812,0,12.76834,-12.76834,89.86069,21.39536,0.1110098,13.34291,0,0,18.32812
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.12598,26.12598,11.16428,5.281796,0,-1,0,5.281796,0,0,5.882481,6.998909,0,5.559785,5.281796,0,0,347.9983,5.559785,0,5.559785,-5.559785,84.00017,20,0.1110098,12.28071,0,0,5.559785
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.73703,25.73703,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110098,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.40921,25.40921,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1111138,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2209697,25.2786,25.22029,10.49323,10.49323,81,0,22.761,10.49323,2.10583,0,0,0,0.2209697,0,0,70.50677,66.98143,307.3089,42.18019,67.2024,0,67.2024,192.2158,45.76557,0.111229,11.54256,0.1767757,81,42.40116
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.286367,25.6081,25.00359,2.145279,2.145279,74.46107,0,21.10665,2.145279,106.5767,0,0,0,2.286367,0,0,72.31579,68.7,240.1065,102.6623,70.98637,0,70.98637,259.5594,61.79972,0.111317,2.359807,1.829094,81,104.9487
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.771627,27.12103,25.84816,0,0,72.31579,0,20.56389,0,0,0,0,0,4.771627,0,0,72.31579,68.7,169.1202,166.5501,73.47163,0,73.47163,329.2607,78.39524,0.1113943,0,3.817302,81,171.3217
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.05921,30.74583,28.00402,46.35733,46.35733,0,-1,0,46.35733,21.69929,0,1.421085E-14,0,10.05921,48.79719,46.35733,0,0,95.64854,232.6745,0,38.73798,-38.73798,288.4272,68.67302,0.1113943,50.99306,8.047369,0,242.7337
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.850087,32.33678,30.17656,23.41147,23.41147,0,0,0,23.41147,33.53095,0,0,0,7.850087,24.64365,23.41147,0,0,138.6907,193.9366,0,16.79356,-16.79356,270.7253,64.45827,0.1113943,25.75261,6.28007,0,201.7867
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.5541,35.43032,31.91014,0,0,0,0,0,0,0,0,0,0,12.5541,0,0,0,0,157.3503,177.143,12.5541,0,12.5541,282.6352,67.29395,0.1113776,0,10.04328,0,189.6971
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.191838,35.04805,33.3159,39.75814,39.75814,0,0,0,39.75814,15.57376,0,7.105427E-15,0,6.191838,41.85067,39.75814,0,0,144.7961,188.4417,0,35.65884,-35.65884,245.0474,58.34451,0.1113776,43.73395,4.953471,0,194.6335
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.73503,38.09997,34.75499,35.94883,35.94883,0,0,0,35.94883,32.6437,0,7.105427E-15,0,11.73503,37.84087,35.94883,0,0,184.4171,152.7829,0,26.10584,-26.10584,217.5295,51.79263,0.1113776,39.54371,9.388022,0,164.5179
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,22.14658,41.93744,35.47176,12.53379,12.53379,0,-1,0,12.53379,176.695,0,0,0,22.14658,13.19347,12.53379,0,0,213.4236,126.677,8.953116,0,8.953116,226.0231,53.81493,0.1113657,13.78717,17.71727,0,148.8236
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.65864,39.23325,35.59956,0,0,0,0,0,0,0,0,0,0,12.65864,0,0,0,0,204.4704,134.7348,12.65864,0,12.65864,238.0322,56.67421,0.1113488,0,10.12691,0,147.3934
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.063862,38.05301,35.75514,0,0,0,0,0,0,0,0,0,0,8.063862,0,0,0,0,191.8118,146.1276,8.063862,0,8.063862,245.6822,58.49565,0.111338,0,6.45109,0,154.1915
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.573538,36.07212,35.06615,41.02013,41.02013,0,0,0,41.02013,8.71167,0,7.105427E-15,0,3.573538,43.17909,41.02013,0,0,183.748,153.3851,0,39.60555,-39.60555,203.9343,48.55569,0.111338,45.12215,2.858831,0,156.9586
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,33.78819,33.78819,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,227.7541,113.7795,0,60.31406,-60.31406,140.3577,33.41844,0.111338,63.02819,0,0,113.7795
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,32.47133,32.47133,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,294.7697,53.46546,0,8.465701,-8.465701,131.4341,31.29377,0.111338,8.846658,0,0,53.46546
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,31.09891,31.09891,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,304.1761,44.99976,0,0.5124624,-0.5124624,130.8939,31.16515,0.111338,0.5355232,0,0,44.99976
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,29.94319,29.94319,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,304.7455,44.4873,0,9.6566,-9.6566,120.715,28.7416,0.111338,10.09115,0,0,44.4873
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.81525,28.81525,35.60571,33.08916,0,-1,0,33.08916,0,0,2.516544,6.077115,0,34.8307,33.08916,0,0,315.475,34.8307,0,34.8307,-34.8307,84.00017,20,0.111338,39.16628,0,0,34.8307
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.13182,28.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.56507,27.56507,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,26.97054,26.97054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,26.48714,26.48714,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.11486,26.11486,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,25.70925,25.70925,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111338,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.38142,25.38142,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1114463,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.637904,26.40786,25.17584,34.75729,34.75729,81,0,22.761,34.75729,13.34369,0,0,0,4.637904,0,0,46.24271,43.93057,305.1456,44.12716,48.56848,0,48.56848,176.5904,42.04525,0.1115517,38.23302,3.710323,81,48.76507
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.55287,32.55107,24.95914,51.02853,51.02853,81,0,22.761,51.02853,53.99504,0,0,0,27.55287,0,0,29.97147,28.4729,256.5771,87.83879,56.02577,0,56.02577,229.7411,54.70015,0.1116656,56.13138,22.0423,81,115.3917
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.87475,40.25637,25.84816,35.8771,35.8771,81,0,22.761,35.8771,139.0155,0,0,0,49.87475,0,0,45.1229,42.86675,200.5514,138.262,92.7415,0,92.7415,317.7234,75.64828,0.1117458,39.46481,39.8998,81,188.1367
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,58.10806,45.38873,28.04848,50.41296,50.41296,0,-1,0,50.41296,115.2641,0,0,0,58.10806,53.06628,50.41296,0,0,107.8099,221.7293,5.041781,0,5.041781,322.5065,76.7871,0.1117391,55.45426,46.48645,0,279.8374
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,64.20264,50.01155,30.27102,40.46851,40.46851,0,0,0,40.46851,158.6484,0,0,0,64.20264,42.59843,40.46851,0,0,102.7681,226.2669,21.6042,0,21.6042,343.002,81.66698,0.1117103,44.51537,51.36211,0,290.4696
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,76.96429,56.76131,32.01015,53.77159,53.77159,0,0,0,53.77159,143.1319,0,0,0,76.96429,56.60167,53.77159,0,0,81.16389,245.7107,20.36261,0,20.36261,362.3197,86.26642,0.1116832,59.14875,61.57143,0,322.675
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,80.92924,60.063,33.4437,44.94718,44.94718,0,0,0,44.94718,180.0541,0,0,0,80.92924,47.31282,44.94718,0,0,60.80128,264.0371,33.61642,0,33.61642,394.211,93.85958,0.1116384,49.44189,64.74339,0,344.9663
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,84.38787,63.25626,34.87724,13.97077,13.97077,0,0,0,13.97077,604.0319,42.49695,0,0,84.38787,14.70607,13.97077,0,0,27.18486,294.2919,27.18486,0,27.18486,420.0009,100,0.1116022,15.36784,67.5103,0,378.6797
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,74.73286,60.20475,35.59956,44.50365,44.50365,0,-1,0,44.50365,167.9252,27.88691,0,0,74.73286,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1116022,48.95402,59.78629,0,393.4911
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,58.79632,54.32275,35.7218,11.977,11.977,0,0,0,11.977,490.9101,46.18895,0,0,58.79632,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1116022,13.1747,47.03706,0,377.5545
