Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.46088,24.2643,20.20846,0,0,0,0,0,0,0,0,0,0,15.46088,0,0,0,0,258.3629,86.23159,15.46088,0,15.46088,189.5637,45.13413,0.1089983,0,12.36871,0,101.6925
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.65363,30.41934,21.53643,11.23053,11.23053,0,0,0,11.23053,290.7578,0,0,0,32.65363,11.82161,11.23053,0,0,242.902,100.1464,20.83203,0,20.83203,209.3267,49.8396,0.1089747,12.35358,26.12291,0,132.8
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,26.26043,31.84764,24.64243,53.69987,53.69987,0,-1,0,53.69987,48.90222,0,7.105427E-15,0,26.26043,56.52618,53.69987,0,0,222.07,118.8952,0,30.26575,-30.26575,177.4238,42.24368,0.1089747,59.06985,21.00834,0,145.1556
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,30.41221,36.39317,27.81511,60.38329,60.38329,0,0,0,60.38329,50.36528,0,0,0,30.41221,63.56136,60.38329,0,0,255.6986,88.62946,0,33.14915,-33.14915,142.4816,33.92411,0.1089747,66.42162,24.32977,0,119.0417
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,58.34359,47.91719,30.22101,0.5796354,0.5796354,0,0,0,0.5796354,10065.57,0,0,0,58.34359,0.6101425,0.5796354,0,0,292.531,55.48032,57.73344,0,57.73344,197.2523,46.96474,0.1089093,0.6375989,46.67487,0,113.8239
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,84.85552,59.82529,31.96015,75.71371,75.71371,81,0,22.761,75.71371,112.0742,0,0,0,84.85552,0,0,5.286283,5.021969,234.7976,107.4404,89.87749,0,89.87749,282.5176,67.26596,0.108985,83.28509,67.88442,81,192.2959
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,83.86595,61.37439,33.53815,28.27121,28.27121,81,0,22.761,28.27121,296.6479,0,0,0,83.86595,0,0,52.72879,50.09235,144.9201,188.3302,133.9583,0,133.9583,409.6016,97.52399,0.1090106,31.09833,67.09276,81,272.1961
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,63.29522,54.41997,34.38272,19.51874,19.51874,0,-1,0,19.51874,324.2792,31.78741,0,0,63.29522,20.54604,19.51874,0,0,10.96177,308.8926,10.96177,0,10.96177,420.0009,100,0.1089982,21.47061,50.63617,0,372.1878
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,50.82523,50.14608,34.50496,15.26879,15.26879,0,0,0,15.26879,332.87,34.75281,0,0,50.82523,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1089982,16.79567,40.66018,0,369.5835
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,42.509,47.48457,34.6272,43.72318,43.72318,0,0,0,43.72318,97.22303,0,0,0,42.509,46.02439,43.72318,0,0,0,318.7582,0,3.515398,-3.515398,416.2953,99.11773,0.1089982,48.09549,34.0072,0,361.2672
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.99678,37.21696,33.81597,0,0,0,0,0,0,0,8.090784,0,0,11.99678,0,0,0,0,3.905998,315.2428,3.905998,0,3.905998,420.0009,100,0.1089938,0,9.597425,0,327.2396
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1089938,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1089938,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1089938,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1089938,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1089938,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1089938,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1089938,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1089938,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1089938,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1089938,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1089938,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,20.98635,20.98635,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1089938,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.50295,20.50295,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1089938,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.40276,28.77611,20.04733,14.86177,14.86177,0,0,0,14.86177,218.0277,0,0,0,32.40276,15.64396,14.86177,0,0,202.817,136.2229,16.7588,0,16.7588,243.4905,57.97381,0.1089749,16.34794,25.92221,0,168.6257
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,58.49965,38.0444,21.37529,38.73534,38.73534,0,0,0,38.73534,151.024,0,0,0,58.49965,40.77405,38.73534,0,0,186.0582,151.3058,17.72561,0,17.72561,260.3065,61.97761,0.1089549,42.60888,46.79972,0,209.8055
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,72.91151,46.38396,24.48685,0,0,0,-1,0,0,0,0,0,0,72.91151,0,0,0,0,168.3326,167.2589,72.91151,0,72.91151,329.4764,78.44661,0.1088727,0,58.32921,0,240.1704
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,89.85757,56.50753,27.65953,0,0,0,0,0,0,0,0,0,0,89.85757,0,0,0,0,95.42113,232.8792,89.85757,0,89.85757,414.7228,98.74332,0.1087716,0,71.88605,0,322.7368
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,101.4206,64.48465,30.0821,33.25806,33.25806,0,0,0,33.25806,304.9505,60.84858,0,0,101.4206,35.00848,33.25806,0,0,5.563557,313.751,5.563557,0,5.563557,420.0009,100,0.1087654,36.58386,81.13649,0,415.1716
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,96.26878,64.48817,31.83235,0,0,0,0,0,0,0,96.26878,0,0,96.26878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,0,77.01502,0,415.027
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,99.47811,68.01147,33.41036,29.19441,29.19441,0,0,0,29.19441,340.7437,68.74715,0,0,99.47811,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,32.11385,79.58249,0,418.2363
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,87.60249,63.83472,34.25492,44.31373,44.31373,0,-1,0,44.31373,197.687,40.95646,0,0,87.60249,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,48.7451,70.08199,0,406.3607
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,70.28003,57.05741,34.4105,0,0,0,0,0,0,0,70.28003,0,0,70.28003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,0,56.22402,0,389.0383
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,46.25641,48.63367,34.5383,43.88475,43.88475,0,0,0,43.88475,105.4043,0.06193966,0,0,46.25641,46.19447,43.88475,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,48.27322,37.00513,0,365.0146
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.90629,38.52544,33.69373,5.51573,5.51573,0,0,0,5.51573,306.5104,11.10026,0,0,16.90629,5.806032,5.51573,0,0,0,318.7582,0,0,0,420.0009,100,0.1087654,6.067303,13.52503,0,335.6645
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,31.79902,31.79902,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1087654,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.04876,30.04876,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1087654,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,28.58188,28.58188,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1087654,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1087654,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.98707,25.98707,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1087654,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,24.98693,24.98693,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1087654,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1087654,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,23.40892,23.40892,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1087654,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.70882,22.70882,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1087654,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.09762,22.09762,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1087654,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.44197,21.44197,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1087654,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,20.83077,20.83077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1087654,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.34737,20.34737,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1087654,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.66779,28.38616,19.87508,0,0,0,0,0,0,0,0,0,0,31.66779,0,0,0,0,316.5419,33.8705,31.66779,0,31.66779,149.7455,35.65362,0.1087298,0,25.33423,0,65.53829
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,60.27618,38.42436,21.2086,43.60201,43.60201,0,0,0,43.60201,138.2417,0,0,0,60.27618,45.89686,43.60201,0,0,284.8741,62.37151,14.37932,0,14.37932,163.3869,38.90157,0.1087136,47.96222,48.22094,0,122.6477
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,80.64953,48.95908,24.33127,32.54898,32.54898,0,-1,0,32.54898,247.779,0,0,0,80.64953,34.26209,32.54898,0,0,270.4948,75.3129,46.38744,0,46.38744,207.3939,49.37941,0.1086616,35.80388,64.51962,0,155.9624
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,81.9222,53.27384,27.53729,4.629015,4.629015,0,0,0,4.629015,1769.754,0,0,0,81.9222,4.872648,4.629015,0,0,224.1074,117.0616,77.04955,0,77.04955,280.4896,66.7831,0.1085752,5.091917,65.53776,0,198.9838
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,102.9357,65.00471,29.95986,30.21559,30.21559,0,0,0,30.21559,340.6708,0,0,0,102.9357,31.80588,30.21559,0,0,147.0578,186.4062,71.12981,0,71.12981,347.9692,82.84965,0.1084956,33.23714,82.34855,0,289.3419
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,104.2751,67.96856,31.71011,26.74313,26.74313,0,0,0,26.74313,389.9136,0.1964301,0,0,104.2751,28.15066,26.74313,0,0,75.92799,250.423,75.92799,0,75.92799,420.0009,100,0.1084107,29.41744,83.42007,0,354.6981
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,99.41159,67.85506,33.3159,45.44222,45.44222,0,0,0,45.44222,218.7648,51.57767,0,0,99.41159,47.83392,45.44222,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,49.98644,79.52927,0,418.1698
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,88.63657,64.15739,34.16047,9.191622,9.191622,0,-1,0,9.191622,964.3193,78.96119,0,0,88.63657,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,10.11078,70.90926,0,407.3948
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,67.47031,55.85369,34.28826,24.7838,24.7838,0,0,0,24.7838,272.2355,41.3821,0,0,67.47031,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,27.26218,53.97625,0,386.2285
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,45.09034,48.13993,34.44384,31.20181,31.20181,0,0,0,31.20181,144.5119,12.24633,0,0,45.09034,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,34.32199,36.07227,0,363.8486
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,18.23497,38.82024,33.59927,7.891765,7.891765,0,0,0,7.891765,231.0632,9.927846,0,0,18.23497,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,8.680942,14.58797,0,336.9932
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,31.69344,31.69344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084107,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,29.90985,29.90985,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1084107,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,28.44298,28.44298,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1084107,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.14279,27.14279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1084107,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.84816,25.84816,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1084107,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,24.84801,24.84801,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1084107,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.0479,24.0479,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1084107,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.25334,23.25334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1084107,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,22.54769,22.54769,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1084107,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,21.94204,21.94204,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1084107,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.28639,21.28639,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1084107,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.67519,20.67519,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1084107,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.19179,20.19179,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1084107,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.66724,28.78964,19.7195,62.17967,62.17967,0,0,0,62.17967,54.1451,0,7.105427E-15,0,33.66724,65.45229,62.17967,0,0,272.7303,73.30094,0,31.78504,-31.78504,127.7618,30.41941,0.1084107,68.39764,26.93379,0,106.9682
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,61.62831,38.67699,21.04747,44.31506,44.31506,0,0,0,44.31506,139.0685,0,0,0,61.62831,46.64743,44.31506,0,0,308.047,41.5159,14.98088,0,14.98088,141.9739,33.80324,0.108394,48.74657,49.30265,0,103.1442
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,73.75928,46.31803,24.1757,13.25792,13.25792,0,-1,0,13.25792,556.3414,0,0,0,73.75928,13.9557,13.25792,0,0,293.0662,54.99869,59.80359,0,59.80359,198.7085,47.31146,0.1083272,14.58371,59.00743,0,128.758
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,85.64979,54.52607,27.39283,21.13031,21.13031,0,0,0,21.13031,405.3409,0,0,0,85.64979,22.24243,21.13031,0,0,233.2626,108.8219,63.40736,0,63.40736,258.862,61.6337,0.1082566,23.24334,68.51983,0,194.4717
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,89.91473,59.26112,29.84873,2.772763,2.772763,0,0,0,2.772763,3242.785,0,0,0,89.91473,2.918698,2.772763,0,0,169.8552,165.8885,86.99603,0,86.99603,341.3937,81.28406,0.1081598,3.050039,71.93179,0,255.8033
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,91.97661,62.3308,31.59899,15.00421,15.00421,0,0,0,15.00421,613.0052,0,0,0,91.97661,15.79391,15.00421,0,0,82.85918,244.185,76.1827,0,76.1827,413.667,98.49194,0.1080752,16.50463,73.58129,0,336.1616
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,81.48258,59.9796,33.19366,0,0,0,0,0,0,0,74.80611,0,0,81.48258,0,0,0,0,6.676474,312.7494,6.676474,0,6.676474,420.0009,100,0.1080678,0,65.18607,0,394.232
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,77.29908,59.33701,34.03822,11.29506,11.29506,0,-1,0,11.29506,684.362,65.40955,0,0,77.29908,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1080678,12.42456,61.83926,0,396.0573
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,62.52626,53.9219,34.1938,0,0,0,0,0,0,0,62.52626,0,0,62.52626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080678,0,50.02101,0,381.2845
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,45.60857,48.2091,34.34938,25.73681,25.73681,0,0,0,25.73681,177.2114,18.51719,0,0,45.60857,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1080678,28.31049,36.48686,0,364.3668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,21.13979,39.58638,33.50481,53.08849,53.08849,0,0,0,53.08849,39.81992,0,0,0,21.13979,55.88262,53.08849,0,0,0,318.7582,0,34.74282,-34.74282,383.3787,91.28046,0.1080678,58.39734,16.91183,0,339.898
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,31.58232,31.58232,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,38.60314,284.0154,0,50.09079,-50.09079,330.5784,78.70898,0.1080678,52.34487,0,0,284.0154
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,29.79873,29.79873,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.25957,233.9246,0,33.26487,-33.26487,295.5141,70.36036,0.1080678,34.76179,0,0,233.9246
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.33185,28.33185,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.2205,200.6597,0,11.76833,-11.76833,283.1092,67.40682,0.1080678,12.2979,0,0,200.6597
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.03722,27.03722,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.2964,188.8914,0,28.43853,-28.43853,253.1324,60.26949,0.1080678,29.71826,0,0,188.8914
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.73703,25.73703,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,175.8948,160.4529,0,16.81769,-16.81769,235.405,56.04869,0.1080678,17.57449,0,0,160.4529
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,24.72022,24.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5811,143.6352,0,0,0,235.405,56.04869,0.1080678,0,0,0,143.6352
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,23.92566,23.92566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5811,143.6352,0,0,0,235.405,56.04869,0.1080678,0,0,0,143.6352
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.11443,23.11443,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,194.5811,143.6352,0,15.48484,-15.48484,219.0825,52.1624,0.1080678,16.18166,0,0,143.6352
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,22.40878,22.40878,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,211.7865,128.1504,0,35.30725,-35.30725,181.8654,43.3012,0.1080678,36.89608,0,0,128.1504
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,21.78646,21.78646,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.0168,92.84311,0,25.37457,-25.37457,155.1183,36.93284,0.1080678,26.51643,0,0,92.84311
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.12526,21.12526,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.2108,67.46854,0,25.624,-25.624,128.1082,30.50189,0.1080678,26.77708,0,0,67.46854
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,20.53628,20.53628,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,307.6819,41.84454,0,35.77456,-35.77456,90.39848,21.52341,0.1080678,37.38442,0,0,41.84454
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.4314,6.069974,0,0,0,90.39848,21.52341,0.1080678,0,0,0,6.069974
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.74427,26.95783,19.56392,52.64864,52.64864,20.52511,0,7.460854,52.64864,52.69702,0,0,0,27.74427,33.81424,32.12353,0,0,347.4314,6.069974,0,6.069974,-6.069974,84.00017,20,0.1080678,57.91351,22.19541,81,33.81424
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.75351,33.27757,20.89189,30.677,30.677,81,0,22.761,30.677,145.8862,0,0,0,44.75351,0,0,50.323,47.80685,354.1758,0,92.56036,0,92.56036,171.8106,40.90721,0.1081403,33.7447,35.8028,81,44.75351
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,53.29038,39.34448,24.03679,13.41637,13.41637,0,-1,0,13.41637,397.204,0,0,0,53.29038,14.1225,13.41637,0,0,261.6154,83.30432,39.16788,0,39.16788,208.9686,49.75431,0.1080969,14.75801,42.63231,0,136.5947
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,64.21896,46.56261,27.25392,0,0,0,0,0,0,0,0,0,0,64.21896,0,0,0,0,222.4476,118.5554,64.21896,0,64.21896,269.892,64.25987,0.1080258,0,51.37516,0,182.7744
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,89.35542,58.85886,29.70982,47.177,47.177,0,0,0,47.177,189.4046,0,0,0,89.35542,49.66,47.177,0,0,158.2286,176.3525,39.69543,0,39.69543,307.5504,73.22614,0.1079818,51.8947,71.48434,0,265.7079
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,89.68862,61.20517,31.47119,19.73786,19.73786,0,0,0,19.73786,454.3989,0,0,0,89.68862,20.7767,19.73786,0,0,118.5332,212.0784,68.91193,0,68.91193,372.926,88.79172,0.1079057,21.71165,71.75089,0,301.767
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,74.03778,56.93766,33.0992,24.14882,24.14882,0,0,0,24.14882,306.5897,0,0,0,74.03778,25.41981,24.14882,0,0,49.62127,274.0991,48.61798,0,48.61798,419.049,99.77338,0.107852,26.5637,59.23022,0,348.1369
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,64.1769,54.23504,33.94377,3.039105,3.039105,0,-1,0,3.039105,2111.704,59.97456,0,0,64.1769,3.199058,3.039105,0,0,1.003288,317.8553,1.003288,0,1.003288,420.0009,100,0.1078509,3.343016,51.34153,0,382.0322
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,57.14595,51.88818,34.09935,51.99349,51.99349,0,0,0,51.99349,109.9098,2.415961,0,0,57.14595,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1078509,57.19284,45.71676,0,375.9042
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,39.88214,46.21988,34.25492,0,0,0,0,0,0,0,39.88214,0,0,39.88214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078509,0,31.90571,0,358.6404
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.75376,38.22284,33.4437,22.92529,22.92529,0,0,0,22.92529,73.07982,0,0,0,16.75376,24.13188,22.92529,0,0,0,318.7582,0,7.378123,-7.378123,412.2236,98.14828,0.1078509,25.21782,13.40301,0,335.512
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,31.48786,31.48786,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.197914,311.3801,0,7.78759,-7.78759,404.0148,96.1938,0.1078509,8.138031,0,0,311.3801
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.69316,29.69316,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,16.85079,303.5925,0,21.06443,-21.06443,381.8109,90.90718,0.1078509,22.01233,0,0,303.5925
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,28.22072,28.22072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.25572,282.5281,0,0,0,381.8109,90.90718,0.1078509,0,0,0,282.5281
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,26.90942,26.90942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.25572,282.5281,0,0,0,381.8109,90.90718,0.1078509,0,0,0,282.5281
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,25.61479,25.61479,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.25572,282.5281,0,22.94252,-22.94252,357.6274,85.1492,0.1078509,23.97494,0,0,282.5281
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,24.59798,24.59798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.74741,259.5855,0,0,0,357.6274,85.1492,0.1078509,0,0,0,259.5855
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,23.79786,23.79786,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,65.74741,259.5855,0,6.839826,-6.839826,350.4176,83.43259,0.1078509,7.147618,0,0,259.5855
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,22.98664,22.98664,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.34722,252.7457,0,35.79884,-35.79884,312.6823,74.44801,0.1078509,37.40979,0,0,252.7457
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.26987,22.26987,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.1237,216.9469,0,34.21494,-34.21494,276.6166,65.86095,0.1078509,35.7546,0,0,216.9469
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,21.65867,21.65867,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.1403,182.732,0,23.26597,-23.26597,252.0921,60.0218,0.1078509,24.31293,0,0,182.732
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,20.98635,20.98635,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,176.9914,159.466,0,23.85613,-23.85613,226.9455,54.03454,0.1078509,24.92966,0,0,159.466
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.4982,135.6099,0,0,0,226.9455,54.03454,0.1078509,0,0,0,135.6099
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.90842,19.90842,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.4982,135.6099,0,11.1887,-11.1887,215.1516,51.22647,0.1078509,11.69219,0,0,135.6099
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.51559,26.76639,19.44168,58.48466,58.48466,0,0,0,58.48466,47.04753,0,7.105427E-15,0,27.51559,61.56281,58.48466,0,0,215.9301,124.4212,0,34.04722,-34.04722,179.2627,42.6815,0.1078509,64.33313,22.01247,0,151.9368
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.76626,33.14923,20.76965,17.2022,17.2022,0,0,0,17.2022,260.2357,0,0,0,44.76626,18.10758,17.2022,0,0,253.7603,90.37394,26.65868,0,26.65868,204.5533,48.70307,0.1078215,18.92242,35.81301,0,135.1402
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,73.47346,45.88806,23.89232,34.90578,34.90578,0,-1,0,34.90578,210.4908,0,0,0,73.47346,36.74293,34.90578,0,0,227.1016,114.3668,36.73054,0,36.73054,239.399,56.99964,0.107781,38.39636,58.77877,0,187.8402
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,87.12022,54.75671,27.11501,12.38472,12.38472,0,0,0,12.38472,703.4495,0,0,0,87.12022,13.03654,12.38472,0,0,190.3711,147.4242,74.08367,0,74.08367,309.6809,73.7334,0.1076994,13.62319,69.69617,0,234.5444
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,88.98,58.54675,29.58203,16.95482,16.95482,0,0,0,16.95482,524.8065,0,0,0,88.98,17.84718,16.95482,0,0,116.2874,214.0995,71.13282,0,71.13282,377.1634,89.80064,0.1076212,18.6503,71.184,0,303.0796
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,85.24927,59.22907,31.34895,58.35198,58.35198,0,0,0,58.35198,146.0949,0,0,0,85.24927,61.42313,58.35198,0,0,45.1546,278.1191,23.82613,0,23.82613,399.7669,95.1824,0.107595,64.18718,68.19942,0,363.3683
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,68.70264,54.77173,32.97141,0,0,0,0,0,0,0,47.37418,0,0,68.70264,0,0,0,0,21.32847,299.5626,21.32847,0,21.32847,420.0009,100,0.1075716,0,54.96212,0,368.2653
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,65.63892,54.6622,33.84931,33.52105,33.52105,0,-1,0,33.52105,195.814,30.3536,0,0,65.63892,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1075716,36.87316,52.51113,0,384.3971
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,56.55768,51.57417,34.00489,4.396285,4.396285,0,0,0,4.396285,1286.488,51.93001,0,0,56.55768,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1075716,4.835913,45.24614,0,375.3159
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,35.596,44.7388,34.16047,11.0587,11.0587,0,0,0,11.0587,321.8822,23.95526,0,0,35.596,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1075716,12.16457,28.4768,0,354.3542
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.7946,36.93682,33.3159,5.929113,5.929113,0,0,0,5.929113,215.7927,6.553424,0,0,12.7946,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1075716,6.522025,10.23568,0,331.5528
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,31.3934,31.3934,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1075716,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,29.58203,29.58203,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1075716,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.11515,28.11515,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1075716,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,26.7983,26.7983,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1075716,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,25.50367,25.50367,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1075716,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1075716,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,23.69229,23.69229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1075716,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.88107,22.88107,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1075716,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.17541,22.17541,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1075716,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.54754,21.54754,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1075716,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.87522,20.87522,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1075716,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.29736,20.29736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1075716,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.79729,19.79729,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1075716,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.17185,24.90537,19.33055,0,0,0,0,0,0,0,0,0,0,21.17185,0,0,0,0,190.4032,147.3954,21.17185,0,21.17185,259.4539,61.77462,0.1075483,0,16.93748,0,168.5672
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60015,25.0328,20.65852,6.498725,6.498725,0,0,0,6.498725,255.437,0,0,0,16.60015,6.840764,6.498725,0,0,169.2313,166.45,9.759383,0,9.759383,268.7125,63.97903,0.1075376,7.148598,13.28012,0,183.0502
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,40.11897,34.98923,23.77008,30.50932,30.50932,0,-1,0,30.50932,131.4974,0,0,0,40.11897,32.11507,30.50932,0,0,159.472,175.2335,8.003898,0,8.003898,276.3056,65.78693,0.1075289,33.56025,32.09517,0,215.3524
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,44.43962,39.7878,26.98721,42.91486,42.91486,0,0,0,42.91486,103.553,0,0,0,44.43962,45.17354,42.91486,0,0,151.468,182.437,0,0.7339212,-0.7339212,275.532,65.60273,0.1075289,47.20635,35.55169,0,226.8766
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.58478,32.91844,29.44312,55.86288,55.86288,0,0,0,55.86288,22.52798,0,0,0,12.58478,58.80303,55.86288,0,0,152.2835,181.7031,0,46.21825,-46.21825,226.8137,54.00315,0.1075289,61.44917,10.06782,0,194.2878
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,61.7902,50.24955,31.22115,67.13871,67.13871,81,0,22.761,67.13871,92.03365,0,0,0,61.7902,0,0,13.86129,13.16822,203.6371,135.4848,74.95843,0,74.95843,297.9255,70.9345,0.1076208,73.85258,49.43216,81,197.275
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,35.47485,43.2952,32.84916,34.0503,34.0503,81,0,22.761,34.0503,104.1836,0,0,0,35.47485,0,0,46.9497,44.60221,128.6787,202.9474,80.07706,0,80.07706,373.8933,89.02203,0.1077069,37.45534,28.37988,81,238.4222
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,31.47816,42.97171,33.72151,33.91932,33.91932,0,-1,0,33.91932,92.80303,0,0,0,31.47816,35.70455,33.91932,0,0,48.60165,275.0168,0,4.22639,-4.22639,369.4383,87.96131,0.1077069,37.31125,25.18253,0,306.4949
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.412015,36.53414,33.87709,54.1082,54.1082,0,0,0,54.1082,17.3948,0,7.105427E-15,0,9.412015,56.95601,54.1082,0,0,53.29764,270.7903,0,47.54399,-47.54399,319.3225,76.02901,0.1077069,59.51902,7.529612,0,280.2024
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.320351,36.69986,34.06601,0,0,0,0,0,0,0,0,0,0,9.320351,0,0,0,0,106.1243,223.2464,9.320351,0,9.320351,328.1646,78.13426,0.1076967,0,7.45628,0,232.5667
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.052036,33.79112,33.22144,9.827579,9.827579,0,0,0,9.827579,20.88038,0,1.776357E-15,0,2.052036,10.34482,9.827579,0,0,96.80394,231.6347,0,8.292785,-8.292785,319.4232,76.05299,0.1076967,10.81034,1.641629,0,233.6867
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.28783,31.28783,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,106.0182,223.3419,0,21.79123,-21.79123,296.4532,70.58396,0.1076967,22.77184,0,0,223.3419
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.4709,29.4709,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,130.2306,201.5507,0,17.24426,-17.24426,278.2762,66.2561,0.1076967,18.02025,0,0,201.5507
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3909,184.3064,0,0,0,278.2762,66.2561,0.1076967,0,0,0,184.3064
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,26.70939,26.70939,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,149.3909,184.3064,0,70.37677,-70.37677,204.0925,48.59337,0.1076967,73.54372,0,0,184.3064
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,25.40921,25.40921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5873,113.9296,0,0,0,204.0925,48.59337,0.1076967,0,0,0,113.9296
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.3924,24.3924,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,227.5873,113.9296,0,17.12377,-17.12377,186.0425,44.29575,0.1076967,17.89434,0,0,113.9296
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,23.59784,23.59784,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,246.6137,96.80587,0,49.76359,-49.76359,133.5871,31.80639,0.1076967,52.00295,0,0,96.80587
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,22.78661,22.78661,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,301.9066,47.04227,0,8.875861,-8.875861,124.2311,29.57878,0.1076967,9.275275,0,0,47.04227
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.7687,38.16642,0,0,0,124.2311,29.57878,0.1076967,0,0,0,38.16642
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,21.44197,21.44197,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,311.7687,38.16642,0,2.660906,-2.660906,121.4263,28.91096,0.1076967,2.780646,0,0,38.16642
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,20.76965,20.76965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.7253,35.50551,0,0,0,121.4263,28.91096,0.1076967,0,0,0,35.50551
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.19179,20.19179,51.31778,51.31778,20.25,0,7.39125,51.31778,0,0,0,0,0,32.70292,31.06778,0,0,314.7253,35.50551,0,32.70292,-32.70292,86.95435,20.70338,0.1076967,56.44955,0,81,35.50551
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.70839,19.70839,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,351.0618,2.802586,59.60889,0,59.60889,143.5043,34.16763,0.1078052,20.07919,0,81,2.802586
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.84642,23.35447,19.21943,47.48022,47.48022,81,0,22.761,47.48022,33.37477,0,0,0,15.84642,0,0,33.51978,31.84379,291.4529,56.45058,47.6902,0,47.6902,188.7472,44.93972,0.1078918,52.22825,12.67713,81,72.297
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.50171,28.19907,20.5474,0,0,72.31579,0,20.56389,0,0,0,0,0,28.50171,0,0,72.31579,68.7,243.7627,99.37177,97.20171,0,97.20171,280.9608,66.8953,0.107934,0,22.80136,81,127.8735
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,48.46597,37.39729,23.64229,28.48113,28.48113,0,-1,0,28.48113,170.1687,0,0,0,48.46597,29.98014,28.48113,0,0,146.561,186.8533,18.48583,0,18.48583,298.498,71.07082,0.1079137,31.32924,38.77277,0,235.3193
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,68.35108,47.50845,26.83163,0,0,0,0,0,0,0,0,0,0,68.35108,0,0,0,0,128.0752,203.4906,68.35108,0,68.35108,363.3416,86.50973,0.1078388,0,54.68086,0,271.8416
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,71.11691,51.35944,29.29865,0,0,0,0,0,0,0,11.39279,0,0,71.11691,0,0,0,0,59.72412,265.0065,59.72412,0,59.72412,420.0009,100,0.1077734,0,56.89353,0,336.1234
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,72.88593,54.10749,31.08224,0,0,0,0,0,0,0,72.88593,0,0,72.88593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077734,0,58.30875,0,391.6442
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,73.78942,56.39241,32.72137,5.295994,5.295994,0,0,0,5.295994,1393.307,68.21469,0,0,73.78942,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1077734,5.825593,59.03154,0,392.5476
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,75.57009,58.12877,33.59927,46.35714,46.35714,0,-1,0,46.35714,163.0172,26.7731,0,0,75.57009,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1077734,50.99286,60.45607,0,394.3283
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,60.22773,52.62835,33.78819,20.56968,20.56968,0,0,0,20.56968,292.7986,38.57544,0,0,60.22773,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1077734,22.62664,48.18218,0,378.986
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,28.61869,42.31909,33.94377,25.64245,25.64245,0,0,0,25.64245,111.6067,1.626644,0,0,28.61869,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1077734,28.20669,22.89495,0,347.3769
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.59074,36.97979,33.13254,53.42,53.42,0,0,0,53.42,25.4413,0,7.105427E-15,0,13.59074,56.23158,53.42,0,0,0,318.7582,0,42.64084,-42.64084,375.0534,89.29826,0.1077734,58.762,10.87259,0,332.349
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,47.37871,276.1174,0,44.46477,-44.46477,328.1835,78.13876,0.1077734,68.74068,0,81,276.1174
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,96.78401,231.6526,0,15.89444,-15.89444,311.4293,74.14967,0.1077734,16.60969,0,0,231.6526
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,114.4445,215.7582,0,19.45082,-19.45082,290.9263,69.26803,0.1077734,20.3261,0,0,215.7582
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,136.0565,196.3074,0,16.6847,-16.6847,273.3391,65.0806,0.1077734,17.43552,0,0,196.3074
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,154.5951,179.6227,0,12.43318,-12.43318,260.2334,61.9602,0.1077734,12.99267,0,0,179.6227
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,168.4097,167.1895,0,28.32855,-28.32855,230.3724,54.85047,0.1077734,29.60334,0,0,167.1895
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,199.8859,138.8609,0,48.59032,-48.59032,179.1537,42.65557,0.1077734,50.77688,0,0,138.8609
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,253.8751,90.27061,0,23.49923,-23.49923,154.3834,36.75788,0.1077734,24.55669,0,0,90.27061
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,279.9854,66.77139,0,20.43916,-20.43916,132.8386,31.62818,0.1077734,21.35892,0,0,66.77139
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,302.6956,46.33223,0,12.51982,-12.51982,119.6416,28.48603,0.1077734,13.08321,0,0,46.33223
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6065,33.8124,0,0,0,119.6416,28.48603,0.1077734,0,0,0,33.8124
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,316.6065,33.8124,0,6.036421,-6.036421,113.2786,26.97105,0.1077734,6.30806,0,0,33.8124
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,323.3136,27.77598,0,6.67529,-6.67529,106.2422,25.29572,0.1077734,6.975677,0,0,27.77598
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.81751,22.70594,19.11386,0,0,0,0,0,0,0,0,0,0,13.81751,0,0,0,0,330.7306,21.10069,13.81751,0,13.81751,119.3507,28.41677,0.1077583,0,11.05401,0,34.9182
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.63207,25.88922,20.42516,29.93153,29.93153,0,0,0,29.93153,68.93089,0,3.552714E-15,0,20.63207,31.50688,29.93153,0,0,316.9131,33.53645,0,10.8748,-10.8748,107.8876,25.68748,0.1077583,32.92469,16.50566,0,54.16852
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.12121,30.9201,23.52005,29.35789,29.35789,0,-1,0,29.35789,92.38132,0,0,5.61209,27.12121,30.90305,29.35789,0,0,328.9962,22.66165,0,3.781837,-3.781837,103.9012,24.73834,0.1077583,32.29368,21.69697,0,49.78286
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.34613,30.33824,26.70939,21.18316,21.18316,81,0,22.761,21.18316,63.00348,0,0,0,13.34613,0,0,59.81684,56.826,333.1982,18.87981,70.17213,0,70.17213,170.4724,40.58858,0.1078548,23.30147,10.6769,81,32.22593
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,53.75655,45.18006,29.15975,0,0,72.31579,0,20.56389,0,0,0,0,0,53.75655,0,0,72.31579,68.7,263.0261,82.03472,122.4566,0,122.4566,286.6448,68.24863,0.1078693,0,43.00524,81,135.7913
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,36.61175,41.62799,30.96,32.97271,32.97271,81,0,22.761,32.97271,111.0365,0,0,0,36.61175,0,0,48.02729,45.62593,140.5696,192.2456,82.23768,0,82.23768,364.6624,86.8242,0.1079523,36.26997,29.2894,81,228.8574
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,28.20639,40.77404,32.59913,44.6255,44.6255,0,0,0,44.6255,63.20691,0,0,0,28.20639,46.97421,44.6255,0,0,58.33188,266.2595,0,18.76781,-18.76781,344.8793,82.11397,0.1079523,49.08805,22.56511,0,294.4659
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,50.97008,49.04481,33.47148,0,0,0,-1,0,0,0,0,0,0,50.97008,0,0,0,0,79.18501,247.4917,50.97008,0,50.97008,393.2338,93.62691,0.1078967,0,40.77606,0,298.4618
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,41.2553,46.02156,33.66039,59.28761,59.28761,0,0,0,59.28761,69.58504,7.105427E-15,0,0,41.2553,62.408,59.28761,0,0,28.21493,293.3648,0,21.15271,-21.15271,370.9369,88.31813,0.1078967,65.21637,33.00424,0,334.6201
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.99388,39.90074,33.84931,48.72638,48.72638,0,0,0,48.72638,43.08524,0,7.105427E-15,0,20.99388,51.29093,48.72638,0,0,51.71793,272.2121,0,30.29705,-30.29705,339.001,80.71436,0.1078967,53.59902,16.7951,0,293.206
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.07116,34.41795,33.00474,27.12596,27.12596,0,0,0,27.12596,18.69486,0,3.552714E-15,0,5.07116,28.55364,27.12596,0,0,85.38132,241.915,0,23.48248,-23.48248,314.2483,74.82087,0.1078967,29.83856,4.056929,0,246.9862
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,111.473,218.4326,0,39.0608,-39.0608,273.0746,65.01763,0.1078967,40.81853,0,0,218.4326
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8739,179.3717,0,0,0,273.0746,65.01763,0.1078967,0,0,0,179.3717
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,154.8739,179.3717,0,20.57281,-20.57281,251.3889,59.85439,0.1078967,21.49859,0,0,179.3717
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,177.7325,158.799,0,28.63541,-28.63541,221.2046,52.66765,0.1078967,29.924,0,0,158.799
