Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.96377,33.96377,36.09536,36.09536,0,0,0,36.09536,0,0,7.105427E-15,0,37.99511,36.09536,0,0,237.9466,104.6063,0,37.99511,-37.99511,154.2145,36.71767,0.1075762,39.70489,0,0,104.6063
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.07531,33.07531,9.692853,9.692853,0,0,0,9.692853,0,0,0,0,10.203,9.692853,0,0,280.1634,66.61118,0,10.203,-10.203,143.4596,34.15698,0.1075762,10.66214,0,0,66.61118
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.12184,32.12184,27.9002,27.9002,0,0,0,27.9002,0,0,3.552714E-15,0,29.36863,27.9002,0,0,291.5001,56.40818,0,29.36863,-29.36863,112.5024,26.78622,0.1075762,30.69022,0,0,56.40818
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,31.32728,31.32728,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,21.21561,20.15483,0,0,324.1319,27.03956,0,21.21561,-21.21561,90.13914,21.46166,0.1075762,44.44531,0,81,27.03956
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,30.67719,30.67719,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,72.18823,68.57882,347.7047,5.823945,68.57882,0,68.57882,155.1987,36.952,0.1079867,9.692946,0,81,5.823945
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.30186,36.24689,29.96208,0,0,72.31579,0,20.56389,0,0,0,0,22.30186,0,0,72.31579,68.7,279.1259,67.54488,91.00186,0,91.00186,241.5307,57.50719,0.1081895,0,17.84149,81,89.84674
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,46.6332,45.34007,31.42841,19.78289,19.78289,81,0,22.761,19.78289,235.725,0,0,46.6332,0,0,61.21711,58.15626,188.1241,149.4466,104.7895,0,104.7895,340.9427,81.17667,0.1084305,21.76118,37.30656,81,196.0798
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,71.05325,58.22723,35.14838,0,0,0,0,0,0,0,0,0,71.05325,0,0,0,0,83.33462,243.7571,71.05325,0,71.05325,408.3497,97.22593,0.108108,0,56.8426,0,314.8103
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,82.78217,67.61687,38.90448,0,0,0,0,0,0,0,70.50081,0,82.78217,0,0,0,0,12.28136,307.705,12.28136,0,12.28136,420.0009,100,0.1080525,0,66.22573,0,390.4872
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,82.65952,71.45216,41.97437,0,0,0,0,0,0,0,82.65952,0,82.65952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,0,66.12761,0,401.4177
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,91.78237,79.00929,44.37249,0,0,0,0,0,0,0,91.78237,0,91.78237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,0,73.4259,0,410.5406
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,84.03291,78.20107,46.68393,70.77346,70.77346,20.25,0,7.39125,70.77346,118.7351,30.85032,0,84.03291,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,77.85081,67.22633,81,402.7911
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,74.28359,75.3254,48.06358,17.63084,17.63084,0,0,0,17.63084,421.3276,55.72481,0,74.28359,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,19.39392,59.42687,0,393.0418
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,63.15002,71.00092,48.55476,12.596,12.596,0,0,0,12.596,501.3496,49.89107,0,63.15002,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,13.85561,50.52002,0,381.9083
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,43.41121,63.68113,49.03872,30.19012,30.19012,0,0,0,30.19012,143.7928,11.63214,0,43.41121,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,33.20913,34.72897,0,362.1694
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.84447,54.68176,48.38862,15.0117,15.0117,0,0,0,15.0117,132.1934,4.042686,0,19.84447,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,16.51287,15.87558,0,338.6027
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.45116,47.72943,46.68393,2.416693,2.416693,0,0,0,2.416693,142.8051,0.9072724,0,3.45116,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1080525,2.658362,2.760928,0,322.2094
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,44.97924,44.97924,58.47653,58.47653,0,0,0,58.47653,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1080525,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,43.10842,43.10842,45.09257,45.09257,0,0,0,45.09257,0,0,7.105427E-15,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1080525,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,41.22314,41.22314,5.551833,5.551833,0,0,0,5.551833,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1080525,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,39.25119,39.25119,26.75485,26.75485,0,0,0,26.75485,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1080525,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,37.72709,37.72709,17.3194,17.3194,0,0,0,17.3194,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1080525,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.57137,36.57137,14.81746,14.81746,0,0,0,14.81746,0,0,1.776357E-15,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1080525,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,35.32896,35.32896,5.224176,5.224176,0,0,0,5.224176,0,0,8.881784E-16,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1080525,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.12991,34.12991,19.87431,19.87431,0,0,0,19.87431,0,0,3.552714E-15,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1080525,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.25589,33.25589,19.32226,19.32226,0,0,0,19.32226,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1080525,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,32.30242,32.30242,8.929034,8.929034,0,0,0,8.929034,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1080525,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,31.48619,31.48619,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1080525,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.85777,30.85777,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1080525,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.93007,35.74921,30.14989,10.9755,10.9755,0,0,0,10.9755,181.5869,0,0,19.93007,11.55316,10.9755,0,0,306.1498,43.22339,8.376912,0,8.376912,137.5087,32.74009,0.1080146,12.07305,15.94406,0,63.15347
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.30423,46.41965,31.60899,28.41365,28.41365,0,0,0,28.41365,173.5231,0,0,49.30423,29.9091,28.41365,0,0,297.7729,50.76262,19.39513,0,19.39513,155.9085,37.121,0.1079271,31.25501,39.44339,0,100.0668
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,66.20352,56.62101,35.35064,16.59159,16.59159,0,0,0,16.59159,399.0185,0,0,66.20352,17.46483,16.59159,0,0,278.3778,68.21823,48.73869,0,48.73869,202.1461,48.12992,0.1077078,18.25075,52.96281,0,134.4218
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,82.15574,67.598,39.10673,33.12667,33.12667,0,0,0,33.12667,248.0048,0,0,82.15574,34.87018,33.12667,0,0,229.6391,112.0831,47.28556,0,47.28556,247.0051,58.81062,0.1074958,36.43934,65.72459,0,194.2388
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,83.43614,72.06561,42.17662,19.28991,19.28991,0,0,0,19.28991,432.5378,0,0,83.43614,20.30517,19.28991,0,0,182.3535,154.6401,63.13097,0,63.13097,306.8964,73.07043,0.1072142,21.2189,66.74891,0,238.0762
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,77.92133,72.59776,44.57474,64.72197,64.72197,81,0,22.761,64.72197,120.3939,0,0,77.92133,0,0,16.27803,15.46413,119.2225,211.4579,93.38545,0,93.38545,395.4896,94.16401,0.1075063,71.19417,62.33706,81,289.3792
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,87.77438,80.35493,46.88618,9.387415,9.387415,0,0,0,9.387415,935.0219,52.05579,0,87.77438,9.881489,9.387415,0,0,25.8371,295.5049,25.8371,0,25.8371,420.0009,100,0.1073916,10.32616,70.21951,0,383.2792
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,80.42771,78.49956,48.26583,32.83643,32.83643,0,0,0,32.83643,244.9344,45.86305,0,80.42771,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.1073916,36.12007,64.34217,0,399.1859
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,60.87564,70.23019,48.71367,40.48508,40.48508,0,0,0,40.48508,150.3656,18.25977,0,60.87564,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.1073916,44.53358,48.70052,0,379.6339
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,46.98577,65.22643,49.20485,35.26048,35.26048,0,0,0,35.26048,133.2534,9.869477,0,46.98577,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.1073916,38.78652,37.58861,0,365.744
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,29.95536,58.28865,48.55476,45.70172,45.70172,0,0,0,45.70172,65.54537,0,0,29.95536,48.10707,45.70172,0,0,0,318.7582,0,18.15171,-18.15171,400.8672,95.4444,0.1073916,50.27189,23.96429,0,348.7136
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.995153,48.06298,46.85007,34.46678,34.46678,0,0,0,34.46678,11.59131,0,7.105427E-15,3.995153,36.28082,34.46678,0,0,20.16857,300.6065,0,32.28567,-32.28567,366.8352,87.34153,0.1073916,37.91346,3.196122,0,304.6017
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,45.13815,45.13815,90.31166,90.31166,21.61166,0,7.73575,90.31166,0,0,1.421085E-14,0,72.31579,68.7,0,0,56.04153,268.3208,0,72.31579,-72.31579,290.6076,69.19215,0.1073916,99.34283,0,81,268.3208
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,43.31067,43.31067,70.0883,70.0883,81,0,22.761,70.0883,0,0,0,0,0,0,10.9117,10.36612,136.3924,196.0051,10.36612,0,10.36612,300.4418,71.53362,0.1074722,77.09713,0,81,196.0051
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,41.38206,41.38206,38.56957,38.56957,81,0,22.761,38.56957,0,0,0,0,0,0,42.43043,40.30891,126.0263,205.3346,40.30891,0,40.30891,338.6822,80.63845,0.1077853,42.42653,0,81,205.3346
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.41011,39.41011,32.8655,32.8655,0,0,0,32.8655,0,0,7.105427E-15,0,34.59526,32.8655,0,0,85.71739,241.6126,0,34.59526,-34.59526,302.2156,71.95595,0.1077853,36.15205,0,0,241.6126
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.87155,37.87155,19.52585,19.52585,0,0,0,19.52585,0,0,3.552714E-15,0,20.55352,19.52585,0,0,124.1566,207.0173,0,20.55352,-20.55352,280.5503,66.79755,0.1077853,21.47843,0,0,207.0173
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,36.73028,36.73028,33.6703,33.6703,0,0,0,33.6703,0,0,0,0,35.44242,33.6703,0,0,146.9938,186.4638,0,35.44242,-35.44242,243.1907,57.90242,0.1077853,37.03733,0,0,186.4638
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,35.48788,35.48788,11.48449,11.48449,0,0,0,11.48449,0,0,1.776357E-15,0,12.08894,11.48449,0,0,186.3743,151.0214,0,12.08894,-12.08894,230.4478,54.86842,0.1077853,12.63294,0,0,151.0214
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.28882,34.28882,21.82413,21.82413,0,0,0,21.82413,0,0,0,0,22.97277,21.82413,0,0,199.8064,138.9324,0,22.97277,-22.97277,206.2324,49.10285,0.1077853,24.00655,0,0,138.9324
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,33.42202,33.42202,27.02601,27.02601,0,0,0,27.02601,0,0,3.552714E-15,0,28.44843,27.02601,0,0,225.3317,115.9597,0,28.44843,-28.44843,176.2451,41.96303,0.1077853,29.72861,0,0,115.9597
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,32.46133,32.46133,7.044239,7.044239,0,0,0,7.044239,0,0,8.881784E-16,0,7.414989,7.044239,0,0,256.9411,87.51122,0,7.414989,-7.414989,168.429,40.10207,0.1077853,7.748663,0,0,87.51122
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.65233,31.65233,18.06132,18.06132,0,0,0,18.06132,0,0,0,0,19.01191,18.06132,0,0,265.18,80.09623,0,19.01191,-19.01191,148.3887,35.33057,0.1077853,19.86745,0,0,80.09623
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.0239,31.0239,3.127818,3.127818,0,0,0,3.127818,0,0,0,0,3.292439,3.127818,0,0,286.3044,61.08432,0,3.292439,-3.292439,144.9182,34.50425,0.1077853,3.440599,0,0,61.08432
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.90114,34.77127,30.33047,14.89847,14.89847,0,0,0,14.89847,106.73,0,0,15.90114,15.6826,14.89847,0,0,289.9626,57.79188,0.218543,0,0.218543,145.1255,34.55362,0.1077843,16.38831,12.72091,0,73.69302
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,41.7403,44.15504,31.79679,32.36528,32.36528,0,0,0,32.36528,128.9662,0,0,41.7403,34.06872,32.36528,0,0,289.744,57.98857,7.671575,0,7.671575,152.4034,36.28645,0.1077503,35.60181,33.39223,0,99.72887
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,54.66968,52.6333,35.53122,37.15027,37.15027,0,0,0,37.15027,147.1582,0,0,54.66968,39.10555,37.15027,0,0,282.0725,64.89298,15.56413,0,15.56413,167.1688,39.80202,0.1076812,40.8653,43.73574,0,119.5627
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,61.69505,59.50201,39.28731,7.193068,7.193068,0,0,0,7.193068,857.7016,0,0,61.69505,7.57165,7.193068,0,0,266.5084,78.9007,54.1234,0,54.1234,218.5148,52.02723,0.1074418,7.912374,49.35604,0,140.5957
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,60.22088,62.52792,42.37887,18.61499,18.61499,0,0,0,18.61499,323.5075,0,0,60.22088,19.59472,18.61499,0,0,212.385,127.6118,40.62616,0,40.62616,257.0561,61.20372,0.1072627,20.47649,48.1767,0,187.8326
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.15543,53.31016,44.77699,36.87902,36.87902,0,0,0,36.87902,73.63381,0,0,27.15543,38.82003,36.87902,0,0,171.7588,164.1753,0,11.66459,-11.66459,244.7606,58.27621,0.1072627,40.56693,21.72435,0,191.3307
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,63.85694,69.50388,47.05232,0,0,0,0,0,0,0,0,0,63.85694,0,0,0,0,184.7195,152.5107,63.85694,0,63.85694,305.3406,72.7,0.1069826,0,51.08555,0,216.3676
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,48.73212,64.97633,48.38862,17.94479,17.94479,0,0,0,17.94479,271.567,0,0,48.73212,18.88925,17.94479,0,0,120.8625,209.982,29.84287,0,29.84287,333.652,79.4408,0.1068521,19.73926,38.98569,0,258.7141
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,47.82129,65.18105,48.8798,4.919793,4.919793,0,0,0,4.919793,972.0183,0,0,47.82129,5.17873,4.919793,0,0,91.01965,236.8405,42.64256,0,42.64256,374.1063,89.07275,0.1066663,5.411772,38.25703,0,284.6618
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.35234,58.21099,49.32764,0,0,0,0,0,0,0,0,0,27.35234,0,0,0,0,48.37709,275.2188,27.35234,0,27.35234,400.055,95.251,0.1065474,0,21.88187,0,302.5712
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.94507,54.02779,48.67755,12.9249,12.9249,0,0,0,12.9249,131.1041,0,0,16.94507,13.60516,12.9249,0,0,21.02475,299.8359,3.339913,0,3.339913,403.2235,96.00541,0.1065329,14.21739,13.55606,0,316.781
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.753438,48.45579,47.00898,35.66439,35.66439,0,0,0,35.66439,13.32825,0,0,4.753438,37.54146,35.66439,0,0,17.68484,302.8419,0,32.78802,-32.78802,368.6619,87.77647,0.1065329,39.23082,3.80275,0,307.5953
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.30429,45.30429,18.43775,18.43775,0,0,0,18.43775,0,0,3.552714E-15,0,19.40816,18.43775,0,0,54.11597,270.0539,0,19.40816,-19.40816,348.2039,82.90553,0.1065329,20.28152,0,0,270.0539
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,43.4768,43.4768,7.67169,7.67169,0,0,0,7.67169,0,0,0,0,8.075462,7.67169,0,0,75.6806,250.6457,0,8.075462,-8.075462,339.6917,80.8788,0.1065329,8.438858,0,0,250.6457
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,41.52652,41.52652,72.30469,72.30469,20.25,0,7.39125,72.30469,0,0,1.421085E-14,0,54.7944,52.05468,0,0,84.65333,242.5702,0,54.7944,-54.7944,281.9333,67.12683,0.1065329,79.53515,0,81,242.5702
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,39.55457,39.55457,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,145.536,187.7758,68.7,0,68.7,347.1078,82.64455,0.1068302,0,0,81,187.7758
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.0088,38.0088,24.90602,24.90602,0,0,0,24.90602,0,0,0,0,26.21686,24.90602,0,0,76.836,249.6058,0,26.21686,-26.21686,319.4728,76.0648,0.1068302,27.39662,0,0,249.6058
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.88919,36.88919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.9658,223.389,0,0,0,319.4728,76.0648,0.1068302,0,0,0,223.389
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,35.63234,35.63234,5.668922,5.668922,0,0,0,5.668922,0,0,0,0,5.967287,5.668922,0,0,105.9658,223.389,0,5.967287,-5.967287,313.1827,74.56717,0.1068302,6.235815,0,0,223.389
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,34.45495,34.45495,24.36662,24.36662,0,0,0,24.36662,0,0,3.552714E-15,0,25.64907,24.36662,0,0,112.5962,217.4217,0,25.64907,-25.64907,286.1462,68.12992,0.1068302,26.80328,0,0,217.4217
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,33.58094,33.58094,35.41175,35.41175,0,0,0,35.41175,0,0,7.105427E-15,0,37.27553,35.41175,0,0,141.0951,191.7726,0,37.27553,-37.27553,246.8544,58.77474,0.1068302,38.95293,0,0,191.7726
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,32.62747,32.62747,7.511159,7.511159,0,0,0,7.511159,0,0,0,0,7.906484,7.511159,0,0,182.5124,154.4971,0,7.906484,-7.906484,238.5202,56.79042,0.1068302,8.262276,0,0,154.4971
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.81124,31.81124,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,22.00351,20.90334,0,0,191.2974,146.5906,0,22.00351,-22.00351,215.3265,51.26811,0.1068302,22.99367,0,0,146.5906
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.18282,31.18282,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,2.271211,2.15765,0,0,215.7457,124.5871,0,2.271211,-2.271211,212.9324,50.69809,0.1068302,2.373415,0,0,124.5871
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.4205,33.38234,30.4966,0,0,0,0,0,0,0,0,0,10.4205,0,0,0,0,218.2693,122.3159,10.4205,0,10.4205,222.8182,53.05184,0.106785,0,8.336404,0,132.7364
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.821751,34.41405,31.9557,19.83116,19.83116,0,0,0,19.83116,44.48428,0,0,8.821751,20.87491,19.83116,0,0,207.8488,131.6943,0,12.05316,-12.05316,210.113,50.02681,0.106785,21.81428,7.057401,0,140.5161
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.22126,41.90611,35.7118,0,0,0,0,0,0,0,0,0,21.22126,0,0,0,0,221.2412,119.6412,21.22126,0,21.22126,230.2453,54.8202,0.106693,0,16.97701,0,140.8624
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.0684,52.31717,39.49679,61.22215,61.22215,0,0,0,61.22215,67.08096,0,7.105427E-15,41.0684,64.44437,61.22215,0,0,200.0199,138.7403,0,23.37596,-23.37596,205.6049,48.95344,0.106693,67.34436,32.85472,0,179.8087
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,41.77671,55.89448,42.53778,59.66932,59.66932,0,0,0,59.66932,70.01373,0,0,41.77671,62.80981,59.66932,0,0,225.9932,115.3643,0,21.0331,-21.0331,183.434,43.67468,0.106693,65.63625,33.42137,0,157.1411
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.50459,56.66812,44.9359,42.0122,42.0122,0,0,0,42.0122,86.89045,0,0,36.50459,44.22337,42.0122,0,0,249.3633,94.33124,0,7.71878,-7.71878,175.2977,41.73747,0.106693,46.21342,29.20367,0,130.8358
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,58.65384,67.54431,47.21123,73.75508,73.75508,81,0,22.761,73.75508,79.52515,0,0,58.65384,0,0,7.244918,6.882672,257.9397,86.61246,65.53651,0,65.53651,237.4711,56.54063,0.1071011,81.13059,46.92307,81,145.2663
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.31263,60.53788,48.55476,14.98357,14.98357,81,0,22.761,14.98357,242.3497,0,0,36.31263,0,0,66.01643,62.71561,192.4032,145.5953,99.02824,0,99.02824,331.4175,78.90878,0.1073619,16.48193,29.0501,81,181.908
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.49198,57.56901,49.0026,29.36011,29.36011,81,0,22.761,29.36011,90.23119,0,0,26.49198,0,0,51.63989,49.05789,93.37498,234.7207,75.54987,0,75.54987,403.0905,95.97372,0.1077221,32.29612,21.19358,81,261.2127
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.845398,51.89269,49.45044,9.535143,9.535143,0,0,0,9.535143,82.27877,0,0,7.845398,10.03699,9.535143,0,0,17.82511,302.7156,0,2.191594,-2.191594,400.7803,95.42369,0.1077221,10.48866,6.276319,0,310.561
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.847322,51.54824,48.80035,37.72354,37.72354,0,0,0,37.72354,23.45305,0,0,8.847322,39.70899,37.72354,0,0,20.26022,300.524,0,30.86167,-30.86167,368.2493,87.67822,0.1077221,41.4959,7.077857,0,309.3713
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.533687,48.5122,47.13177,21.88132,21.88132,0,0,0,21.88132,20.71944,0,0,4.533687,23.03297,21.88132,0,0,54.55096,269.6624,0,18.49928,-18.49928,348.7493,83.03539,0.1077221,24.06945,3.62695,0,274.196
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,45.42708,45.42708,10.8678,10.8678,0,0,0,10.8678,0,0,0,0,11.43979,10.8678,0,0,75.10572,251.1631,0,11.43979,-11.43979,336.6907,80.16429,0.1077221,11.95458,0,0,251.1631
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,43.5996,43.5996,30.51927,30.51927,0,0,0,30.51927,0,0,0,0,32.12555,30.51927,0,0,87.81659,239.7233,0,32.12555,-32.12555,302.8274,72.10162,0.1077221,33.5712,0,0,239.7233
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,41.68544,41.68544,21.89307,21.89307,0,0,0,21.89307,0,0,3.552714E-15,0,23.04534,21.89307,0,0,123.5116,207.5977,0,23.04534,-23.04534,278.5355,66.31784,0.1077221,24.08238,0,0,207.5977
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,39.69904,39.69904,26.68054,26.68054,0,0,0,26.68054,0,0,3.552714E-15,0,28.08478,26.68054,0,0,149.1176,184.5524,0,28.08478,-28.08478,248.9315,59.26929,0.1077221,29.3486,0,0,184.5524
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,38.17493,38.17493,53.124,53.124,0,0,0,53.124,0,0,7.105427E-15,0,55.92,53.124,0,0,180.3229,156.4676,0,55.92,-55.92,189.9867,45.23483,0.1077221,58.4364,0,0,156.4676
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.03366,37.03366,20.58885,20.58885,0,0,0,20.58885,0,0,3.552714E-15,0,21.67247,20.58885,0,0,242.4562,100.5476,0,21.67247,-21.67247,167.1419,39.79561,0.1077221,22.64773,0,0,100.5476
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,35.79848,35.79848,12.98382,12.98382,0,0,0,12.98382,0,0,0,0,13.66718,12.98382,0,0,266.5367,78.87516,0,13.66718,-13.66718,152.7354,36.3655,0.1077221,14.2822,0,0,78.87516
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.62109,34.62109,16.26025,16.26025,0,0,0,16.26025,0,0,3.552714E-15,0,17.11605,16.26025,0,0,281.7225,65.20798,0,17.11605,-17.11605,134.6935,32.06982,0.1077221,17.88627,0,0,65.20798
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,33.74707,33.74707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.7403,48.09193,0,0,0,134.6935,32.06982,0.1077221,0,0,0,48.09193
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.78638,32.78638,2.043165,2.043165,0,0,0,2.043165,0,0,0,0,2.1507,2.043165,0,0,300.7403,48.09193,0,2.1507,-2.1507,132.4265,31.53005,0.1077221,2.247481,0,0,48.09193
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.13,45.94123,0,0,0,132.4265,31.53005,0.1077221,0,0,0,45.94123
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.37062,31.37062,18.18114,18.18114,0,0,0,18.18114,0,0,0,0,19.13804,18.18114,0,0,303.13,45.94123,0,19.13804,-19.13804,112.2532,26.7269,0.1077221,19.99925,0,0,45.94123
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.91728,34.55892,30.67719,2.881183,2.881183,0,0,0,2.881183,483.0403,0,0,13.91728,3.032825,2.881183,0,0,324.3945,26.80319,10.88445,0,10.88445,122.5791,29.18544,0.107675,3.169302,11.13382,0,40.72047
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.76357,39.54618,32.13628,0,0,0,0,0,0,0,0,0,25.76357,0,0,0,0,313.51,36.5992,25.76357,0,25.76357,147.0206,35.00483,0.1075638,0,20.61086,0,62.36277
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.16619,45.1881,35.8996,3.503617,3.503617,0,0,0,3.503617,889.5431,0,0,31.16619,3.688018,3.503617,0,0,287.7465,59.78641,27.47817,0,27.47817,173.0887,41.2115,0.1074453,3.853979,24.93295,0,90.9526
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,51.91899,56.30056,39.6557,25.1853,25.1853,0,0,0,25.1853,206.148,0,0,51.91899,26.51084,25.1853,0,0,260.2683,84.51676,25.40815,0,25.40815,197.1929,46.95061,0.107336,27.70383,41.53519,0,136.4358
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,63.2704,64.10898,42.70391,38.1698,38.1698,0,0,0,38.1698,165.7604,0,0,63.2704,40.17873,38.1698,0,0,234.8601,107.3841,23.09167,0,23.09167,219.0996,52.16647,0.1072369,41.98678,50.61633,0,170.6545
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,65.16435,67.66892,45.0587,19.41325,19.41325,0,0,0,19.41325,335.6694,0,0,65.16435,20.435,19.41325,0,0,211.7685,128.1666,44.72935,0,44.72935,261.5336,62.26978,0.1070454,21.35458,52.13148,0,193.331
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,68.09013,71.65166,47.33403,0,0,0,0,0,0,0,0,0,68.09013,0,0,0,0,167.0391,168.423,68.09013,0,68.09013,326.1296,77.64974,0.1067552,0,54.4721,0,236.5131
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.32611,59.60472,48.67755,43.86763,43.86763,0,0,0,43.86763,75.96971,0,0,33.32611,46.17645,43.86763,0,0,98.94899,229.7041,0,12.85034,-12.85034,312.5841,74.42464,0.1067552,48.25439,26.66089,0,263.0302
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.21489,58.64157,49.12539,62.60687,62.60687,20.25,0,7.39125,62.60687,46.66402,0,0,29.21489,44.58618,42.35687,0,0,113.2271,216.8538,0,15.37129,-15.37129,296.3814,70.56685,0.1067552,68.86756,23.37191,81,246.0687
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,41.65993,63.57072,49.5299,58.79539,58.79539,81,0,22.761,58.79539,70.85577,0,0,41.65993,0,0,22.20461,21.09438,130.3064,201.4825,62.7543,0,62.7543,355.9153,84.74158,0.1071674,64.67493,33.32794,81,243.1424
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.18939,53.05341,48.91592,0,0,0,0,0,0,0,0,0,13.18939,0,0,0,0,67.55206,257.9614,13.18939,0,13.18939,368.4279,87.72075,0.1071112,0,10.55151,0,271.1508
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.394493,48.5496,47.21123,0,0,0,0,0,0,0,0,0,4.394493,0,0,0,0,54.36267,269.8318,4.394493,0,4.394493,372.5969,88.71336,0.1070926,0,3.515594,0,274.2263
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.54988,45.54988,26.48168,26.48168,0,0,0,26.48168,0,0,3.552714E-15,0,27.87545,26.48168,0,0,49.96818,273.7869,0,27.87545,-27.87545,343.2136,81.71735,0.1070926,29.12985,0,0,273.7869
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,43.75851,43.75851,46.39255,46.39255,0,0,0,46.39255,0,0,7.105427E-15,0,48.83426,46.39255,0,0,80.9409,245.9114,0,48.83426,-48.83426,291.7377,69.46122,0.1070926,51.0318,0,0,245.9114
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,41.80823,41.80823,47.00062,47.00062,0,0,0,47.00062,0,0,7.105427E-15,0,49.47433,47.00062,0,0,135.2012,197.0771,0,49.47433,-49.47433,239.5872,57.04446,0.1070926,51.70068,0,0,197.0771
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,39.83628,39.83628,14.89478,14.89478,0,0,0,14.89478,0,0,1.776357E-15,0,15.67871,14.89478,0,0,190.1727,147.6028,0,15.67871,-15.67871,223.0604,53.10951,0.1070926,16.38425,0,0,147.6028
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,38.31217,38.31217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.5935,131.9241,0,0,0,223.0604,53.10951,0.1070926,0,0,0,131.9241
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,37.15645,37.15645,36.6745,36.6745,0,0,0,36.6745,0,0,0,0,38.60473,36.6745,0,0,207.5935,131.9241,0,38.60473,-38.60473,182.3674,43.42073,0.1070926,40.34194,0,0,131.9241
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.91405,35.91405,37.01415,37.01415,0,0,0,37.01415,0,0,7.105427E-15,0,38.96227,37.01415,0,0,250.4876,93.31937,0,38.96227,-38.96227,141.2976,33.64222,0.1070926,40.71557,0,0,93.31937
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,34.75833,34.75833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.779,54.35711,0,0,0,141.2976,33.64222,0.1070926,0,0,0,54.35711
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.88432,33.88432,18.32073,18.32073,0,0,0,18.32073,0,0,3.552714E-15,0,19.28498,18.32073,0,0,293.779,54.35711,0,19.28498,-19.28498,120.9694,28.80219,0.1070926,20.1528,0,0,54.35711
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.95251,32.95251,40.95217,40.95217,20.25,0,7.39125,40.95217,0,0,0,0,21.79176,20.70217,0,0,315.2068,35.07213,0,21.79176,-21.79176,97.99891,23.33303,0.1070926,45.04739,0,81,35.07213
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.12184,32.12184,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,72.31579,68.7,339.4198,13.28037,68.7,0,68.7,163.1734,38.85074,0.1074565,7.495125,0,81,13.28037
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.50786,31.50786,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,64.92323,61.67706,270.7198,75.11037,61.67706,0,61.67706,221.6855,52.78215,0.1078691,17.68445,0,81,75.11037
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.74476,35.82374,30.8361,52.22168,52.22168,81,0,22.761,52.22168,33.97968,0,0,17.74476,0,0,28.77832,27.3394,209.0428,130.6197,45.08416,0,45.08416,264.4561,62.9656,0.1081831,57.44385,14.19581,81,148.3645
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.38461,43.94786,32.30242,7.319553,7.319553,79.63535,0,22.41574,7.319553,538.074,0,0,39.38461,0,0,72.31579,68.7,163.9586,171.1955,108.0846,0,108.0846,366.9941,87.37937,0.1083794,8.051508,31.50769,81,210.5801
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,71.09189,59.32365,36.05851,75.98984,75.98984,61.53285,0,17.83581,75.98984,93.55447,0,0,71.09189,15.21789,14.45699,0,0,55.874,268.4716,55.874,0,55.874,420.0009,100,0.1085967,83.58882,56.87351,81,339.5635
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,71.41988,63.95839,39.82183,15.69412,15.69412,0,0,0,15.69412,455.0742,54.89976,0,71.41988,16.52012,15.69412,0,0,0,318.7582,0,0,0,420.0009,100,0.1085967,17.26353,57.13591,0,390.1781
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.14871,51.60905,42.86283,51.92742,51.92742,0,0,0,51.92742,54.2078,0,0,28.14871,54.66044,51.92742,0,0,0,318.7582,0,26.51173,-26.51173,392.055,93.34624,0.1085967,57.12016,22.51897,0,346.9069
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,60.89734,66.12248,45.22483,38.37447,38.37447,0,0,0,38.37447,158.6923,0,0,60.89734,40.39418,38.37447,0,0,29.45748,292.2465,20.50316,0,20.50316,411.506,97.97743,0.1085096,42.21191,48.71787,0,353.1438
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,75.30264,75.03202,47.45682,29.75465,29.75465,0,0,0,29.75465,253.0786,35.02764,0,75.30264,31.32068,29.75465,0,0,8.954317,310.6993,8.954317,0,8.954317,420.0009,100,0.1084716,32.73011,60.24211,0,386.002
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,59.3635,69.70206,48.80035,12.1798,12.1798,0,0,0,12.1798,487.3932,46.54266,0,59.3635,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1084716,13.39777,47.4908,0,378.1217
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,49.93069,66.41042,49.24097,32.93845,32.93845,0,0,0,32.93845,151.5879,15.25864,0,49.93069,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1084716,36.23229,39.94455,0,368.6889
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.18726,56.45213,49.65269,28.95051,28.95051,0,0,0,28.95051,73.18442,0,0,21.18726,30.47422,28.95051,0,0,0,318.7582,0,9.286958,-9.286958,410.2115,97.66921,0.1084716,31.84556,16.94981,0,339.9455
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.68683,54.97645,49.03872,52.299,52.299,0,0,0,52.299,35.73075,0,0,18.68683,55.05158,52.299,0,0,10.31884,309.4713,0,36.36476,-36.36476,371.8797,88.54261,0.1084716,57.5289,14.94946,0,328.1581
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.439998,48.38055,47.33403,43.29356,43.29356,0,0,0,43.29356,7.94575,0,7.105427E-15,3.439998,45.57217,43.29356,0,0,50.72413,273.1065,0,42.13217,-42.13217,327.4685,77.96854,0.1084716,47.62291,2.751998,0,276.5465
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,45.70879,45.70879,35.04473,35.04473,0,0,0,35.04473,0,0,7.105427E-15,0,36.88919,35.04473,0,0,97.53765,230.9743,0,36.88919,-36.88919,288.5839,68.71031,0.1084716,38.54921,0,0,230.9743
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,43.88131,43.88131,65.26068,65.26068,20.25,0,7.39125,65.26068,0,0,0,0,47.37967,45.01068,0,0,138.5257,194.0851,0,47.37967,-47.37967,238.6413,56.81925,0.1084716,71.78675,0,81,194.0851
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.97437,41.97437,30.70059,30.70059,81,0,22.761,30.70059,0,0,0,0,0,0,50.29941,47.78444,191.1697,146.7055,47.78444,0,47.78444,283.9736,67.61263,0.1088213,33.77065,0,81,146.7055
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.98075,39.98075,8.717336,8.717336,81,0,22.761,8.717336,0,0,0,0,0,0,72.28266,68.66853,143.3853,189.7115,68.66853,0,68.66853,349.1183,83.12325,0.1091953,9.589068,0,81,189.7115
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.43497,38.43497,32.43073,32.43073,0,0,0,32.43073,0,0,0,0,34.13761,32.43073,0,0,74.71674,251.5132,0,34.13761,-34.13761,313.1341,74.5556,0.1091953,35.6738,0,0,251.5132
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,37.30091,37.30091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.6474,217.3755,0,0,0,313.1341,74.5556,0.1091953,0,0,0,217.3755
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.05851,36.05851,17.64561,17.64561,0,0,0,17.64561,0,0,0,0,18.57433,17.64561,0,0,112.6474,217.3755,0,18.57433,-18.57433,293.5551,69.89392,0.1091953,19.41017,0,0,217.3755
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.90279,34.90279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2856,198.8012,0,0,0,293.5551,69.89392,0.1091953,0,0,0,198.8012
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.02878,34.02878,18.78779,18.78779,0,0,0,18.78779,0,0,3.552714E-15,0,19.77662,18.78779,0,0,133.2856,198.8012,0,19.77662,-19.77662,272.7087,64.9305,0.1091953,20.66657,0,0,198.8012
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.07531,33.07531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.2596,179.0246,0,0,0,272.7087,64.9305,0.1091953,0,0,0,179.0246
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,32.25908,32.25908,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0.0162461,0.01543379,0,0,155.2596,179.0246,0,0.0162461,-0.0162461,272.6916,64.92643,0.1091953,0.01697717,0,0,179.0246
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,31.65233,31.65233,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,9.822165,9.331057,0,0,155.2776,179.0084,0,9.822165,-9.822165,262.3381,62.46132,0.1091953,10.26416,0,0,179.0084
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.017345,32.66136,31.00223,8.327823,8.327823,0,0,0,8.327823,72.25593,0,0,6.017345,8.766129,8.327823,0,0,166.1911,169.1862,0,2.748784,-2.748784,259.4406,61.77145,0.1091953,9.160605,4.813877,0,175.2035
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.86486,40.83001,32.46133,0,0,0,0,0,0,0,0,0,28.86486,0,0,0,0,169.2453,166.4374,28.86486,0,28.86486,286.8242,68.29134,0.1090727,0,23.09188,0,195.3023
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.34207,49.19622,36.24632,0,0,0,0,0,0,0,0,0,42.34207,0,0,0,0,140.3805,192.4158,42.34207,0,42.34207,326.9934,77.85542,0.1088933,0,33.87366,0,234.7578
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,52.97806,57.10064,40.02409,11.45209,11.45209,0,0,0,11.45209,462.6059,0,0,52.97806,12.05483,11.45209,0,0,98.03843,230.5236,40.92323,0,40.92323,365.8166,87.09901,0.1087206,12.5973,42.38245,0,283.5017
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,50.16733,59.51088,43.0723,14.25626,14.25626,0,0,0,14.25626,351.8967,0,0,50.16733,15.00659,14.25626,0,0,57.1152,267.3546,35.16074,0,35.16074,399.173,95.041,0.1085726,15.68189,40.13386,0,317.5219
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,72.3489,71.17581,45.42708,0,0,0,0,0,0,0,50.39444,0,72.3489,0,0,0,0,21.95447,298.9992,21.95447,0,21.95447,420.0009,100,0.1084804,0,57.87912,0,371.3481
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,47.45929,63.66508,47.65907,22.13019,22.13019,0,0,0,22.13019,214.455,24.16435,0,47.45929,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1084804,24.34321,37.96743,0,366.2175
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,57.18146,68.98904,48.95926,70.2177,70.2177,20.25,0,7.39125,70.2177,81.43453,4.583878,0,57.18146,52.59758,49.9677,0,0,0,318.7582,0,0,0,420.0009,100,0.1084804,77.23947,45.74517,81,375.9397
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,30.71703,59.42289,49.36376,35.6436,35.6436,0,0,0,35.6436,86.17823,0,7.105427E-15,30.71703,37.51958,35.6436,0,0,0,318.7582,0,6.802556,-6.802556,412.8303,98.29273,0.1084804,39.20796,24.57362,0,349.4753
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.07648,60.74222,49.8116,73.41187,73.41187,20.25,0,7.39125,73.41187,45.05605,0,0,33.07648,55.95986,53.16187,0,0,7.558395,311.9557,0,22.88338,-22.88338,388.7091,92.54961,0.1084804,80.75305,26.46119,81,345.0322
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.26239,53.32954,49.16151,27.165,27.165,0,0,0,27.165,48.82159,0,3.552714E-15,13.26239,28.59474,27.165,0,0,32.98437,289.0723,0,15.33235,-15.33235,372.5474,88.70158,0.1084804,29.8815,10.60991,0,302.3347
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.735341,48.63844,47.50016,47.12047,47.12047,0,0,0,47.12047,7.927215,0,7.105427E-15,3.735341,49.60049,47.12047,0,0,50.02032,273.7399,0,45.86515,-45.86515,324.2013,77.19063,0.1084804,51.83251,2.988272,0,277.4753
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.83158,45.83158,21.90949,21.90949,0,0,0,21.90949,0,0,3.552714E-15,0,23.06262,21.90949,0,0,100.9816,227.8748,0,23.06262,-23.06262,299.8911,71.40251,0.1084804,24.10044,0,0,227.8748
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.04022,44.04022,22.84181,22.84181,0,0,0,22.84181,0,0,3.552714E-15,0,24.04401,22.84181,0,0,126.6067,204.8122,0,24.04401,-24.04401,274.5465,65.36809,0.1084804,25.12599,0,0,204.8122
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,42.08994,42.08994,4.18195,4.18195,0,0,0,4.18195,0,0,8.881784E-16,0,4.402052,4.18195,0,0,153.3223,180.7682,0,4.402052,-4.402052,269.9064,64.26329,0.1084804,4.600145,0,0,180.7682
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,40.12521,40.12521,34.73617,34.73617,0,0,0,34.73617,0,0,0,0,36.56439,34.73617,0,0,158.2135,176.3661,0,36.56439,-36.56439,231.3641,55.08658,0.1084804,38.20979,0,0,176.3661
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,38.57943,38.57943,8.771438,8.771438,0,0,0,8.771438,0,0,1.776357E-15,0,9.233092,8.771438,0,0,198.8406,139.8017,0,9.233092,-9.233092,221.6316,52.76932,0.1084804,9.648582,0,0,139.8017
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,37.43816,37.43816,38.76736,38.76736,0,0,0,38.76736,0,0,7.105427E-15,0,40.80775,38.76736,0,0,209.0996,130.5686,0,40.80775,-40.80775,178.6164,42.52764,0.1084804,42.64409,0,0,130.5686
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,36.18131,36.18131,41.39144,41.39144,0,0,0,41.39144,0,0,0,0,43.56994,41.39144,0,0,254.4415,89.76087,0,43.56994,-43.56994,132.6897,31.59272,0.1084804,45.53059,0,0,89.76087
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.04726,35.04726,45.50701,45.50701,20.25,0,7.39125,45.50701,0,0,7.105427E-15,0,26.58633,25.25701,0,0,302.8525,46.19093,0,26.58633,-26.58633,104.6652,24.92024,0.1084804,50.05771,0,81,46.19093
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.17324,34.17324,22.32181,22.32181,81,0,22.761,22.32181,0,0,0,0,0,0,58.67819,55.74428,332.3929,19.6046,55.74428,0,55.74428,157.5489,37.51157,0.1088837,24.55399,0,81,19.6046
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.21255,33.21255,4.728753,4.728753,77.04454,0,21.76027,4.728753,0,0,0,0,0,0,72.31579,68.7,276.6486,69.77446,68.7,0,68.7,222.7234,53.02929,0.1092103,5.201628,0,81,69.77446
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,32.40355,32.40355,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,72.31579,68.7,207.9486,131.6045,68.7,0,68.7,287.898,68.547,0.1095747,9.217318,0,81,131.6045
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.81124,31.81124,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,56.89182,54.04723,139.2486,193.4345,54.04723,0,54.04723,339.1717,80.755,0.1099606,26.519,0,81,193.4345
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.490012,32.10576,31.1467,41.26094,41.26094,0,0,0,41.26094,8.458391,0,0,3.490012,43.43257,41.26094,0,0,85.2014,242.077,0,39.94255,-39.94255,297.0685,70.73046,0.1099606,45.38703,2.792009,0,245.567
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.454037,34.7084,32.62747,55.2132,55.2132,0,0,0,55.2132,13.50046,0,0,7.454037,58.11916,55.2132,0,0,129.582,202.1344,0,50.66513,-50.66513,243.6628,58.01484,0.1099606,60.73452,5.96323,0,209.5885
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.8071,42.50148,36.40523,14.06316,14.06316,0,0,0,14.06316,147.9547,0,0,20.8071,14.80333,14.06316,0,0,185.8766,151.4693,6.003772,0,6.003772,249.3585,59.37095,0.1099353,15.46947,16.64568,0,172.2764
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.1293,44.0681,40.183,24.7292,24.7292,0,0,0,24.7292,53.09231,0,0,13.1293,26.03074,24.7292,0,0,179.8728,156.8727,0,12.90143,-12.90143,235.7592,56.13303,0.1099353,27.20212,10.50344,0,170.002
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,41.6472,56.6587,43.27455,45.10168,45.10168,0,0,0,45.10168,92.3407,7.105427E-15,0,41.6472,47.47545,45.10168,0,0,194.2077,143.9713,0,5.828246,-5.828246,229.6157,54.67029,0.1099353,49.61184,33.31776,0,185.6185
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.51804,49.73491,45.58599,26.71106,26.71106,0,0,0,26.71106,50.60838,0,0,13.51804,28.11691,26.71106,0,0,200.6836,138.143,0,14.59887,-14.59887,214.2271,51.00636,0.1099353,29.38217,10.81443,0,151.661
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.880617,49.31909,47.82521,0,0,0,0,0,0,0,0,0,4.880617,0,0,0,0,216.9046,123.5441,4.880617,0,4.880617,218.8573,52.10877,0.1099148,0,3.904494,0,128.4247
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.256438,51.06238,49.12539,31.08776,31.08776,0,0,0,31.08776,20.12508,0,3.552714E-15,6.256438,32.72396,31.08776,0,0,212.0239,127.9367,0,26.46752,-26.46752,190.9581,45.46611,0.1099148,34.19654,5.00515,0,134.1931
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.911381,50.42751,49.5299,14.23871,14.23871,0,0,0,14.23871,20.44695,0,1.776357E-15,2.911381,14.98811,14.23871,0,0,241.4323,101.4692,0,12.07673,-12.07673,178.2281,42.43517,0.1099148,15.66258,2.329105,0,104.3805
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.416086,51.97615,49.97774,43.04126,43.04126,0,0,0,43.04126,14.90683,0,7.105427E-15,6.416086,45.30658,43.04126,0,0,254.8509,89.39243,0,38.8905,-38.8905,137.2339,32.67467,0.1099148,47.34538,5.132869,0,95.80852
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.561782,51.9947,49.32764,0,0,0,0,0,0,0,0,0,8.561782,0,0,0,0,298.0625,50.50194,8.561782,0,8.561782,145.3563,34.60857,0.1098787,0,6.849426,0,59.06372
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.614123,48.76129,47.65907,27.8547,27.8547,0,0,0,27.8547,12.97491,0,0,3.614123,29.32074,27.8547,0,0,289.5008,58.20754,0,25.70661,-25.70661,118.2592,28.15689,0.1098787,30.64017,2.891299,0,61.82166
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,45.99772,45.99772,5.73841,5.73841,0,0,0,5.73841,0,0,8.881784E-16,0,6.040431,5.73841,0,0,318.0637,32.50093,0,6.040431,-6.040431,111.892,26.64089,0.1098787,6.312251,0,0,32.50093
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,44.20635,44.20635,15.87694,15.87694,0,0,0,15.87694,0,0,3.552714E-15,0,16.71257,15.87694,0,0,324.7752,26.4605,0,16.71257,-16.71257,94.27538,22.44647,0.1098787,17.46464,0,0,26.4605
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,42.25607,42.25607,39.67701,39.67701,30.41648,0,9.963369,39.67701,0,0,0,0,9.747924,9.260529,0,0,343.3448,9.747924,0,9.747924,-9.747924,84.00017,20,0.1098787,43.64471,0,81,9.747924
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,40.248,40.248,12.35238,12.35238,81,0,22.761,12.35238,0,0,0,0,0,0,68.64762,65.21524,354.1758,0,65.21524,0,65.21524,145.8688,34.73059,0.1102573,13.58762,0,81,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.70223,38.70223,16.1672,16.1672,81,0,22.761,16.1672,0,0,0,0,0,0,64.8328,61.59116,288.9606,58.69371,61.59116,0,61.59116,204.2993,48.64259,0.1106493,17.78392,0,81,58.69371
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,37.56096,37.56096,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,227.3694,114.1258,68.7,0,68.7,269.4738,64.16031,0.1109167,0,0,81,114.1258
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,36.32578,36.32578,43.72374,43.72374,81,0,22.761,43.72374,0,0,0,0,0,0,37.27626,35.41245,158.6694,175.9558,35.41245,0,35.41245,303.069,72.15915,0.1111653,48.09612,0,81,175.9558
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.1845,35.1845,12.72363,12.72363,81,0,22.761,12.72363,0,0,0,0,0,0,68.27637,64.86255,123.257,207.827,64.86255,0,64.86255,364.603,86.81007,0.1115389,13.99599,0,81,207.827
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,34.31049,34.31049,24.45296,24.45296,0,0,0,24.45296,0,0,0,0,25.73995,24.45296,0,0,58.39441,266.2032,0,25.73995,-25.73995,337.4707,80.35001,0.1115389,26.89825,0,0,266.2032
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.35702,33.35702,13.48444,13.48444,0,0,0,13.48444,0,0,1.776357E-15,0,14.19415,13.48444,0,0,86.99435,240.4633,0,14.19415,-14.19415,322.5088,76.78766,0.1115389,14.83288,0,0,240.4633
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,32.56246,32.56246,18.92214,18.92214,0,0,0,18.92214,0,0,3.552714E-15,0,19.91804,18.92214,0,0,102.7656,226.2691,0,19.91804,-19.91804,301.5133,71.78875,0.1115389,20.81436,0,0,226.2691
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8968,206.3511,0,0,0,301.5133,71.78875,0.1115389,0,0,0,206.3511
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.6479,38.06652,31.32728,71.8985,71.8985,20.25,0,7.39125,71.8985,32.89067,0,0,23.6479,54.36684,51.6485,0,0,124.8968,206.3511,0,30.71894,-30.71894,269.1327,64.07909,0.1115389,79.08835,18.91832,81,229.999
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,51.05686,48.31212,32.78638,89.41847,89.41847,81,0,22.761,89.41847,57.09879,0,0,51.05686,8.861546,8.418468,0,0,159.0289,175.6322,42.19532,0,42.19532,309.1627,73.61002,0.1117869,98.36031,40.84549,81,226.689
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,60.06113,55.77258,36.58582,7.057724,7.057724,66.81825,0,19.17302,7.057724,850.9985,0,0,60.06113,0,0,59.76053,56.77251,116.8336,213.608,116.8336,0,116.8336,420.0009,100,0.1117881,7.763496,48.0489,81,273.6691
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,81.97039,69.12682,40.38525,59.55744,59.55744,0,0,0,59.55744,137.6325,19.27835,0,81.97039,62.69204,59.55744,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,65.51318,65.57631,0,400.7286
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,84.98847,74.46813,43.4768,24.55096,24.55096,0,0,0,24.55096,346.1717,59.14535,0,84.98847,25.84312,24.55096,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,27.00606,67.99078,0,403.7467
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,79.37051,74.80347,45.78825,53.5036,53.5036,0,0,0,53.5036,148.3461,23.05094,0,79.37051,56.31958,53.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,58.85396,63.49641,0,398.1288
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,83.41086,79.60613,47.98412,85.52042,85.52042,20.25,0,7.39125,85.52042,97.53326,14.70516,0,83.41086,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,94.07246,66.72868,81,402.1691
