Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,80.72394,79.97454,49.28431,17.85492,17.85492,0,0,0,17.85492,452.1105,61.92929,0,80.72394,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,19.64041,64.57915,0,399.4822
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,68.26784,74.60908,49.68881,21.25028,21.25028,0,0,0,21.25028,321.2561,45.89912,0,68.26784,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1117881,23.37531,54.61427,0,387.0261
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,45.31214,65.632,50.13665,51.81865,51.81865,0,0,0,51.81865,87.44369,0,0,45.31214,54.54595,51.81865,0,0,0,318.7582,0,9.233809,-9.233809,410.2675,97.68256,0.1117881,57.00051,36.24971,0,364.0704
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.67724,56.44281,49.48656,9.524585,9.524585,0,0,0,9.524585,227.5925,1.391575,0,21.67724,10.02588,9.524585,0,0,10.25979,309.5244,10.25979,0,10.25979,420.0009,100,0.1117449,10.47704,17.34179,0,331.2017
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.726018,48.61243,47.78187,13.78762,13.78762,0,0,0,13.78762,19.77148,0,0,2.726018,14.51329,13.78762,0,0,0,318.7582,0,11.78727,-11.78727,407.576,97.0417,0.1117449,15.16639,2.180814,0,321.4843
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,46.15663,46.15663,49.59818,49.59818,0,0,0,49.59818,0,0,0,0,52.20861,49.59818,0,0,13.09697,306.9709,0,52.20861,-52.20861,352.5433,83.93871,0.1117449,54.55799,0,0,306.9709
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,44.32915,44.32915,50.45165,50.45165,0,0,0,50.45165,0,0,7.105427E-15,0,53.107,50.45165,0,0,71.10654,254.7623,0,53.107,-53.107,296.5636,70.61023,0.1117449,55.49682,0,0,254.7623
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,42.37887,42.37887,33.23277,33.23277,0,0,0,33.23277,0,0,7.105427E-15,0,34.98186,33.23277,0,0,130.1143,201.6553,0,34.98186,-34.98186,259.6895,61.8307,0.1117449,36.55605,0,0,201.6553
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,40.38525,40.38525,43.72536,43.72536,0,0,0,43.72536,0,0,7.105427E-15,0,46.02669,43.72536,0,0,168.983,166.6735,0,46.02669,-46.02669,211.173,50.2792,0.1117449,48.09789,0,0,166.6735
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,38.83947,38.83947,32.89788,32.89788,0,0,0,32.89788,0,0,7.105427E-15,0,34.62935,32.89788,0,0,220.1238,120.6468,0,34.62935,-34.62935,174.6705,41.58813,0.1117449,36.18768,0,0,120.6468
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,37.70542,37.70542,31.86561,31.86561,0,0,0,31.86561,0,0,3.552714E-15,0,33.54275,31.86561,0,0,258.6009,86.01743,0,33.54275,-33.54275,139.3133,33.16978,0.1117449,35.05217,0,0,86.01743
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,36.46302,36.46302,1.613041,1.613041,0,0,0,1.613041,0,0,2.220446E-16,0,1.697938,1.613041,0,0,295.8706,52.47469,0,1.697938,-1.697938,137.5236,32.74364,0.1117449,1.774345,0,0,52.47469
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,35.32896,35.32896,21.578,21.578,0,0,0,21.578,0,0,3.552714E-15,0,22.71368,21.578,0,0,297.7572,50.77675,0,22.71368,-22.71368,113.5812,27.0431,0.1117449,23.7358,0,0,50.77675
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,34.45495,34.45495,9.075935,9.075935,0,0,0,9.075935,0,0,1.776357E-15,0,9.553617,9.075935,0,0,322.9946,28.06307,0,9.553617,-9.553617,103.5108,24.64539,0.1117449,9.983529,0,0,28.06307
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,33.52315,33.52315,42.23026,42.23026,24.64628,0,8.503509,42.23026,0,0,0,0,18.50945,17.58398,0,0,333.6097,18.50945,0,18.50945,-18.50945,84.00017,20,0.1117449,46.45328,0,81,18.50945
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,32.70692,32.70692,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1119866,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.12184,32.12184,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1122468,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.88891,37.69542,31.47174,2.232949,2.232949,74.54874,0,21.12883,2.232949,980.269,0,0,21.88891,0,0,72.31579,68.7,250.5489,93.26421,90.58891,0,90.58891,268.2495,63.86879,0.1124371,2.456244,17.51113,81,115.1531
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,43.71628,46.07743,32.97418,31.96906,31.96906,81,0,22.761,31.96906,136.7456,0,0,43.71628,0,0,49.03094,46.5794,159.96,174.7942,90.29568,0,90.29568,353.9115,84.26447,0.1126948,35.16597,34.97302,81,218.5105
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,67.76788,58.90136,36.78807,0,0,0,0,0,0,0,0,0,67.76788,0,0,0,0,69.66433,256.0603,67.76788,0,67.76788,418.2017,99.57163,0.1124113,0,54.2143,0,323.8282
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,78.6875,67.94379,40.5875,39.89788,39.89788,0,0,0,39.89788,197.2223,34.79329,0,78.6875,41.99776,39.89788,0,0,1.896451,317.0514,1.896451,0,1.896451,420.0009,100,0.1124034,43.88766,62.95,0,395.7389
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,88.89188,76.6216,43.67905,16.6259,16.6259,0,0,0,16.6259,534.6589,71.39092,0,88.89188,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,18.28849,71.1135,0,407.6501
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,84.26682,77.41407,45.99772,0,0,0,0,0,0,0,84.26682,0,84.26682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,0,67.41345,0,403.0251
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,81.11949,78.73506,48.18637,43.09376,43.09376,0,0,0,43.09376,188.2395,35.75764,0,81.11949,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,47.40314,64.89559,0,399.8777
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,76.41337,78.08435,49.45044,49.01336,49.01336,0,0,0,49.01336,155.9032,24.82036,0,76.41337,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,53.91469,61.1307,0,395.1716
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,61.31656,71.81601,49.89106,26.50327,26.50327,0,0,0,26.50327,231.3547,33.41838,0,61.31656,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,29.15359,49.05324,0,380.0748
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,49.16968,67.32081,50.30278,0,0,0,0,0,0,0,49.16968,0,49.16968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,0,39.33575,0,367.9279
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,25.8218,58.02853,49.65269,0,0,0,0,0,0,0,25.8218,0,25.8218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124034,0,20.65744,0,344.58
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.392784,49.29233,47.948,24.89677,24.89677,0,0,0,24.89677,17.64399,0,3.552714E-15,4.392784,26.20713,24.89677,0,0,0,318.7582,0,21.81435,-21.81435,397.0065,94.52517,0.1124034,27.38645,3.514227,0,323.151
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,46.32277,46.32277,36.55136,36.55136,0,0,0,36.55136,0,0,0,0,38.47512,36.55136,0,0,24.23816,296.9439,0,38.47512,-38.47512,356.4502,84.86892,0.1124034,40.2065,0,0,296.9439
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,44.48806,44.48806,59.05116,59.05116,0,0,0,59.05116,0,0,7.105427E-15,0,62.15912,59.05116,0,0,66.98829,258.4688,0,62.15912,-62.15912,290.9287,69.2686,0.1124034,64.95628,0,0,258.4688
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,42.53778,42.53778,36.97581,36.97581,0,0,0,36.97581,0,0,7.105427E-15,0,38.92191,36.97581,0,0,136.054,196.3096,0,38.92191,-38.92191,249.9014,59.50022,0.1124034,40.67339,0,0,196.3096
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,40.50805,40.50805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.3005,157.3877,0,0,0,249.9014,59.50022,0.1124034,0,0,0,157.3877
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.96227,38.96227,50.86429,50.86429,0,0,0,50.86429,0,0,7.105427E-15,0,53.54136,50.86429,0,0,179.3005,157.3877,0,53.54136,-53.54136,193.4639,46.06273,0.1124034,55.95072,0,0,157.3877
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,37.82821,37.82821,18.5498,18.5498,0,0,0,18.5498,0,0,3.552714E-15,0,19.5261,18.5498,0,0,238.7909,103.8464,0,19.5261,-19.5261,172.8815,41.16219,0.1124034,20.40478,0,0,103.8464
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,36.58582,36.58582,19.17569,19.17569,0,0,0,19.17569,0,0,3.552714E-15,0,20.18493,19.17569,0,0,260.4866,84.32028,0,20.18493,-20.18493,151.6048,36.0963,0.1124034,21.09326,0,0,84.32028
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,35.47343,35.47343,37.36611,37.36611,0,0,0,37.36611,0,0,0,0,39.33275,37.36611,0,0,282.9143,64.13535,0,39.33275,-39.33275,110.1444,26.2248,0.1124034,41.10273,0,0,64.13535
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,34.59941,34.59941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.6174,24.8026,0,0,0,110.1444,26.2248,0.1124034,0,0,0,24.8026
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,33.63873,33.63873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.6174,24.8026,0,0,0,110.1444,26.2248,0.1124034,0,0,0,24.8026
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.82972,32.82972,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,18.39654,17.47671,0,0,326.6174,24.8026,0,18.39654,-18.39654,90.75275,21.60775,0.1124034,19.22438,0,0,24.8026
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,32.25908,32.25908,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,62.86471,59.72147,347.058,6.40606,59.72147,0,59.72147,147.4095,35.09743,0.1127873,19.94882,0,81,6.40606
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.54938,38.33115,31.60899,26.87509,26.87509,81,0,22.761,26.87509,87.62528,0,0,23.54938,0,0,54.1249,51.41866,287.3365,60.15538,74.96804,0,74.96804,218.5304,52.03095,0.1131058,29.5626,18.8395,81,83.70477
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,52.0522,49.01199,33.11143,83.8826,83.8826,81,0,22.761,83.8826,62.05364,0,0,52.0522,3.034312,2.882596,0,0,212.3685,127.6266,49.01789,0,49.01789,265.0329,63.10294,0.1133841,92.27086,41.64176,81,179.6788
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,70.10011,60.00188,36.9542,35.12783,35.12783,81,0,22.761,35.12783,199.5572,0,0,70.10011,0,0,45.87217,43.57856,163.3506,171.7427,113.6787,0,113.6787,372.8779,88.78028,0.1135379,38.64061,56.08008,81,241.8428
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,75.20458,66.68652,40.7753,15.44836,15.44836,0,0,0,15.44836,486.8126,9.271249,0,75.20458,16.26144,15.44836,0,0,49.6719,274.0535,49.6719,0,49.6719,420.0009,100,0.1133312,16.9932,60.16367,0,349.2581
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,79.34425,72.31289,43.83797,51.73064,51.73064,0,0,0,51.73064,153.3796,24.89095,0,79.34425,54.4533,51.73064,0,0,0,318.7582,0,0,0,420.0009,100,0.1133312,56.9037,63.4754,0,398.1025
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,77.37475,74.34591,46.15663,9.48643,9.48643,0,0,0,9.48643,815.636,67.38903,0,77.37475,9.985716,9.48643,0,0,0,318.7582,0,0,0,420.0009,100,0.1133312,10.43507,61.8998,0,396.133
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,71.45909,74.39636,48.3525,99.20985,99.20985,30.50985,0,9.986993,99.20985,72.02822,0,0,71.45909,72.31579,68.7,0,0,0,318.7582,0,0.8566998,-0.8566998,419.0978,99.78499,0.1133312,109.1308,57.16727,81,390.2173
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,74.48359,77.42368,49.65269,10.17942,10.17942,0,0,0,10.17942,731.7079,62.81653,0,74.48359,10.71518,10.17942,0,0,0.9518887,317.9015,0.9518887,0,0.9518887,420.0009,100,0.1133272,11.19736,59.58687,0,392.3851
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,61.44998,72.07106,50.05719,0,0,0,0,0,0,0,61.44998,0,61.44998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133272,0,49.15998,0,380.2082
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,42.17472,64.79945,50.4617,26.44045,26.44045,0,0,0,26.44045,159.5083,14.34267,0,42.17472,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1133272,29.0845,33.73978,0,360.933
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.58629,58.80749,49.8116,33.25176,33.25176,0,0,0,33.25176,82.96188,0,0,27.58629,35.00186,33.25176,0,0,0,318.7582,0,7.415567,-7.415567,412.1841,98.13889,0.1133272,36.57694,22.06903,0,346.3445
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.804253,49.27097,48.10691,50.26434,50.26434,0,0,0,50.26434,7.568493,0,7.105427E-15,3.804253,52.90983,50.26434,0,0,8.239519,311.3427,0,49.10558,-49.10558,360.4223,85.81467,0.1133272,55.29077,3.043402,0,315.1469
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,46.43834,46.43834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.80127,262.2371,0,0,0,360.4223,85.81467,0.1133272,0,0,0,262.2371
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,44.61086,44.61086,28.3539,28.3539,0,0,0,28.3539,0,0,3.552714E-15,0,29.84621,28.3539,0,0,62.80127,262.2371,0,29.84621,-29.84621,328.9617,78.32405,0.1133272,31.18929,0,0,262.2371
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,42.66058,42.66058,33.34374,33.34374,0,0,0,33.34374,0,0,0,0,35.09867,33.34374,0,0,95.96372,232.3909,0,35.09867,-35.09867,291.9644,69.5152,0.1133272,36.67811,0,0,232.3909
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,40.63084,40.63084,24.66612,24.66612,0,0,0,24.66612,0,0,3.552714E-15,0,25.96434,24.66612,0,0,134.9622,197.2922,0,25.96434,-25.96434,264.5956,62.99882,0.1133272,27.13274,0,0,197.2922
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.08506,39.08506,35.89091,35.89091,0,0,0,35.89091,0,0,7.105427E-15,0,37.7799,35.89091,0,0,163.8115,171.3279,0,37.7799,-37.7799,224.7721,53.51705,0.1133272,39.48,0,0,171.3279
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.95101,37.95101,9.61544,9.61544,0,0,0,9.61544,0,0,1.776357E-15,0,10.12152,9.61544,0,0,205.7892,133.548,0,10.12152,-10.12152,214.1031,50.97682,0.1133272,10.57698,0,0,133.548
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,36.70861,36.70861,31.88522,31.88522,0,0,0,31.88522,0,0,0,0,33.56339,31.88522,0,0,217.0353,123.4264,0,33.56339,-33.56339,178.7241,42.55328,0.1133272,35.07374,0,0,123.4264
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,35.589,35.589,33.82253,33.82253,0,0,0,33.82253,0,0,7.105427E-15,0,35.60267,33.82253,0,0,254.328,89.86305,0,35.60267,-35.60267,141.1956,33.61794,0.1133272,37.20479,0,0,89.86305
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.8865,54.26038,0,0,0,141.1956,33.61794,0.1133272,0,0,0,54.26038
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,33.76152,33.76152,29.68068,29.68068,0,0,0,29.68068,0,0,3.552714E-15,0,31.24282,29.68068,0,0,293.8865,54.26038,0,31.24282,-31.24282,108.2628,25.77681,0.1133272,32.64875,0,0,54.26038
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.97418,32.97418,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,1.755682,1.667898,0,0,328.6007,23.01756,0,1.755682,-1.755682,106.4122,25.33618,0.1133272,24.10969,0,81,23.01756
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,32.38187,32.38187,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,72.31579,68.7,330.5515,21.26188,68.7,0,68.7,171.5867,40.85389,0.1136101,3.47666,0,81,21.26188
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.83324,37.0883,31.75345,43.12935,43.12935,81,0,22.761,43.12935,43.66688,0,0,18.83324,0,0,37.87065,35.97712,261.8515,83.09188,54.81036,0,54.81036,223.5844,53.23427,0.1139549,47.44228,15.06659,81,101.9251
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,42.17826,45.88232,33.25589,31.46048,31.46048,81,0,22.761,31.46048,134.0674,0,0,42.17826,0,0,49.53952,47.06254,207.0411,132.4212,89.24081,0,89.24081,308.2456,73.39167,0.1142061,34.60653,33.74261,81,174.5995
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,66.51681,58.80367,37.11311,49.02973,49.02973,81,0,22.761,49.02973,135.6663,0,0,66.51681,0,0,31.97027,30.37176,117.8003,212.7379,96.88857,0,96.88857,400.1622,95.27653,0.114424,53.9327,53.21345,81,279.2547
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,76.22006,67.31314,40.93422,48.04161,48.04161,0,0,0,48.04161,158.6543,4.738182,0,76.22006,50.57011,48.04161,0,0,20.91176,299.9377,20.91176,0,20.91176,420.0009,100,0.1143374,52.84577,60.97605,0,376.1577
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,83.94247,74.70402,44.04022,45.41269,45.41269,0,0,0,45.41269,184.8436,36.13963,0,83.94247,47.80283,45.41269,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,49.95396,67.15397,0,402.7007
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,70.92043,71.65112,46.32277,1.166885,1.166885,0,0,0,1.166885,6077.755,69.69214,0,70.92043,1.2283,1.166885,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,1.283574,56.73635,0,389.6786
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,63.93522,71.28371,48.51142,34.36045,34.36045,0,0,0,34.36045,186.0721,27.76632,0,63.93522,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,37.7965,51.14817,0,382.6935
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,77.97224,79.30307,49.8116,64.57385,64.57385,20.25,0,7.39125,64.57385,120.7489,31.31556,0,77.97224,46.65668,44.32385,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,71.03123,62.37779,81,396.7305
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,60.83978,72.00859,50.22333,52.48882,52.48882,0,0,0,52.48882,115.91,5.58839,0,60.83978,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,57.73771,48.67183,0,379.598
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,36.00002,62.63892,50.58449,32.41384,32.41384,0,0,0,32.41384,111.0637,1.880193,0,36.00002,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1143374,35.65522,28.80002,0,354.7582
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.99463,55.34792,49.9344,28.41535,28.41535,0,0,0,28.41535,59.80793,0,3.552714E-15,16.99463,29.91089,28.41535,0,0,0,318.7582,0,12.91626,-12.91626,406.3859,96.75835,0.1143374,31.25688,13.59571,0,335.7529
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.54855,49.35222,48.26583,84.58694,84.58694,20.25,0,7.39125,84.58694,4.19515,0,1.421085E-14,3.54855,67.7231,64.33694,0,0,14.3514,305.8419,0,64.17455,-64.17455,338.74,80.65221,0.1143374,93.04564,2.83884,81,309.3905
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,46.60447,46.60447,53.5951,53.5951,0,0,0,53.5951,0,0,7.105427E-15,0,56.4159,53.5951,0,0,85.65646,241.6674,0,56.4159,-56.4159,279.2724,66.49329,0.1143374,58.95462,0,0,241.6674
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,44.73365,44.73365,42.16763,42.16763,0,0,0,42.16763,0,0,0,0,44.38699,42.16763,0,0,148.3408,185.2515,0,44.38699,-44.38699,232.4844,55.35332,0.1143374,46.3844,0,0,185.2515
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,42.78337,42.78337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.6597,140.8645,0,0,0,232.4844,55.35332,0.1143374,0,0,0,140.8645
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,40.75364,40.75364,18.80044,18.80044,0,0,0,18.80044,0,0,3.552714E-15,0,19.78993,18.80044,0,0,197.6597,140.8645,0,19.78993,-19.78993,211.624,50.38657,0.1143374,20.68048,0,0,140.8645
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,39.18619,39.18619,9.755211,9.755211,0,0,0,9.755211,0,0,1.776357E-15,0,10.26864,9.755211,0,0,219.6485,121.0746,0,10.26864,-10.26864,200.7999,47.8094,0.1143374,10.73073,0,0,121.0746
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.05214,38.05214,22.58545,22.58545,0,0,0,22.58545,0,0,3.552714E-15,0,23.77416,22.58545,0,0,231.0581,110.806,0,23.77416,-23.77416,175.7397,41.84271,0.1143374,24.844,0,0,110.806
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,36.80973,36.80973,28.06241,28.06241,0,0,0,28.06241,0,0,3.552714E-15,0,29.53938,28.06241,0,0,257.4738,87.03179,0,29.53938,-29.53938,144.6025,34.4291,0.1143374,30.86865,0,0,87.03179
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,35.69735,35.69735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.2953,57.49241,0,0,0,144.6025,34.4291,0.1143374,0,0,0,57.49241
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.83778,34.83778,27.66212,27.66212,0,0,0,27.66212,0,0,3.552714E-15,0,29.11802,27.66212,0,0,290.2953,57.49241,0,29.11802,-29.11802,113.9094,27.12123,0.1143374,30.42833,0,0,57.49241
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.88432,33.88432,17.24898,17.24898,0,0,0,17.24898,0,0,0,0,18.15682,17.24898,0,0,322.6487,28.37439,0,18.15682,-18.15682,94.77044,22.56434,0.1143374,18.97387,0,0,28.37439
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.09698,33.09698,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,68.40039,64.98038,342.8229,10.21758,64.98038,0,64.98038,156.4162,37.24189,0.1146859,13.85957,0,81,10.21758
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,32.50467,32.50467,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,18.51078,17.58524,277.8426,68.69991,17.58524,0,17.58524,173.0991,41.21398,0.114801,68.73814,0,81,68.69991
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.60955,36.29818,31.89792,45.7296,45.7296,81,0,22.761,45.7296,34.13446,0,0,15.60955,0,0,35.2704,33.50688,260.2573,84.52663,49.11643,0,49.11643,219.695,52.30823,0.1151054,50.30256,12.48764,81,100.1362
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.43547,39.56621,33.40036,48.34553,48.34553,81,0,22.761,48.34553,44.33805,0,0,21.43547,0,0,32.65447,31.02175,211.1409,128.7314,52.45721,0,52.45721,269.4603,64.15708,0.1154243,53.18008,17.14837,81,150.1669
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.2604,47.97831,37.27925,41.28922,41.28922,81,0,22.761,41.28922,85.39857,0,0,35.2604,0,0,39.71078,37.72525,158.6837,175.9429,72.98565,0,72.98565,338.7005,80.64282,0.1157348,45.41814,28.20832,81,211.2033
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.25994,51.42198,41.10035,0.4643089,0.4643089,0,0,0,0.4643089,7163.323,0,0,33.25994,0.4887462,0.4643089,0,0,85.69804,241.63,32.7712,0,32.7712,369.79,88.04507,0.1155988,0.5107398,26.60796,0,274.8899
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,51.18232,61.17048,44.20635,21.87021,21.87021,0,0,0,21.87021,234.0276,0,0,51.18232,23.02127,21.87021,0,0,52.92685,271.1241,28.16105,0,28.16105,396.506,94.40599,0.1154823,24.05723,40.94586,0,322.3064
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,61.21291,67.73019,46.48168,12.37121,12.37121,0,0,0,12.37121,494.8013,23.42478,0,61.21291,13.02233,12.37121,0,0,24.7658,296.469,24.7658,0,24.7658,420.0009,100,0.11538,13.60833,48.97033,0,357.6819
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,68.75777,73.5865,48.67755,37.68156,37.68156,0,0,0,37.68156,182.4706,29.09297,0,68.75777,39.6648,37.68156,0,0,0,318.7582,0,0,0,420.0009,100,0.11538,41.44972,55.00622,0,387.516
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,53.59396,68.66348,49.9344,8.538785,8.538785,0,0,0,8.538785,627.6532,44.60577,0,53.59396,8.988194,8.538785,0,0,0,318.7582,0,0,0,420.0009,100,0.11538,9.392663,42.87517,0,372.3522
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.43487,55.25242,50.3389,28.38523,28.38523,0,0,0,28.38523,54.37641,0,0,15.43487,29.87918,28.38523,0,0,0,318.7582,0,14.44432,-14.44432,404.7752,96.37486,0.11538,31.22375,12.34789,0,334.1931
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.027926,53.54868,50.70729,13.30632,13.30632,0,0,0,13.30632,67.8469,0,1.776357E-15,9.027926,14.00665,13.30632,0,0,16.04924,304.3139,0,4.978727,-4.978727,399.5272,95.12532,0.11538,14.63695,7.222342,0,313.3418
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.84524,53.46873,50.05719,30.95645,30.95645,0,0,0,30.95645,35.03385,0,3.552714E-15,10.84524,32.58574,30.95645,0,0,21.58116,299.3352,0,21.7405,-21.7405,376.6107,89.66902,0.11538,34.05209,8.676188,0,310.1804
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.731879,49.53249,48.38862,56.50278,56.50278,0,0,0,56.50278,6.60477,0,0,3.731879,59.47662,56.50278,0,0,45.73727,277.5947,0,55.74474,-55.74474,317.8505,75.67855,0.11538,62.15306,2.985503,0,281.3266
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,46.72727,46.72727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6759,221.8499,0,0,0,317.8505,75.67855,0.11538,0,0,0,221.8499
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,44.89978,44.89978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6759,221.8499,0,0,0,317.8505,75.67855,0.11538,0,0,0,221.8499
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,42.90617,42.90617,10.88096,10.88096,0,0,0,10.88096,0,0,0,0,11.45364,10.88096,0,0,107.6759,221.8499,0,11.45364,-11.45364,305.7773,72.80399,0.11538,11.96905,0,0,221.8499
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,40.8981,40.8981,7.874977,7.874977,0,0,0,7.874977,0,0,8.881784E-16,0,8.28945,7.874977,0,0,120.4021,210.3963,0,8.28945,-8.28945,297.0395,70.72355,0.11538,8.662475,0,0,210.3963
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,39.33065,39.33065,11.57147,11.57147,0,0,0,11.57147,0,0,1.776357E-15,0,12.18049,11.57147,0,0,129.6126,202.1069,0,12.18049,-12.18049,284.2001,67.66656,0.11538,12.72861,0,0,202.1069
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.1465,189.9264,0,0,0,284.2001,67.66656,0.11538,0,0,0,189.9264
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.93253,36.93253,40.16637,40.16637,0,0,0,40.16637,0,0,0,0,42.28039,40.16637,0,0,143.1465,189.9264,0,42.28039,-42.28039,239.6327,57.05529,0.11538,44.18301,0,0,189.9264
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.83459,35.83459,3.059304,3.059304,0,0,0,3.059304,0,0,0,0,3.22032,3.059304,0,0,190.1247,147.646,0,3.22032,-3.22032,236.2382,56.24707,0.11538,3.365234,0,0,147.646
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.96058,34.96058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.7029,144.4256,0,0,0,236.2382,56.24707,0.11538,0,0,0,144.4256
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.00711,34.00711,39.47289,39.47289,0,0,0,39.47289,0,0,7.105427E-15,0,41.55041,39.47289,0,0,193.7029,144.4256,0,41.55041,-41.55041,192.4402,45.819,0.11538,43.42018,0,0,144.4256
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.21255,33.21255,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,11.54117,10.96411,0,0,239.87,102.8752,0,11.54117,-11.54117,180.2747,42.92247,0.11538,12.06052,0,0,102.8752
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,32.66358,32.66358,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,11.11998,10.56398,0,0,252.6935,91.33407,0,11.11998,-11.11998,168.5532,40.13165,0.11538,11.62038,0,0,91.33407
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.90362,35.94607,32.03516,9.061196,9.061196,0,0,0,9.061196,153.4413,0,0,13.90362,9.538101,9.061196,0,0,265.049,80.21409,4.365519,0,4.365519,172.6947,41.11771,0.115362,9.967316,11.1229,0,94.11771
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.77468,43.20467,33.55927,0,0,0,0,0,0,0,0,0,32.77468,0,0,0,0,260.6835,84.14305,32.77468,0,32.77468,203.7875,48.52074,0.1152269,0,26.21974,0,116.9177
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,44.60425,51.26609,37.43816,6.015163,6.015163,0,0,0,6.015163,741.5303,0,0,44.60425,6.33175,6.015163,0,0,227.9088,113.6403,38.2725,0,38.2725,240.096,57.1656,0.1150696,6.616679,35.6834,0,158.2445
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,60.62998,61.38459,41.25926,14.74567,14.74567,0,0,0,14.74567,411.1714,0,0,60.62998,15.52176,14.74567,0,0,189.6363,148.0855,45.10822,0,45.10822,282.8894,67.35449,0.1148847,16.22024,48.50399,0,208.7155
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,72.44827,69.92207,44.37249,0,0,0,0,0,0,0,0,0,72.44827,0,0,0,0,144.5281,188.6829,72.44827,0,72.44827,351.6199,83.71885,0.1145891,0,57.95861,0,261.1312
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,76.65304,74.62511,46.64059,5.362689,5.362689,0,0,0,5.362689,1429.377,0,0,76.65304,5.644935,5.362689,0,0,72.07986,253.8864,71.0081,0,71.0081,418.9841,99.75792,0.1143007,5.898957,61.32243,0,330.5394
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,47.79604,65.12234,48.83646,41.80677,41.80677,0,0,0,41.80677,114.3261,2.717155,0,47.79604,44.00713,41.80677,0,0,1.071755,317.7936,1.071755,0,1.071755,420.0009,100,0.1142964,45.98745,38.23684,0,365.5897
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,40.30442,63.6965,50.10053,75.06375,75.06375,20.25,0,7.39125,75.06375,53.69358,0,0,40.30442,57.69868,54.81375,0,0,0,318.7582,0,17.39427,-17.39427,401.6657,95.63449,0.1142964,82.57012,32.24353,81,359.0627
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,50.86103,68.17307,50.4617,9.957786,9.957786,0,0,0,9.957786,510.7664,21.05219,0,50.86103,10.48188,9.957786,0,0,19.32696,301.364,19.32696,0,19.32696,420.0009,100,0.1142182,10.95356,40.68882,0,352.225
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,35.56725,62.78812,50.8662,24.29251,24.29251,0,0,0,24.29251,146.4124,9.996189,0,35.56725,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1142182,26.72176,28.4538,0,354.3255
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.91642,52.7009,50.22333,3.262497,3.262497,0,0,0,3.262497,242.6491,4.482213,0,7.91642,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1142182,3.588747,6.333137,0,326.6747
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.125585,49.46905,48.51142,26.42256,26.42256,0,0,0,26.42256,11.82923,0,3.552714E-15,3.125585,27.81322,26.42256,0,0,0,318.7582,0,24.68764,-24.68764,393.9778,93.80405,0.1142182,29.06482,2.500468,0,321.8838
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,46.85007,46.85007,52.57609,52.57609,0,0,0,52.57609,0,0,7.105427E-15,0,55.34325,52.57609,0,0,27.43071,294.0706,0,55.34325,-55.34325,335.6409,79.91434,0.1142182,57.83369,0,0,294.0706
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,45.01536,45.01536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.92321,238.7273,0,0,0,335.6409,79.91434,0.1142182,0,0,0,238.7273
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,43.0723,43.0723,40.34198,40.34198,0,0,0,40.34198,0,0,7.105427E-15,0,42.46524,40.34198,0,0,88.92321,238.7273,0,42.46524,-42.46524,290.8786,69.25667,0.1142182,44.37618,0,0,238.7273
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.03534,41.03534,33.95485,33.95485,0,0,0,33.95485,0,0,0,0,35.74194,33.95485,0,0,136.1068,196.2621,0,35.74194,-35.74194,253.2033,60.28637,0.1142182,37.35033,0,0,196.2621
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,39.45345,39.45345,13.0715,13.0715,0,0,0,13.0715,0,0,0,0,13.75947,13.0715,0,0,175.8201,160.5202,0,13.75947,-13.75947,238.6995,56.8331,0.1142182,14.37865,0,0,160.5202
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,38.31217,38.31217,6.70141,6.70141,0,0,0,6.70141,0,0,8.881784E-16,0,7.054116,6.70141,0,0,191.1084,146.7607,0,7.054116,-7.054116,231.2638,55.0627,0.1142182,7.371551,0,0,146.7607
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.05532,37.05532,22.48633,22.48633,0,0,0,22.48633,0,0,3.552714E-15,0,23.66983,22.48633,0,0,198.9463,139.7066,0,23.66983,-23.66983,206.3136,49.1222,0.1142182,24.73497,0,0,139.7066
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.97906,35.97906,46.08266,46.08266,0,0,0,46.08266,0,0,0,0,48.50807,46.08266,0,0,225.2461,116.0367,0,48.50807,-48.50807,155.1816,36.94793,0.1142182,50.69093,0,0,116.0367
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.10505,35.10505,29.06173,29.06173,0,0,0,29.06173,0,0,3.552714E-15,0,30.5913,29.06173,0,0,279.144,67.52867,0,30.5913,-30.5913,122.9356,29.27032,0.1142182,31.96791,0,0,67.52867
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.15157,34.15157,16.51656,16.51656,0,0,0,16.51656,0,0,0,0,17.38586,16.51656,0,0,313.1343,36.93737,0,17.38586,-17.38586,104.6093,24.90692,0.1142182,18.16822,0,0,36.93737
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.4519,19.55152,0,0,0,104.6093,24.90692,0.1142182,0,0,0,19.55152
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.80805,32.80805,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,19.14926,18.19179,0,0,332.4519,19.55152,0,19.14926,-19.14926,84.42419,20.10096,0.1142182,42.28597,0,81,19.55152
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.12936,37.93308,32.20129,30.87928,30.87928,81,0,22.761,30.87928,65.18726,0,0,20.12936,0,0,50.12072,47.61468,353.7289,0.4022605,67.74404,0,67.74404,148.6918,35.40274,0.1145481,33.96721,16.10349,81,20.53162
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.53008,43.93457,33.7254,0,0,72.31579,0,20.56389,0,0,0,0,34.53008,0,0,72.31579,68.7,285.9848,61.37189,103.2301,0,103.2301,246.6245,58.71999,0.1146471,0,27.62406,81,95.90197
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,64.86308,58.77279,37.62596,6.108107,6.108107,78.4239,0,22.10925,6.108107,1061.918,0,0,64.86308,0,0,72.31579,68.7,182.7547,154.279,133.5631,0,133.5631,373.3335,88.88876,0.1146835,6.718917,51.89046,81,219.142
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,75.62451,67.69079,41.44707,0,0,0,0,0,0,0,26.43285,0,75.62451,0,0,0,0,49.19166,274.4857,49.19166,0,49.19166,420.0009,100,0.1144862,0,60.49961,0,350.1102
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,72.10194,69.96718,44.5314,28.14809,28.14809,0,0,0,28.14809,256.1521,42.47237,0,72.10194,29.62957,28.14809,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,30.9629,57.68155,0,390.8602
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,76.69778,74.85586,46.80672,18.35611,18.35611,0,0,0,18.35611,417.8324,57.37555,0,76.69778,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,20.19172,61.35822,0,395.456
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,81.88226,80.12629,48.95926,16.47144,16.47144,0,0,0,16.47144,497.1166,64.5439,0,81.88226,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,18.11858,65.50581,0,400.6405
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,69.00058,75.59814,50.22333,0.8626717,0.8626717,0,0,0,0.8626717,7998.475,68.09251,0,69.00058,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,0.9489388,55.20047,0,387.7588
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,54.01537,69.58733,50.58449,0,0,0,0,0,0,0,54.01537,0,54.01537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,0,43.2123,0,372.7736
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,38.76011,64.10125,50.98899,26.38269,26.38269,0,0,0,26.38269,146.9149,10.98886,0,38.76011,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,29.02096,31.00809,0,357.5183
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.43477,55.58234,50.3389,13.79129,13.79129,0,0,0,13.79129,119.1678,1.917628,0,16.43477,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,15.17041,13.14782,0,335.193
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.641091,49.75185,48.63421,0,0,0,0,0,0,0,3.641091,0,3.641091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,0,2.912873,0,322.3993
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,47.00898,47.00898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144862,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,45.18149,45.18149,4.843284,4.843284,0,0,0,4.843284,0,0,8.881784E-16,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1144862,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,43.18787,43.18787,0.4322936,0.4322936,0,0,0,0.4322936,0,0,5.551115E-17,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1144862,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,41.15814,41.15814,14.7755,14.7755,0,0,0,14.7755,0,0,1.776357E-15,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1144862,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,39.57624,39.57624,42.78674,42.78674,0,0,0,42.78674,0,0,7.105427E-15,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1144862,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,38.43497,38.43497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1144862,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,37.19979,37.19979,6.224321,6.224321,0,0,0,6.224321,0,0,8.881784E-16,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1144862,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.10186,36.10186,6.950055,6.950055,0,0,0,6.950055,0,0,8.881784E-16,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1144862,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,35.22784,35.22784,16.54066,16.54066,0,0,0,16.54066,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1144862,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,34.28882,34.28882,20.62477,20.62477,0,0,0,20.62477,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1144862,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,33.50148,33.50148,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1144862,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.95251,32.95251,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1144862,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.43391,36.14357,32.36021,21.55405,21.55405,0,0,0,21.55405,62.3266,0,0,13.43391,22.68847,21.55405,0,0,214.3469,125.846,0,9.254566,-9.254566,206.8984,49.26142,0.1144862,23.70945,10.74712,0,139.2799
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,31.87029,43.29032,33.90598,33.40515,33.40515,0,0,0,33.40515,95.40533,0,0,31.87029,35.16331,33.40515,0,0,224.6297,116.5915,0,3.293021,-3.293021,203.4272,48.43495,0.1144862,36.74567,25.49624,0,148.4618
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,49.89654,53.48201,37.78487,60.61606,60.61606,0,0,0,60.61606,82.3157,0,0,49.89654,63.80638,60.61606,0,0,228.2887,113.2984,0,13.90984,-13.90984,188.765,44.94395,0.1144862,66.67767,39.91723,0,163.195
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,49.26599,57.54073,41.6132,45.89778,45.89778,0,0,0,45.89778,107.3385,0,0,49.26599,48.31345,45.89778,0,0,243.744,99.3886,0.9525374,0,0.9525374,189.6686,45.1591,0.1144824,50.48755,39.41279,0,148.6546
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,51.75723,61.89533,44.65419,0,0,0,0,0,0,0,0,0,51.75723,0,0,0,0,242.7915,100.2459,51.75723,0,51.75723,238.7698,56.84984,0.1142756,0,41.40578,0,152.0031
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,80.80368,76.94878,46.92952,13.52003,13.52003,0,0,0,13.52003,597.6592,0,0,80.80368,14.23161,13.52003,0,0,191.0343,146.8274,66.57207,0,66.57207,301.9256,71.88691,0.1140106,14.87203,64.64294,0,227.6311
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,85.16669,81.96456,49.08205,0,0,0,0,0,0,0,0,0,85.16669,0,0,0,0,124.4622,206.7422,85.16669,0,85.16669,382.7219,91.12407,0.1136735,0,68.13335,0,291.9089
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,72.09023,77.16486,50.3389,15.78161,15.78161,0,0,0,15.78161,456.799,16.18252,0,72.09023,16.61222,15.78161,0,0,39.29549,283.3923,39.29549,0,39.29549,420.0009,100,0.1135186,17.35977,57.67218,0,355.4825
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,41.08026,64.65914,50.70729,22.58315,22.58315,0,0,0,22.58315,181.9067,17.30853,0,41.08026,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1135186,24.84146,32.86421,0,359.8385
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.45553,58.75805,51.11179,25.99502,25.99502,0,0,0,25.99502,90.23084,0,0,23.45553,27.36318,25.99502,0,0,0,318.7582,0,3.907654,-3.907654,415.8818,99.01928,0.1135186,28.59452,18.76442,0,342.2137
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.06119,57.21977,50.42558,56.12836,56.12836,0,0,0,56.12836,37.52325,0,0,21.06119,59.08249,56.12836,0,0,4.341837,314.8506,0,38.0213,-38.0213,375.8038,89.47693,0.1135186,61.7412,16.84895,0,335.9117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.740376,49.90628,48.75701,72.74081,72.74081,20.25,0,7.39125,72.74081,5.142059,0,0,3.740376,55.25349,52.49081,0,0,46.58773,276.8293,0,51.51311,-51.51311,321.5042,76.54848,0.1135186,80.01489,2.992301,81,280.5696
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,47.13177,47.13177,42.03989,42.03989,81,0,22.761,42.03989,0,0,0,0,0,0,38.96011,37.0121,103.8245,225.3162,37.0121,0,37.0121,356.617,84.90865,0.1137524,46.24388,0,81,225.3162
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,45.30429,45.30429,46.911,46.911,0,0,0,46.911,0,0,7.105427E-15,0,49.38,46.911,0,0,66.81242,258.627,0,49.38,-49.38,304.5659,72.51555,0.1137524,51.6021,0,0,258.627
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,43.31067,43.31067,34.63567,34.63567,0,0,0,34.63567,0,0,0,0,36.4586,34.63567,0,0,121.6791,209.247,0,36.4586,-36.4586,266.1352,63.36539,0.1137524,38.09924,0,0,209.247
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,41.3026,41.3026,33.40697,33.40697,0,0,0,33.40697,0,0,0,0,35.16523,33.40697,0,0,162.1886,172.7885,0,35.16523,-35.16523,229.0678,54.53984,0.1137524,36.74766,0,0,172.7885
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,39.71349,39.71349,1.005899,1.005899,0,0,0,1.005899,0,0,0,0,1.058841,1.005899,0,0,201.2611,137.6232,0,1.058841,-1.058841,227.9517,54.2741,0.1137524,1.106489,0,0,137.6232
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.55776,38.55776,15.69293,15.69293,0,0,0,15.69293,0,0,1.776357E-15,0,16.51887,15.69293,0,0,202.4376,136.5644,0,16.51887,-16.51887,210.5392,50.12829,0.1137524,17.26222,0,0,136.5644
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,37.33703,37.33703,17.46424,17.46424,0,0,0,17.46424,0,0,0,0,18.38341,17.46424,0,0,220.7919,120.0455,0,18.38341,-18.38341,191.1614,45.51453,0.1137524,19.21067,0,0,120.0455
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,36.24632,36.24632,19.00825,19.00825,0,0,0,19.00825,0,0,3.552714E-15,0,20.00868,19.00825,0,0,241.2179,101.6621,0,20.00868,-20.00868,170.0704,40.49288,0.1137524,20.90907,0,0,101.6621
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,35.3723,35.3723,28.25785,28.25785,0,0,0,28.25785,0,0,3.552714E-15,0,29.74511,28.25785,0,0,263.4498,81.65341,0,29.74511,-29.74511,138.7163,33.02763,0.1137524,31.08364,0,0,81.65341
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,34.41161,34.41161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.4999,51.90831,0,0,0,138.7163,33.02763,0.1137524,0,0,0,51.90831
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,33.63873,33.63873,38.00705,38.00705,0,0,0,38.00705,0,0,7.105427E-15,0,40.00742,38.00705,0,0,296.4999,51.90831,0,40.00742,-40.00742,96.54481,22.98681,0.1137524,41.80775,0,0,51.90831
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.11143,33.11143,37.83537,37.83537,26.52953,0,8.979971,37.83537,0,0,0,0,11.90089,11.30584,0,0,340.9526,11.90089,0,11.90089,-11.90089,84.00017,20,0.1137524,41.61891,0,81,11.90089
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.42277,38.06131,32.52634,23.54779,23.54779,81,0,22.761,23.54779,82.48232,0,0,19.42277,0,0,57.45221,54.57959,354.1758,0,74.00237,0,74.00237,154.205,36.7154,0.1140515,25.90257,15.53821,81,19.42277
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,46.10849,48.07124,34.07212,0,0,72.31579,0,20.56389,0,0,0,0,46.10849,0,0,72.31579,68.7,280.1734,66.60213,114.8085,0,114.8085,263.1219,62.64794,0.1141046,0,36.88679,81,112.7106
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,63.26348,58.56935,37.97268,48.75706,48.75706,81,0,22.761,48.75706,129.7524,0,0,63.26348,0,0,32.24294,30.63079,165.365,169.9298,93.89427,0,93.89427,352.1978,83.85645,0.1143228,53.63277,50.61079,81,233.1933
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,75.54227,68.04724,41.76489,54.81926,54.81926,0,0,0,54.81926,137.8024,0,0,75.54227,57.70448,54.81926,0,0,71.47068,254.4346,17.8378,0,17.8378,369.1202,87.88559,0.1142529,60.30118,60.43382,0,329.9769
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,68.19226,68.63966,44.81311,6.685958,6.685958,0,0,0,6.685958,1019.933,7.521526,0,68.19226,7.03785,6.685958,0,0,53.63288,270.4886,53.63288,0,53.63288,420.0009,100,0.1140433,7.354554,54.55381,0,338.6809
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,66.76262,70.7805,47.08844,20.8272,20.8272,0,0,0,20.8272,320.555,44.83926,0,66.76262,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1140433,22.90991,53.4101,0,385.5208
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,76.23409,77.73103,49.24097,28.22766,28.22766,0,0,0,28.22766,270.0688,46.52077,0,76.23409,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1140433,31.05043,60.98728,0,394.9923
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,63.3745,73.38643,50.4617,0,0,0,0,0,0,0,63.3745,0,63.3745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140433,0,50.6996,0,382.1327
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,57.44156,71.2905,50.83008,16.37557,16.37557,0,0,0,16.37557,350.7758,40.20411,0,57.44156,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1140433,18.01313,45.95324,0,376.1998
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,43.00294,65.97623,51.23458,0,0,0,0,0,0,0,43.00294,0,43.00294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140433,0,34.40236,0,361.7612
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.97056,57.31026,50.54115,44.56184,44.56184,0,0,0,44.56184,47.05946,7.105427E-15,0,20.97056,46.9072,44.56184,0,0,0,318.7582,0,25.93664,-25.93664,392.6612,93.49058,0.1140433,49.01803,16.77645,0,339.7288
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.632199,49.99649,48.8798,10.69714,10.69714,0,0,0,10.69714,33.95487,0,1.776357E-15,3.632199,11.26014,10.69714,0,0,28.81849,292.8216,0,7.627945,-7.627945,384.6207,91.57616,0.1140433,11.76685,2.905759,0,296.4538
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,47.29069,47.29069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.29399,285.1936,0,0,0,384.6207,91.57616,0.1140433,0,0,0,285.1936
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,45.4632,45.4632,47.99765,47.99765,0,0,0,47.99765,0,0,7.105427E-15,0,50.52385,47.99765,0,0,37.29399,285.1936,0,50.52385,-50.52385,331.3639,78.896,0.1140433,52.79742,0,0,285.1936
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,43.4768,43.4768,42.94217,42.94217,0,0,0,42.94217,0,0,7.105427E-15,0,45.20229,42.94217,0,0,93.43159,234.6698,0,45.20229,-45.20229,283.7165,67.5514,0.1140433,47.23639,0,0,234.6698
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,41.46151,41.46151,4.974269,4.974269,0,0,0,4.974269,0,0,0,0,5.236073,4.974269,0,0,143.6564,189.4675,0,5.236073,-5.236073,278.1971,66.23728,0.1140433,5.471696,0,0,189.4675
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,39.85795,39.85795,23.5387,23.5387,0,0,0,23.5387,0,0,0,0,24.77758,23.5387,0,0,149.4742,184.2314,0,24.77758,-24.77758,252.0793,60.01876,0.1140433,25.89257,0,0,184.2314
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,38.70223,38.70223,6.08153,6.08153,0,0,0,6.08153,0,0,0,0,6.40161,6.08153,0,0,177.0049,159.4539,0,6.40161,-6.40161,245.3314,58.41212,0.1140433,6.689683,0,0,159.4539
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,37.4815,37.4815,52.19243,52.19243,0,0,0,52.19243,0,0,0,0,54.9394,52.19243,0,0,184.1178,153.0522,0,54.9394,-54.9394,187.4202,44.62376,0.1140433,57.41167,0,0,153.0522
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,36.40523,36.40523,32.019,32.019,0,0,0,32.019,0,0,0,0,33.70421,32.019,0,0,245.1615,98.11285,0,33.70421,-33.70421,151.8928,36.16489,0.1140433,35.2209,0,0,98.11285
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,35.53122,35.53122,17.3213,17.3213,0,0,0,17.3213,0,0,3.552714E-15,0,18.23295,17.3213,0,0,282.6107,64.40864,0,18.23295,-18.23295,132.6736,31.58889,0.1140433,19.05343,0,0,64.40864
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,34.57775,34.57775,22.5439,22.5439,0,0,0,22.5439,0,0,0,0,23.73042,22.5439,0,0,302.8695,46.17569,0,23.73042,-23.73042,107.6596,25.63318,0.1140433,24.79829,0,0,46.17569
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.80486,33.80486,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,2.648849,2.516406,0,0,329.2366,22.44527,0,2.648849,-2.648849,104.8674,24.96839,0.1140433,25.04305,0,81,22.44527
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,33.27756,33.27756,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,54.91685,52.17101,332.1798,19.79642,52.17101,0,52.17101,154.3612,36.75259,0.1143673,28.69147,0,81,19.79642
