Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.7591,38.6441,32.70692,49.20417,49.20417,81,0,22.761,49.20417,42.18972,-3.552714E-15,0,20.7591,0,0,31.79583,30.20604,280.0088,66.75033,50.96514,0,50.96514,202.711,48.26442,0.1146623,54.12459,16.60728,81,87.50943
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,37.69477,45.51008,34.2527,18.06412,18.06412,81,0,22.761,18.06412,208.672,0,0,37.69477,0,0,62.93588,59.78909,229.0436,112.6189,97.48385,0,97.48385,295.1923,70.28373,0.1148627,19.87053,30.15581,81,150.3137
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,50.1845,53.99505,38.15326,17.89273,17.89273,81,0,22.761,17.89273,280.4742,0,0,50.1845,0,0,63.10727,59.9519,131.5598,200.3544,110.1364,0,110.1364,399.6768,95.16096,0.1150126,19.68201,40.1476,81,250.5389
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,40.98485,54.95181,41.93103,0.6468325,0.6468325,0,0,0,0.6468325,6336.239,18.88059,0,40.98485,0.6808763,0.6468325,0,0,21.42338,299.4772,21.42338,0,21.42338,420.0009,100,0.1149293,0.7115157,32.78788,0,340.462
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,35.30025,56.2959,44.97924,15.23109,15.23109,0,0,0,15.23109,231.7644,19.26752,0,35.30025,16.03273,15.23109,0,0,0,318.7582,0,0,0,420.0009,100,0.1149293,16.7542,28.2402,0,354.0585
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,30.37011,57.03981,47.25457,13.12316,13.12316,0,0,0,13.12316,231.4238,16.55626,0,30.37011,13.81385,13.12316,0,0,0,318.7582,0,0,0,420.0009,100,0.1149293,14.43547,24.29609,0,349.1283
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,35.50862,61.17677,49.4071,59.44197,59.44197,0,0,0,59.44197,59.73661,0,0,35.50862,62.5705,59.44197,0,0,0,318.7582,0,27.06188,-27.06188,391.4751,93.20818,0.1149293,65.38617,28.4069,0,354.2668
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,27.81049,59.75599,50.62783,7.537347,7.537347,0,0,0,7.537347,368.9693,0,0,27.81049,7.93405,7.537347,0,0,30.06875,291.6964,19.87644,0,19.87644,410.3316,97.6978,0.114852,8.291081,22.24839,0,319.5068
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,49.29982,68.1544,50.98899,0,0,0,0,0,0,0,39.10751,0,49.29982,0,0,0,0,10.19231,309.5851,10.19231,0,10.19231,420.0009,100,0.1148125,0,39.43986,0,358.885
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,34.64963,62.98795,51.35738,40.30883,40.30883,0,0,0,40.30883,85.96039,0,0,34.64963,42.43035,40.30883,0,0,0,318.7582,0,7.78072,-7.78072,411.7993,98.04724,0.1148125,44.33972,27.7197,0,353.4079
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.21778,55.23276,50.70729,20.42887,20.42887,0,0,0,20.42887,69.59649,0,0,14.21778,21.50407,20.42887,0,0,8.645245,310.9775,0,7.286298,-7.286298,404.1188,96.21857,0.1148125,22.47176,11.37422,0,325.1953
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.423672,49.78281,49.03872,28.39291,28.39291,0,0,0,28.39291,8.536189,0,3.552714E-15,2.423672,29.88727,28.39291,0,0,16.74113,303.6912,0,27.4636,-27.4636,375.1696,89.32593,0.1148125,31.2322,1.938938,0,306.1149
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.25624,276.2276,0,0,0,375.1696,89.32593,0.1148125,0,0,0,276.2276
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,45.62933,45.62933,39.97295,39.97295,0,0,0,39.97295,0,0,7.105427E-15,0,42.07679,39.97295,0,0,47.25624,276.2276,0,42.07679,-42.07679,330.8168,78.76575,0.1148125,43.97025,0,0,276.2276
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,43.63572,43.63572,53.79536,53.79536,0,0,0,53.79536,0,0,7.105427E-15,0,56.6267,53.79536,0,0,94.00823,234.1508,0,56.6267,-56.6267,271.127,64.55392,0.1148125,59.1749,0,0,234.1508
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,41.58431,41.58431,35.02967,35.02967,0,0,0,35.02967,0,0,0,0,36.87334,35.02967,0,0,156.9268,177.5241,0,36.87334,-36.87334,232.2591,55.29967,0.1148125,38.53264,0,0,177.5241
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.98075,39.98075,41.49922,41.49922,0,0,0,41.49922,0,0,7.105427E-15,0,43.68339,41.49922,0,0,197.8972,140.6508,0,43.68339,-43.68339,186.2128,44.33628,0.1148125,45.64914,0,0,140.6508
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,38.82502,38.82502,21.3154,21.3154,0,0,0,21.3154,0,0,0,0,22.43726,21.3154,0,0,246.4343,96.96739,0,22.43726,-22.43726,162.5618,38.70512,0.1148125,23.44693,0,0,96.96739
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.60429,37.60429,28.44878,28.44878,0,0,0,28.44878,0,0,0,0,29.94608,28.44878,0,0,271.3646,74.53013,0,29.94608,-29.94608,130.9959,31.18943,0.1148125,31.29365,0,0,74.53013
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,36.52803,36.52803,13.15509,13.15509,0,0,0,13.15509,0,0,1.776357E-15,0,13.84746,13.15509,0,0,304.638,44.58405,0,13.84746,-13.84746,116.3994,27.71408,0.1148125,14.4706,0,0,44.58405
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.67568,35.67568,26.62569,26.62569,20.25,0,7.39125,26.62569,0,0,0,0,6.711252,6.37569,0,0,320.024,30.73659,0,6.711252,-6.711252,109.3251,26.02973,0.1148125,29.28826,0,81,30.73659
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,34.72221,34.72221,36.43407,36.43407,81,0,22.761,36.43407,0,0,0,0,0,0,44.56593,42.33763,327.481,24.02534,42.33763,0,42.33763,149.4901,35.59281,0.1150712,40.07748,0,81,24.02534
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.94932,33.94932,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,49.24996,46.78746,285.1433,62.12921,46.78746,0,46.78746,193.8766,46.161,0.1153563,34.92504,0,81,62.12921
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,33.43647,33.43647,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,69.85108,66.35853,238.3559,104.2379,66.35853,0,66.35853,256.8298,61.14983,0.115673,12.26381,0,81,104.2379
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.58702,37.01774,32.8875,39.00824,39.00824,81,0,22.761,39.00824,37.3947,0,0,14.58702,0,0,41.99176,39.89217,171.9974,163.9606,54.47918,0,54.47918,308.5133,73.4554,0.1159884,42.90907,11.66961,81,178.5476
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,43.17177,47.49171,34.43328,60.91779,60.91779,81,0,22.761,60.91779,70.8689,0,0,43.17177,0,0,20.08221,19.0781,117.5182,212.9919,62.24987,0,62.24987,367.5687,87.51619,0.1163184,67.00957,34.53741,81,256.1636
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,50.50245,54.28525,38.31217,10.45809,10.45809,0,0,0,10.45809,482.903,0,0,50.50245,11.00852,10.45809,0,0,55.26831,269.0168,39.49393,0,39.49393,405.0359,96.43694,0.1161648,11.5039,40.40196,0,319.5192
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,69.59639,65.9422,42.08994,60.38369,60.38369,0,0,0,60.38369,115.2569,0,0,69.59639,63.56178,60.38369,0,0,15.77438,304.5613,6.034613,0,6.034613,410.7609,97.80002,0.1161414,66.42206,55.67711,0,374.1577
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,69.85136,69.73925,45.13815,30.84286,30.84286,0,0,0,30.84286,226.475,27.64543,0,69.85136,32.46617,30.84286,0,0,9.739766,309.9924,9.739766,0,9.739766,420.0009,100,0.1161036,33.92715,55.88109,0,379.8438
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,52.34148,65.22501,47.37737,31.09645,31.09645,0,0,0,31.09645,168.3198,19.60838,0,52.34148,32.7331,31.09645,0,0,0,318.7582,0,0,0,420.0009,100,0.1161036,34.2061,41.87319,0,371.0997
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,55.43006,68.9392,49.5299,36.20537,36.20537,0,0,0,36.20537,153.099,17.31915,0,55.43006,38.11091,36.20537,0,0,0,318.7582,0,0,0,420.0009,100,0.1161036,39.8259,44.34405,0,374.1883
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,54.98606,70.17811,50.75063,18.65257,18.65257,0,0,0,18.65257,294.7909,35.35178,0,54.98606,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1161036,20.51782,43.98885,0,373.7443
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,56.24863,71.12271,51.11179,17.2476,17.2476,0,0,0,17.2476,326.1244,38.09326,0,56.24863,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1161036,18.97236,44.99891,0,375.0069
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,30.50343,61.62208,51.48018,41.60712,41.60712,0,0,0,41.60712,73.313,0,0,30.50343,43.79697,41.60712,0,0,0,318.7582,0,13.29354,-13.29354,405.9882,96.66367,0.1161036,45.76784,24.40275,0,349.2617
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.81565,55.55611,50.83008,7.101553,7.101553,0,0,0,7.101553,208.6255,0,0,14.81565,7.475319,7.101553,0,0,14.7706,305.4647,7.340333,0,7.340333,412.9519,98.32168,0.1160751,7.811709,11.85252,0,320.2803
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.32126,50.18386,49.16151,64.16657,64.16657,20.25,0,7.39125,64.16657,5.175998,0,0,3.32126,46.22797,43.91657,0,0,7.430266,312.071,0,42.90671,-42.90671,367.7242,87.55322,0.1160751,70.58323,2.657008,81,315.3922
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,47.57962,47.57962,54.79449,54.79449,0,0,0,54.79449,0,0,7.105427E-15,0,57.67841,54.79449,0,0,55.10439,269.1643,0,57.67841,-57.67841,306.9258,73.07744,0.1160751,60.27394,0,0,269.1643
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,45.75213,45.75213,20.86528,20.86528,0,0,0,20.86528,0,0,3.552714E-15,0,21.96346,20.86528,0,0,119.1915,211.4859,0,21.96346,-21.96346,283.7743,67.56518,0.1160751,22.95181,0,0,211.4859
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,43.75851,43.75851,14.49327,14.49327,0,0,0,14.49327,0,0,1.776357E-15,0,15.25607,14.49327,0,0,143.5954,189.5224,0,15.25607,-15.25607,267.693,63.73631,0.1160751,15.9426,0,0,189.5224
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.72878,41.72878,17.37611,17.37611,0,0,0,17.37611,0,0,3.552714E-15,0,18.29064,17.37611,0,0,160.5465,174.2663,0,18.29064,-18.29064,248.413,59.14583,0.1160751,19.11372,0,0,174.2663
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,40.12521,40.12521,20.82395,20.82395,0,0,0,20.82395,0,0,3.552714E-15,0,21.91994,20.82395,0,0,180.8695,155.9757,0,21.91994,-21.91994,225.3073,53.6445,0.1160751,22.90634,0,0,155.9757
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.96227,38.96227,7.96657,7.96657,0,0,0,7.96657,0,0,1.776357E-15,0,8.385863,7.96657,0,0,205.225,134.0558,0,8.385863,-8.385863,216.4679,51.53986,0.1160751,8.763227,0,0,134.0558
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,37.72709,37.72709,8.364981,8.364981,0,0,0,8.364981,0,0,0,0,8.805243,8.364981,0,0,214.5426,125.6699,0,8.805243,-8.805243,207.1863,49.32998,0.1160751,9.201479,0,0,125.6699
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,36.67249,36.67249,10.11029,10.11029,0,0,0,10.11029,0,0,0,0,10.64241,10.11029,0,0,224.3262,116.8646,0,10.64241,-10.64241,195.9682,46.65901,0.1160751,11.12132,0,0,116.8646
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,35.79848,35.79848,19.34121,19.34121,0,0,0,19.34121,0,0,3.552714E-15,0,20.35917,19.34121,0,0,236.1511,106.2222,0,20.35917,-20.35917,174.5078,41.54939,0.1160751,21.27533,0,0,106.2222
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.88112,34.88112,21.66714,21.66714,0,0,0,21.66714,0,0,0,0,22.80752,21.66714,0,0,258.7724,85.86307,0,22.80752,-22.80752,150.4666,35.8253,0.1160751,23.83386,0,0,85.86307
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.10823,34.10823,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,7.418446,7.047523,0,0,284.1141,63.05555,0,7.418446,-7.418446,142.6468,33.96346,0.1160751,7.752276,0,0,63.05555
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,33.60261,33.60261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.3568,55.6371,0,0,0,142.6468,33.96346,0.1160751,0,0,0,55.6371
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.94176,34.99495,33.05364,6.100032,6.100032,0,0,0,6.100032,113.7987,0,0,6.94176,6.421087,6.100032,0,0,292.3568,55.6371,0.5206732,0,0.5206732,143.1408,34.08107,0.1160731,6.710036,5.553408,0,62.57886
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.362278,36.37206,34.57775,0,0,0,0,0,0,0,0,0,6.362278,0,0,0,0,291.8361,56.10571,6.362278,0,6.362278,149.1766,35.51816,0.1160484,0,5.089822,0,62.46799
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.980265,40.18348,38.45664,26.21457,26.21457,0,0,0,26.21457,22.81275,0,3.552714E-15,5.980265,27.59429,26.21457,0,0,285.4738,61.83176,0,21.61403,-21.61403,126.3934,30.0936,0.1160484,28.83603,4.784212,0,67.81202
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,23.5891,49.43864,42.21273,0,0,0,0,0,0,0,0,0,23.5891,0,0,0,0,309.4894,40.21773,23.5891,0,23.5891,148.772,35.42183,0.115957,0,18.87128,0,63.80684
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.565459,47.55019,45.26095,27.94675,27.94675,0,0,0,27.94675,27.07098,0,0,7.565459,29.41763,27.94675,0,0,285.9003,61.44793,0,21.85217,-21.85217,125.7378,29.9375,0.115957,30.74143,6.052367,0,69.01338
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.3331,50.69149,47.50016,63.67324,63.67324,20.25,0,7.39125,63.67324,16.22832,0,7.105427E-15,10.3331,45.70868,43.42324,0,0,310.1805,39.59575,0,35.37558,-35.37558,88.44862,21.05915,0.115957,70.04057,8.266479,81,49.92885
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,30.35438,59.60553,49.65269,63.87533,63.87533,81,0,22.761,63.87533,47.52129,3.552714E-15,0,30.35438,0,0,17.12467,16.26844,349.4867,4.220177,46.62281,0,46.62281,132.6789,31.59015,0.1162075,70.26286,24.2835,81,34.57455
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,55.54807,70.54469,50.8662,14.30314,14.30314,81,0,22.761,14.30314,388.3627,0,0,55.54807,0,0,66.69686,63.36202,302.8639,46.18071,118.9101,0,118.9101,245.4869,58.44915,0.1163156,15.73345,44.43845,81,101.7288
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,37.32547,63.83819,51.23458,0,0,72.31579,0,20.56389,0,0,0,0,37.32547,0,0,72.31579,68.7,183.9538,153.1998,106.0255,0,106.0255,346.0715,82.39781,0.1163919,0,29.86037,81,190.5253
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.909733,54.10162,51.60297,42.46936,42.46936,0,0,0,42.46936,18.62456,0,0,7.909733,44.70459,42.46936,0,0,77.92836,248.6227,0,36.79486,-36.79486,307.2863,73.16326,0.1163919,46.7163,6.327786,0,256.5324
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.048042,53.48479,50.95288,27.17026,27.17026,0,0,0,27.17026,29.62078,0,3.552714E-15,8.048042,28.60027,27.17026,0,0,118.8115,211.8279,0,20.55223,-20.55223,285.6224,68.00519,0.1163919,29.88728,6.438434,0,219.8759
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.106156,50.2408,49.28431,54.37571,54.37571,0,0,0,54.37571,5.712396,0,7.105427E-15,3.106156,57.23759,54.37571,0,0,141.6473,191.2756,0,54.13143,-54.13143,228.5628,54.41961,0.1163919,59.81328,2.484925,0,194.3818
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,47.65907,47.65907,11.94998,11.94998,0,0,0,11.94998,0,0,1.776357E-15,0,12.57892,11.94998,0,0,201.7934,137.1442,0,12.57892,-12.57892,215.3035,51.26263,0.1163919,13.14497,0,0,137.1442
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,45.87492,45.87492,50.53778,50.53778,0,0,0,50.53778,0,0,7.105427E-15,0,53.19766,50.53778,0,0,215.77,124.5653,0,53.19766,-53.19766,159.2282,37.91141,0.1163919,55.59156,0,0,124.5653
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,43.88131,43.88131,32.10734,32.10734,0,0,0,32.10734,0,0,0,0,33.7972,32.10734,0,0,274.8785,71.3676,0,33.7972,-33.7972,123.6029,29.42919,0.1163919,35.31807,0,0,71.3676
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,41.85157,41.85157,18.99273,18.99273,0,0,0,18.99273,0,0,0,0,19.99235,18.99273,0,0,312.4309,37.5704,0,19.99235,-19.99235,102.5291,24.41163,0.1163919,20.892,0,0,37.5704
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,40.22634,40.22634,7.661366,7.661366,0,0,0,7.661366,0,0,0,0,8.064596,7.661366,0,0,334.6446,17.57805,0,8.064596,-8.064596,94.02823,22.38763,0.1163919,8.427504,0,0,17.57805
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.06339,39.06339,6.664574,6.664574,0,0,0,6.664574,0,0,8.881784E-16,0,7.015341,6.664574,0,0,343.6053,9.513457,0,7.015341,-7.015341,86.63342,20.62696,0.1163919,7.331031,0,0,9.513457
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,37.84988,37.84988,9.559942,9.559942,81,0,22.761,9.559942,0,0,0,0,0,0,71.44006,67.86806,351.4001,2.498116,67.86806,0,67.86806,151.0187,35.95676,0.1166948,10.51594,0,81,2.498116
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,36.77362,36.77362,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,283.5321,63.57936,68.7,0,68.7,216.1933,51.47448,0.1169128,0,0,81,63.57936
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.91405,35.91405,9.790481,9.790481,81,0,22.761,9.790481,0,0,0,0,0,0,71.20952,67.64904,214.8321,125.4094,67.64904,0,67.64904,280.3708,66.75481,0.1172141,10.76953,0,81,125.4094
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.00392,35.00392,3.313846,3.313846,75.62964,0,21.4023,3.313846,0,0,0,0,0,0,72.31579,68.7,147.183,186.2935,68.7,0,68.7,345.5453,82.27253,0.1174604,3.645231,0,81,186.2935
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,34.23103,34.23103,0.7507372,0.7507372,0,0,0,0.7507372,0,0,1.110223E-16,0,0.7902498,0.7507372,0,0,78.48302,248.1235,0,0.7902498,-0.7902498,344.7123,82.0742,0.1174604,0.825811,0,0,248.1235
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.76152,33.76152,13.00563,13.00563,0,0,0,13.00563,0,0,1.776357E-15,0,13.69013,13.00563,0,0,79.36108,247.3333,0,13.69013,-13.69013,330.2816,78.63833,0.1174604,14.30619,0,0,247.3333
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.86458,38.59169,33.1981,0,0,0,0,0,0,0,0,0,18.86458,0,0,0,0,94.57233,233.6431,18.86458,0,18.86458,348.1782,82.8994,0.1173878,0,15.09167,0,252.5077
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,32.85282,44.46853,34.72221,21.70672,21.70672,0,0,0,21.70672,151.3486,0,0,32.85282,22.84917,21.70672,0,0,75.70776,250.6212,10.00364,0,10.00364,357.6685,85.15898,0.1173494,23.87739,26.28226,0,283.4741
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,41.14804,51.36595,38.6011,39.39238,39.39238,0,0,0,39.39238,104.4568,0,0,41.14804,41.46567,39.39238,0,0,65.70411,259.6245,0,0.317632,-0.317632,357.3336,85.07927,0.1173494,43.33162,32.91843,0,300.7726
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,49.07115,58.2801,42.33553,49.36931,49.36931,0,0,0,49.36931,99.39606,0,0,49.07115,51.96769,49.36931,0,0,66.05704,259.3069,0,2.896546,-2.896546,354.2804,84.35231,0.1173494,54.30624,39.25692,0,308.3781
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,69.60132,69.9309,45.38374,15.38398,15.38398,0,0,0,15.38398,452.4272,0,0,69.60132,16.19367,15.38398,0,0,69.27542,256.4103,53.40766,0,53.40766,404.9474,96.41585,0.1171445,16.92238,55.68106,0,326.0117
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,75.07349,75.12644,47.61573,9.100821,9.100821,0,0,0,9.100821,824.9089,49.62591,0,75.07349,9.579812,9.100821,0,0,15.86776,304.4772,15.86776,0,15.86776,420.0009,100,0.1170837,10.0109,60.05878,0,379.5507
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,65.73748,73.59108,49.77549,33.87363,33.87363,0,0,0,33.87363,194.0668,30.08103,0,65.73748,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1170837,37.26099,52.58998,0,384.4957
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,45.60079,66.70219,50.98899,20.05565,20.05565,0,0,0,20.05565,227.3713,24.48958,0,45.60079,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1170837,22.06122,36.48063,0,364.359
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,49.84414,68.79222,51.35738,9.004746,9.004746,0,0,0,9.004746,553.5319,40.36546,0,49.84414,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1170837,9.905221,39.87531,0,368.6024
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,44.35585,67.04773,51.72577,12.45939,12.45939,0,0,0,12.45939,356.0033,31.2407,0,44.35585,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1170837,13.70533,35.48468,0,363.1141
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.40406,54.36812,51.07567,76.53357,76.53357,20.25,0,7.39125,76.53357,13.59411,0,0,10.40406,59.24586,56.28357,0,0,0,318.7582,0,48.84181,-48.84181,368.5171,87.74198,0.1170837,84.18693,8.323244,81,329.1623
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.1141,50.36683,49.4071,24.77912,24.77912,0,0,0,24.77912,12.56744,0,3.552714E-15,3.1141,26.08329,24.77912,0,0,54.26868,269.9164,0,22.96919,-22.96919,344.3054,81.97731,0.1170837,27.25703,2.49128,0,273.0305
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,47.82521,47.82521,46.50319,46.50319,0,0,0,46.50319,0,0,7.105427E-15,0,48.95073,46.50319,0,0,79.78999,246.9472,0,48.95073,-48.95073,292.7068,69.69196,0.1170837,51.15351,0,0,246.9472
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,45.99772,45.99772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.1797,197.9965,0,0,0,292.7068,69.69196,0.1170837,0,0,0,197.9965
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,44.0041,44.0041,30.52663,30.52663,0,0,0,30.52663,0,0,7.105427E-15,0,32.1333,30.52663,0,0,134.1797,197.9965,0,32.1333,-32.1333,258.8353,61.62734,0.1170837,33.5793,0,0,197.9965
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.97437,41.97437,40.73705,40.73705,0,0,0,40.73705,0,0,0,0,42.88111,40.73705,0,0,169.8834,165.8632,0,42.88111,-42.88111,213.6347,50.8653,0.1170837,44.81076,0,0,165.8632
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,40.36358,40.36358,2.24214,2.24214,0,0,0,2.24214,0,0,0,0,2.360147,2.24214,0,0,217.529,122.9821,0,2.360147,-2.360147,211.1469,50.27296,0.1170837,2.466354,0,0,122.9821
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,39.20786,39.20786,44.16179,44.16179,0,0,0,44.16179,0,0,0,0,46.48609,44.16179,0,0,220.1514,120.6219,0,46.48609,-46.48609,162.1462,38.60617,0.1170837,48.57796,0,0,120.6219
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.98713,37.98713,9.285219,9.285219,0,0,0,9.285219,0,0,0,0,9.773915,9.285219,0,0,271.8026,74.13586,0,9.773915,-9.773915,151.8436,36.15317,0.1170837,10.21374,0,0,74.13586
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.91086,36.91086,26.34548,26.34548,0,0,0,26.34548,0,0,3.552714E-15,0,27.73209,26.34548,0,0,282.6625,64.36194,0,27.73209,-27.73209,122.6114,29.19314,0.1170837,28.98003,0,0,64.36194
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.08018,36.08018,49.94868,49.94868,20.25,0,7.39125,49.94868,0,0,7.105427E-15,0,31.26177,29.69868,0,0,313.476,36.62985,0,31.26177,-31.26177,89.65862,21.34725,0.1170837,54.94355,0,81,36.62985
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.16283,35.16283,38.07462,38.07462,81,0,22.761,38.07462,0,0,0,0,0,0,42.92538,40.77911,348.2113,5.368083,40.77911,0,40.77911,128.3451,30.55829,0.1173217,41.88208,0,81,5.368083
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,34.39716,34.39716,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,57.773,54.88435,307.4322,42.06928,54.88435,0,54.88435,180.4129,42.95538,0.117641,25.5497,0,81,42.06928
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.92765,33.92765,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,62.19258,59.08295,252.5478,91.46519,59.08295,0,59.08295,236.464,56.30083,0.1179703,20.68816,0,81,91.46519
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,22.55356,39.8788,33.37868,27.39109,27.39109,81,0,22.761,27.39109,82.33904,0,0,22.55356,0,0,53.60891,50.92846,193.4649,144.6398,73.48203,0,73.48203,306.1751,72.8987,0.1182431,30.1302,18.04285,81,167.1934
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.00026,42.52155,34.90279,0,0,72.31579,0,20.56389,0,0,0,0,26.00026,0,0,72.31579,68.7,119.9828,210.7737,94.70026,0,94.70026,396.0157,94.28926,0.1183543,0,20.80021,81,236.7739
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.90613,45.31573,38.78168,0,0,0,0,0,0,0,0,0,21.90613,0,0,0,0,25.28257,296.0039,21.90613,0,21.90613,416.7977,99.23734,0.1182705,0,17.52491,0,317.91
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,69.30663,66.3182,42.50166,40.36449,40.36449,0,0,0,40.36449,171.702,23.44125,0,69.30663,42.48894,40.36449,0,0,3.376439,315.7194,3.376439,0,3.376439,420.0009,100,0.1182576,44.40094,55.4453,0,385.0261
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,69.76239,70.14964,45.50654,30.00041,30.00041,0,0,0,30.00041,232.5381,38.18301,0,69.76239,31.57937,30.00041,0,0,0,318.7582,0,0,0,420.0009,100,0.1182576,33.00045,55.80991,0,388.5206
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,78.09847,76.69778,47.73853,49.3325,49.3325,0,0,0,49.3325,158.3104,26.16952,0,78.09847,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1182576,54.26575,62.47878,0,396.8567
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,52.96712,68.3191,49.85494,27.52125,27.52125,0,0,0,27.52125,192.459,23.99738,0,52.96712,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1182576,30.27337,42.3737,0,371.7253
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,27.49408,60.12277,51.07567,55.88915,55.88915,0,0,0,55.88915,49.19394,0,0,27.49408,58.83068,55.88915,0,0,0,318.7582,0,31.33661,-31.33661,386.9691,92.13533,0.1182576,61.47806,21.99526,0,346.2523
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.71574,56.1498,51.43684,28.17087,28.17087,0,0,0,28.17087,52.23743,0,0,14.71574,29.65355,28.17087,0,0,34.81845,287.4216,0,14.93781,-14.93781,371.2233,88.38633,0.1182576,30.98796,11.77259,0,302.1374
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,36.64979,64.21335,51.80522,51.52063,51.52063,0,0,0,51.52063,71.13614,0,0,36.64979,54.23224,51.52063,0,0,51.41602,272.4838,0,17.58245,-17.58245,352.6898,83.97359,0.1182576,56.67269,29.31983,0,309.1336
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.7787,56.87711,51.15513,13.79667,13.79667,0,0,0,13.79667,128.8623,0,0,17.7787,14.52281,13.79667,0,0,70.95207,254.9014,3.255898,0,3.255898,355.7786,84.70902,0.1182451,15.17633,14.22296,0,272.6801
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.151319,50.50196,49.5299,72.62193,72.62193,20.25,0,7.39125,72.62193,4.339348,0,1.421085E-14,3.151319,55.12835,52.37193,0,0,67.69617,257.8317,0,51.97703,-51.97703,300.99,71.66415,0.1182451,79.88412,2.521055,81,260.983
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,47.948,47.948,66.85021,66.85021,81,0,22.761,66.85021,0,0,0,0,0,0,14.14979,13.4423,125.4484,205.8546,13.4423,0,13.4423,313.7425,74.70044,0.1183223,73.53523,0,81,205.8546
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.15663,46.15663,41.19191,41.19191,81,0,22.761,41.19191,0,0,0,0,0,0,39.80809,37.81768,112.0061,217.9527,37.81768,0,37.81768,349.6195,83.24257,0.1185389,45.3111,0,81,217.9527
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,44.16301,44.16301,27.3226,27.3226,0,0,0,27.3226,0,0,3.552714E-15,0,28.76063,27.3226,0,0,74.18845,251.9886,0,28.76063,-28.76063,319.3031,76.0244,0.1185389,30.05486,0,0,251.9886
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,42.13328,42.13328,28.28035,28.28035,0,0,0,28.28035,0,0,3.552714E-15,0,29.76879,28.28035,0,0,106.1447,223.228,0,29.76879,-29.76879,287.9241,68.55322,0.1185389,31.10839,0,0,223.228
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,40.52971,40.52971,29.4179,29.4179,0,0,0,29.4179,0,0,3.552714E-15,0,30.96621,29.4179,0,0,139.2211,193.4592,0,30.96621,-30.96621,255.2828,60.7815,0.1185389,32.35969,0,0,193.4592
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,39.37399,39.37399,12.80434,12.80434,0,0,0,12.80434,0,0,1.776357E-15,0,13.47825,12.80434,0,0,173.628,162.493,0,13.47825,-13.47825,241.0755,57.39882,0.1185389,14.08477,0,0,162.493
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,38.15326,38.15326,18.48145,18.48145,0,0,0,18.48145,0,0,3.552714E-15,0,19.45415,18.48145,0,0,188.6039,149.0147,0,19.45415,-19.45415,220.569,52.51633,0.1185389,20.32959,0,0,149.0147
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.09866,37.09866,25.36363,25.36363,0,0,0,25.36363,0,0,3.552714E-15,0,26.69856,25.36363,0,0,210.2196,129.5606,0,26.69856,-26.69856,192.4263,45.81569,0.1185389,27.9,0,0,129.5606
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,36.24632,36.24632,5.598012,5.598012,0,0,0,5.598012,0,0,0,0,5.892645,5.598012,0,0,239.8847,102.862,0,5.892645,-5.892645,186.2149,44.33678,0.1185389,6.157814,0,0,102.862
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,35.32896,35.32896,3.019809,3.019809,0,0,0,3.019809,0,0,4.440892E-16,0,3.178746,3.019809,0,0,246.4321,96.96938,0,3.178746,-3.178746,182.8642,43.539,0.1185389,3.32179,0,0,96.96938
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.57775,34.57775,26.00994,26.00994,0,0,0,26.00994,0,0,3.552714E-15,0,27.37889,26.00994,0,0,249.964,93.79063,0,27.37889,-27.37889,154.0043,36.66761,0.1185389,28.61094,0,0,93.79063
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.12991,34.12991,29.06805,29.06805,0,0,0,29.06805,0,0,3.552714E-15,0,30.59795,29.06805,0,0,280.385,66.41174,0,30.59795,-30.59795,121.7512,28.98833,0.1185389,31.97485,0,0,66.41174
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.02503,39.33272,33.58094,2.296305,2.296305,0,0,0,2.296305,872.0544,0,0,20.02503,2.417163,2.296305,0,0,314.3827,35.8138,17.60787,0,17.60787,138.4555,32.96553,0.1184716,2.525936,16.02003,0,55.83883
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,41.56362,47.69346,35.10505,57.1777,57.1777,81,0,22.761,57.1777,72.69202,0,0,41.56362,0,0,23.8223,22.63119,296.7748,51.66088,64.19481,0,64.19481,199.3561,47.46563,0.1187763,62.89547,33.2509,81,93.2245
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,64.14716,60.06136,38.96227,3.015249,3.015249,75.33104,0,21.32675,3.015249,2127.425,0,0,64.14716,0,0,72.31579,68.7,232.58,109.4362,132.8472,0,132.8472,325.386,77.47269,0.1187669,3.316774,51.31773,81,173.5834
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,78.02898,70.19721,42.62446,20.09188,20.09188,42.93807,0,13.13133,20.09188,388.3607,0,0,78.02898,0,0,22.84619,21.70388,99.73286,228.9987,99.73286,0,99.73286,420.0009,100,0.1185923,22.10107,62.42318,81,307.0276
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,77.71589,73.83566,45.62933,40.84513,40.84513,0,0,0,40.84513,190.2696,34.72101,0,77.71589,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,44.92965,62.17271,0,396.4741
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,78.01385,76.81479,47.86132,1.95573,1.95573,0,0,0,1.95573,3988.989,75.95519,0,78.01385,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,2.151303,62.41109,0,396.7721
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,77.0846,79.08471,49.97774,18.33441,18.33441,0,0,0,18.33441,420.4368,57.78522,0,77.0846,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,20.16785,61.66768,0,395.8428
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,66.62809,75.72395,51.19847,9.238627,9.238627,0,0,0,9.238627,721.1903,56.90321,0,66.62809,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,10.16249,53.30247,0,385.3863
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,60.3937,73.4099,51.55963,2.403305,2.403305,0,0,0,2.403305,2512.943,57.8639,0,60.3937,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,2.643636,48.31496,0,379.1519
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,47.43287,68.48241,51.92802,2.551857,2.551857,0,0,0,2.551857,1858.759,44.74671,0,47.43287,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,2.807043,37.9463,0,366.1911
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,26.37025,59.94458,51.27792,4.822476,4.822476,0,0,0,4.822476,546.8198,21.29396,0,26.37025,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1185923,5.304724,21.0962,0,345.1285
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.225834,50.60507,49.60935,20.97206,20.97206,0,0,0,20.97206,15.38158,0,3.552714E-15,3.225834,22.07585,20.97206,0,0,0,318.7582,0,18.85002,-18.85002,400.1312,95.26913,0.1185923,23.06927,2.580667,0,321.9841
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,48.06358,48.06358,53.59656,53.59656,0,0,0,53.59656,0,0,7.105427E-15,0,56.41743,53.59656,0,0,20.94447,299.9082,0,56.41743,-56.41743,340.662,81.10983,0.1185923,58.95621,0,0,299.9082
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,46.27943,46.27943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.6305,243.4908,0,0,0,340.662,81.10983,0.1185923,0,0,0,243.4908
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,44.28581,44.28581,96.69118,96.69118,27.99119,0,9.349771,96.69118,0,0,1.421085E-14,0,72.31579,68.7,0,0,83.6305,243.4908,0,72.31579,-72.31579,264.4344,62.96046,0.1185923,106.3603,0,81,243.4908
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,42.25607,42.25607,7.355719,7.355719,79.67151,0,22.42489,7.355719,0,0,0,0,0,0,72.31579,68.7,163.9814,171.175,68.7,0,68.7,329.609,78.47817,0.1188649,8.091291,0,81,171.175
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,40.67418,40.67418,8.918506,8.918506,81,0,22.761,8.918506,0,0,0,0,0,0,72.0815,68.47742,95.28138,233.005,68.47742,0,68.47742,394.5724,93.94562,0.1191491,9.810356,0,81,233.005
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,39.51123,39.51123,45.05817,45.05817,0,0,0,45.05817,0,0,7.105427E-15,0,47.42966,45.05817,0,0,26.80396,294.6347,0,47.42966,-47.42966,344.5771,82.04201,0.1191491,49.56399,0,0,294.6347
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,38.29773,38.29773,10.53076,10.53076,0,0,0,10.53076,0,0,1.776357E-15,0,11.08501,10.53076,0,0,79.50358,247.205,0,11.08501,-11.08501,332.8925,79.25996,0.1191491,11.58383,0,0,247.205
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,37.25758,37.25758,35.13819,35.13819,0,0,0,35.13819,0,0,0,0,36.98756,35.13819,0,0,91.82025,236.12,0,36.98756,-36.98756,293.9042,69.97704,0.1191491,38.652,0,0,236.12
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,36.40523,36.40523,36.94835,36.94835,0,0,0,36.94835,0,0,0,0,38.89299,36.94835,0,0,132.9175,199.1324,0,38.89299,-38.89299,252.9074,60.21592,0.1191491,40.64318,0,0,199.1324
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,35.48788,35.48788,36.20308,36.20308,0,0,0,36.20308,0,0,0,0,38.1085,36.20308,0,0,176.132,160.2394,0,38.1085,-38.1085,212.7375,50.65168,0.1191491,39.82338,0,0,160.2394
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,34.73666,34.73666,28.79558,28.79558,0,0,0,28.79558,0,0,3.552714E-15,0,30.31114,28.79558,0,0,218.4748,122.1309,0,30.31114,-30.31114,180.7867,43.04437,0.1191491,31.67514,0,0,122.1309
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,34.28882,34.28882,13.07622,13.07622,0,0,0,13.07622,0,0,0,0,13.76444,13.07622,0,0,252.1538,91.81979,0,13.76444,-13.76444,166.2777,39.58986,0.1191491,14.38384,0,0,91.81979
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.31757,39.90648,33.76152,9.370376,9.370376,0,0,0,9.370376,227.4996,0,0,21.31757,9.863553,9.370376,0,0,267.4476,78.05535,11.45402,0,11.45402,177.144,42.17705,0.1191057,10.30741,17.05406,0,99.37292
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,37.97737,46.71551,35.28563,20.60391,20.60391,0,0,0,20.60391,184.3212,0,0,37.97737,21.68833,20.60391,0,0,255.9936,88.36397,16.28904,0,16.28904,192.5971,45.85636,0.1190441,22.6643,30.38189,0,126.3413
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,49.9976,55.01974,39.1284,56.29942,56.29942,0,0,0,56.29942,88.80661,0,7.105427E-15,49.9976,59.26254,56.29942,0,0,239.7046,103.0241,0,9.264939,-9.264939,182.831,43.53111,0.1190441,61.92936,39.99809,0,153.0217
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,60.75623,63.2084,42.78337,55.31866,55.31866,0,0,0,55.31866,109.8295,0,0,60.75623,58.23017,55.31866,0,0,249.999,93.75916,2.526059,0,2.526059,185.2274,44.10168,0.1190345,60.85052,48.60498,0,154.5154
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,74.29839,72.44146,45.75213,89.00588,89.00588,81,0,22.761,89.00588,83.47581,0,0,74.29839,8.427242,8.00588,0,0,247.4729,96.03262,65.87114,0,65.87114,247.7183,58.98043,0.1193268,97.90647,59.43871,81,170.331
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,76.77475,76.38555,47.98412,0.3429602,0.3429602,72.65875,0,20.65066,0.3429602,22385.91,0,0,76.77475,0,0,72.31579,68.7,181.6018,155.3167,145.4747,0,145.4747,385.7278,91.83976,0.1192439,0.3772562,61.4198,81,232.0914
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,68.71702,75.31806,50.10053,8.10878,8.10878,0,0,0,8.10878,847.4396,24.05445,0,68.71702,8.535558,8.10878,0,0,36.12701,286.2439,36.12701,0,36.12701,420.0009,100,0.1191082,8.919659,54.97361,0,354.9609
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,54.33424,70.56543,51.31404,22.87656,22.87656,0,0,0,22.87656,237.5106,30.25366,0,54.33424,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1191082,25.16421,43.4674,0,373.0925
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,54.16112,70.92254,51.68243,39.29289,39.29289,0,0,0,39.29289,137.8395,12.80018,0,54.16112,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1191082,43.22218,43.3289,0,372.9193
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,40.3885,65.88749,52.05081,26.77021,26.77021,0,0,0,26.77021,150.871,12.20933,0,40.3885,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1191082,29.44723,32.3108,0,359.1467
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,21.50363,58.34773,51.35738,2.295873,2.295873,0,0,0,2.295873,936.621,19.08692,0,21.50363,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1191082,2.52546,17.2029,0,340.2619
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.958831,50.64569,49.73215,35.29028,35.29028,0,0,0,35.29028,8.384266,0,7.105427E-15,2.958831,37.14766,35.29028,0,0,0,318.7582,0,34.18883,-34.18883,383.9626,91.41949,0.1191082,38.81931,2.367065,0,321.7171
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,48.18637,48.18637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.98759,284.5694,0,0,0,383.9626,91.41949,0.1191082,0,0,0,284.5694
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,46.35888,46.35888,48.57722,48.57722,0,0,0,48.57722,0,0,7.105427E-15,0,51.13392,48.57722,0,0,37.98759,284.5694,0,51.13392,-51.13392,330.0628,78.58621,0.1191082,53.43494,0,0,284.5694
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,44.4086,44.4086,53.65372,53.65372,0,0,0,53.65372,0,0,7.105427E-15,0,56.4776,53.65372,0,0,94.80305,233.4355,0,56.4776,-56.4776,270.5302,64.41181,0.1191082,59.01909,0,0,233.4355
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,42.37887,42.37887,21.41545,21.41545,0,0,0,21.41545,0,0,3.552714E-15,0,22.54258,21.41545,0,0,157.5559,176.9579,0,22.54258,-22.54258,246.7682,58.75421,0.1191082,23.557,0,0,176.9579
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,40.78975,40.78975,39.86364,39.86364,0,0,0,39.86364,0,0,7.105427E-15,0,41.96172,39.86364,0,0,182.6033,154.4153,0,41.96172,-41.96172,202.5367,48.22292,0.1191082,43.85,0,0,154.4153
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,39.6557,39.6557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.2274,112.4536,0,0,0,202.5367,48.22292,0.1191082,0,0,0,112.4536
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.43497,38.43497,23.99881,23.99881,0,0,0,23.99881,0,0,0,0,25.26191,23.99881,0,0,229.2274,112.4536,0,25.26191,-25.26191,175.9083,41.88284,0.1191082,26.39869,0,0,112.4536
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,37.38037,37.38037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2962,87.19167,0,0,0,175.9083,41.88284,0.1191082,0,0,0,87.19167
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,36.52803,36.52803,5.438806,5.438806,0,0,0,5.438806,0,0,8.881784E-16,0,5.725059,5.438806,0,0,257.2962,87.19167,0,5.725059,-5.725059,169.8735,40.446,0.1191082,5.982686,0,0,87.19167
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,35.63234,35.63234,7.172536,7.172536,0,0,0,7.172536,0,0,8.881784E-16,0,7.550038,7.172536,0,0,263.6573,81.46661,0,7.550038,-7.550038,161.9151,38.55113,0.1191082,7.88979,0,0,81.46661
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.88112,34.88112,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,7.601384,7.221315,0,0,272.0463,73.91657,0,7.601384,-7.601384,153.9025,36.64338,0.1191082,7.943447,0,0,73.91657
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.43328,34.43328,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,14.47712,13.75326,0,0,280.4923,66.31519,0,14.47712,-14.47712,138.6423,33.01,0.1191082,15.12859,0,0,66.31519
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.69401,39.89233,33.92765,0,0,0,0,0,0,0,0,0,20.69401,0,0,0,0,296.5779,51.83807,20.69401,0,20.69401,158.2744,37.68429,0.1190305,0,16.55521,0,72.53207
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,44.63042,49.06852,35.43009,28.29919,28.29919,0,0,0,28.29919,157.7092,0,0,44.63042,29.78863,28.29919,0,0,275.8839,70.46268,14.8418,0,14.8418,172.3545,41.03671,0.1189749,31.12911,35.70434,0,115.0931
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,55.35051,57.116,39.27287,15.04337,15.04337,0,0,0,15.04337,367.9397,0,0,55.35051,15.83512,15.04337,0,0,261.0421,83.82029,39.51539,0,39.51539,209.8421,49.96231,0.1188271,16.5477,44.28041,0,139.1708
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,79.76591,71.32574,42.90617,30.43507,30.43507,0,0,0,30.43507,262.0855,0,0,79.76591,32.03692,30.43507,0,0,221.5268,119.3841,47.72899,0,47.72899,255.1218,60.74316,0.1186491,33.47858,63.81273,0,199.1501
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,82.23056,76.26762,45.87492,43.25073,43.25073,0,0,0,43.25073,190.1252,0,0,82.23056,45.52709,43.25073,0,0,173.7978,162.3402,36.70347,0,36.70347,289.9418,69.03362,0.1185125,47.57581,65.78445,0,244.5708
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,79.04172,77.62171,48.10691,26.30172,26.30172,0,0,0,26.30172,300.5192,0,0,79.04172,27.68602,26.30172,0,0,137.0943,195.3734,51.3557,0,51.3557,338.6621,80.63367,0.118322,28.93189,63.23338,0,274.4151
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,71.20158,76.60712,50.22333,46.62936,46.62936,0,0,0,46.62936,152.6969,0,0,71.20158,49.08353,46.62936,0,0,85.73859,241.5935,22.11806,0,22.11806,359.6451,85.62962,0.1182401,51.29229,56.96127,0,312.7951
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,59.24625,72.77093,51.43684,57.19499,57.19499,0,0,0,57.19499,103.5864,0,7.105427E-15,59.24625,60.20526,57.19499,0,0,63.62054,261.4998,0,0.9590071,-0.9590071,358.6342,85.38893,0.1182401,62.91449,47.397,0,320.746
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,56.13397,71.83675,51.76188,0,0,0,0,0,0,0,0,0,56.13397,0,0,0,0,64.6861,260.5407,56.13397,0,56.13397,411.8876,98.06828,0.1180328,0,44.90717,0,316.6747
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,36.94199,64.67837,52.13027,17.66371,17.66371,0,0,0,17.66371,209.1406,9.796483,0,36.94199,18.59338,17.66371,0,0,8.552134,311.0613,8.552134,0,8.552134,420.0009,100,0.1180013,19.43008,29.55359,0,348.0033
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,21.59211,58.46139,51.43684,60.65033,60.65033,0,0,0,60.65033,35.60097,0,7.105427E-15,21.59211,63.84246,60.65033,0,0,0,318.7582,0,42.25035,-42.25035,375.4651,89.39626,0.1180013,66.71536,17.27369,0,340.3503
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.951154,50.72324,49.8116,42.81685,42.81685,0,0,0,42.81685,6.892507,0,7.105427E-15,2.951154,45.07037,42.81685,0,0,46.94483,276.5079,0,42.11921,-42.11921,331.0675,78.82544,0.1180013,47.09853,2.360923,0,279.459
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,48.26583,48.26583,73.06908,73.06908,20.25,0,7.39125,73.06908,0,0,0,0,55.59904,52.81908,0,0,93.74396,234.3887,0,55.59904,-55.59904,272.461,64.87154,0.1180013,80.37599,0,81,234.3887
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,46.52502,46.52502,25.91215,25.91215,81,0,22.761,25.91215,0,0,0,0,0,0,55.08785,52.33346,155.5207,178.7896,52.33346,0,52.33346,322.1089,76.69244,0.1182915,28.50337,0,81,178.7896
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,44.5314,44.5314,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,103.1872,225.8897,68.7,0,68.7,387.2834,92.21015,0.118494,0,0,81,225.8897
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,42.53778,42.53778,3.386116,3.386116,0,0,0,3.386116,0,0,0,0,3.564333,3.386116,0,0,34.48721,287.7197,0,3.564333,-3.564333,383.5263,91.3156,0.118494,3.724728,0,0,287.7197
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,40.91255,40.91255,29.62084,29.62084,0,0,0,29.62084,0,0,3.552714E-15,0,31.17983,29.62084,0,0,38.44758,284.1554,0,31.17983,-31.17983,350.6599,83.49027,0.118494,32.58292,0,0,284.1554
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,39.7785,39.7785,8.501092,8.501092,0,0,0,8.501092,0,0,1.776357E-15,0,8.948518,8.501092,0,0,73.09184,252.9756,0,8.948518,-8.948518,341.2273,81.24442,0.118494,9.351201,0,0,252.9756
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,38.57943,38.57943,29.41726,29.41726,0,0,0,29.41726,0,0,3.552714E-15,0,30.96553,29.41726,0,0,83.03463,244.0271,0,30.96553,-30.96553,308.5867,73.47289,0.118494,32.35898,0,0,244.0271
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,37.52484,37.52484,21.06947,21.06947,0,0,0,21.06947,0,0,0,0,22.17838,21.06947,0,0,117.4408,213.0615,0,22.17838,-22.17838,285.2086,67.90668,0.118494,23.17641,0,0,213.0615
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,36.68694,36.68694,56.62841,56.62841,0,0,0,56.62841,0,0,7.105427E-15,0,59.60885,56.62841,0,0,142.0834,190.8831,0,59.60885,-59.60885,222.3754,52.94642,0.118494,62.29125,0,0,190.8831
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,35.79848,35.79848,23.57877,23.57877,0,0,0,23.57877,0,0,3.552714E-15,0,24.81976,23.57877,0,0,208.3155,131.2743,0,24.81976,-24.81976,196.2131,46.71731,0.118494,25.93664,0,0,131.2743
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.893,106.4545,0,0,0,196.2131,46.71731,0.118494,0,0,0,106.4545
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5285674,34.7687,34.62109,0,0,0,0,0,0,0,0,0,0.5285674,0,0,0,0,235.893,106.4545,0.5285674,0,0.5285674,196.7145,46.8367,0.1184921,0,0.4228539,0,106.9831
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.29305,40.25967,34.10823,0,0,0,0,0,0,0,0,0,21.29305,0,0,0,0,235.3644,106.9302,21.29305,0,21.29305,216.9149,51.6463,0.1184136,0,17.03444,0,128.2233
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.54798,48.54705,35.589,18.15514,18.15514,0,0,0,18.15514,234.3578,0,0,42.54798,19.11067,18.15514,0,0,214.0714,126.094,23.43731,0,23.43731,239.1495,56.94024,0.1183274,19.97065,34.03839,0,168.642
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,64.36195,60.69406,39.43178,23.45303,23.45303,0,0,0,23.45303,274.4292,0,0,64.36195,24.6874,23.45303,0,0,190.6341,147.1876,39.67455,0,39.67455,276.7881,65.90179,0.1181818,25.79833,51.48956,0,211.5495
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,71.7386,67.97501,43.02896,32.7287,32.7287,0,0,0,32.7287,219.1917,0,0,71.7386,34.45127,32.7287,0,0,150.9595,182.8947,37.28733,0,37.28733,312.1619,74.32412,0.1180452,36.00158,57.39088,0,254.6333
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,67.99577,70.03244,46.03384,33.31679,33.31679,0,0,0,33.31679,204.0886,0,0,67.99577,35.0703,33.31679,0,0,113.6722,216.4532,32.92546,0,32.92546,343.3978,81.76121,0.1179249,36.64847,54.39662,0,284.449
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,79.3683,77.93773,48.22971,0,0,0,0,0,0,0,0,0,79.3683,0,0,0,0,80.74673,246.0862,79.3683,0,79.3683,418.6931,99.68864,0.1176359,0,63.49464,0,325.4545
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,77.12186,79.56815,50.3389,52.73982,52.73982,0,0,0,52.73982,146.2308,20.22783,0,77.12186,55.5156,52.73982,0,0,1.378426,317.5176,1.378426,0,1.378426,420.0009,100,0.1176309,58.01381,61.69748,0,394.6395
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,62.36419,74.26688,51.55963,29.51015,29.51015,0,0,0,29.51015,211.3314,31.30088,0,62.36419,31.06331,29.51015,0,0,0,318.7582,0,0,0,420.0009,100,0.1176309,32.46116,49.89136,0,381.1224
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,49.04663,69.07572,51.88468,28.35383,28.35383,0,0,0,28.35383,172.9806,19.2005,0,49.04663,29.84614,28.35383,0,0,0,318.7582,0,0,0,420.0009,100,0.1176309,31.18922,39.23731,0,367.8049
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,40.61341,66.19748,52.25306,26.34607,26.34607,0,0,0,26.34607,154.1536,12.88071,0,40.61341,27.7327,26.34607,0,0,0,318.7582,0,0,0,420.0009,100,0.1176309,28.98067,32.49073,0,359.3716
