Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.081962,53.05374,52.08693,30.88918,30.88918,0,0,0,30.88918,9.97748,0,7.105427E-15,3.081962,32.51493,30.88918,0,0,0,318.7582,0,29.43297,-29.43297,388.9758,92.61309,0.1171886,33.9781,2.46557,0,321.8402
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.75031,51.17011,50.62783,16.5879,16.5879,0,0,0,16.5879,10.55172,0,3.552714E-15,1.75031,17.46095,16.5879,0,0,32.7033,289.3253,0,15.71064,-15.71064,372.4153,88.67013,0.1171886,18.24669,1.400248,0,291.0756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,49.36376,49.36376,88.2355,88.2355,20.25,0,7.39125,88.2355,0,0,0,0,71.56368,67.9855,0,0,50.15957,273.6146,0,71.56368,-71.56368,296.9806,70.70951,0.1171886,97.05904,0,81,273.6146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,47.73853,47.73853,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,129.6748,202.0509,68.7,0,68.7,362.1551,86.22723,0.1173633,0,0,81,202.0509
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,45.78825,45.78825,37.06712,37.06712,0,0,0,37.06712,0,0,7.105427E-15,0,39.01802,37.06712,0,0,60.97477,263.8809,0,39.01802,-39.01802,321.0265,76.43473,0.1173633,40.77383,0,0,263.8809
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.83797,43.83797,18.75854,18.75854,0,0,0,18.75854,0,0,3.552714E-15,0,19.74583,18.75854,0,0,104.3281,224.8629,0,19.74583,-19.74583,300.2126,71.47904,0.1173633,20.63439,0,0,224.8629
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,42.25607,42.25607,15.32378,15.32378,0,0,0,15.32378,0,0,1.776357E-15,0,16.1303,15.32378,0,0,126.2679,205.1171,0,16.1303,-16.1303,283.2097,67.43076,0.1173633,16.85616,0,0,205.1171
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.13647,41.13647,23.82912,23.82912,0,0,0,23.82912,0,0,0,0,25.08329,23.82912,0,0,144.1905,188.9868,0,25.08329,-25.08329,256.7696,61.13551,0.1173633,26.21204,0,0,188.9868
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.00241,40.00241,12.17369,12.17369,0,0,0,12.17369,0,0,0,0,12.81441,12.17369,0,0,172.0608,163.9035,0,12.81441,-12.81441,243.2621,57.91942,0.1173633,13.39106,0,0,163.9035
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.0056,39.0056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.299,151.0891,0,0,0,243.2621,57.91942,0.1173633,0,0,0,151.0891
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,38.1966,38.1966,12.47067,12.47067,0,0,0,12.47067,0,0,1.776357E-15,0,13.12703,12.47067,0,0,186.299,151.0891,0,13.12703,-13.12703,229.425,54.62488,0.1173633,13.71774,0,0,151.0891
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,37.40204,37.40204,5.678235,5.678235,0,0,0,5.678235,0,0,8.881784E-16,0,5.977089,5.678235,0,0,200.8846,137.9621,0,5.977089,-5.977089,223.1245,53.12479,0.1173633,6.246058,0,0,137.9621
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,36.75195,36.75195,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,18.89921,17.95425,0,0,207.5258,131.985,0,18.89921,-18.89921,203.203,48.38158,0.1173633,19.74967,0,0,131.985
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6416714,36.70937,36.52803,3.218087,3.218087,0,0,0,3.218087,19.93953,0,4.440892E-16,0.6416714,3.38746,3.218087,0,0,228.5249,113.0858,0,2.745789,-2.745789,200.3087,47.69246,0.1173633,3.539896,0.5133371,0,113.7274
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.40995,43.93175,36.12352,9.198411,9.198411,0,0,0,9.198411,287.1143,0,0,26.40995,9.682537,9.198411,0,0,231.5758,110.34,16.72742,0,16.72742,216.1777,51.47079,0.1173112,10.11825,21.12796,0,136.7499
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,50.38058,53.26468,37.43816,34.97597,34.97597,0,0,0,34.97597,144.0434,0,0,50.38058,36.81681,34.97597,0,0,214.8484,125.3947,13.56377,0,13.56377,229.0455,54.53452,0.117269,38.47357,40.30447,0,175.7752
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,60.60411,60.97189,40.91255,13.30071,13.30071,0,0,0,13.30071,455.6458,0,0,60.60411,14.00074,13.30071,0,0,201.2846,137.6021,46.60337,0,46.60337,273.2573,65.06113,0.1171244,14.63078,48.48329,0,198.2062
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,75.62908,70.75894,43.92464,9.68815,9.68815,0,0,0,9.68815,780.6349,0,0,75.62908,10.19805,9.68815,0,0,154.6813,179.5451,65.43103,0,65.43103,335.3306,79.84047,0.1169218,10.65697,60.50327,0,255.1742
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,78.58343,75.47714,46.60447,0,0,0,0,0,0,0,0,0,78.58343,0,0,0,0,89.25024,238.433,78.58343,0,78.58343,409.8814,97.59061,0.1166795,0,62.86674,0,317.0164
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,82.88282,80.25733,48.67755,37.22607,37.22607,0,0,0,37.22607,222.6473,33.03067,0,82.88282,39.18533,37.22607,0,0,10.66682,309.1581,10.66682,0,10.66682,420.0009,100,0.1166467,40.94867,66.30625,0,392.0409
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,63.46123,73.77255,50.75063,0,0,0,0,0,0,0,63.46123,0,63.46123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166467,0,50.76898,0,382.2195
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,71.99513,79.16635,51.96413,73.97293,73.97293,20.25,0,7.39125,73.97293,97.32632,15.44468,0,71.99513,56.55045,53.72293,0,0,0,318.7582,0,0,0,420.0009,100,0.1166467,81.37022,57.59611,81,390.7534
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,60.8987,74.55359,52.33252,22.46539,22.46539,0,0,0,22.46539,271.0779,37.25093,0,60.8987,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1166467,24.71192,48.71896,0,379.6569
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,44.05629,67.9778,52.65757,4.427069,4.427069,0,0,0,4.427069,995.157,39.39622,0,44.05629,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1166467,4.869776,35.24503,0,362.8145
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.55715,58.10966,52.08693,13.85999,13.85999,0,0,0,13.85999,133.8901,3.967686,0,18.55715,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1166467,15.24599,14.84572,0,337.3154
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.177306,51.30299,50.62783,39.18386,39.18386,0,0,0,39.18386,5.556639,0,1.421085E-14,2.177306,41.24617,39.18386,0,0,0,318.7582,0,39.06887,-39.06887,378.8186,90.19473,0.1166467,43.10225,1.741845,0,320.9355
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,49.36376,49.36376,24.59285,24.59285,0,0,0,24.59285,0,0,0,0,25.88721,24.59285,0,0,43.40985,279.6894,0,25.88721,-25.88721,351.5311,83.69772,0.1166467,27.05214,0,0,279.6894
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,47.73853,47.73853,58.11793,58.11793,0,0,0,58.11793,0,0,7.105427E-15,0,61.17677,58.11793,0,0,72.17342,253.8021,0,61.17677,-61.17677,287.0451,68.34395,0.1166467,63.92972,0,0,253.8021
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,45.83158,45.83158,58.0605,58.0605,0,0,0,58.0605,0,0,7.105427E-15,0,61.11632,58.0605,0,0,140.1476,192.6254,0,61.11632,-61.11632,222.6229,53.00534,0.1166467,63.86656,0,0,192.6254
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,43.88131,43.88131,31.47134,31.47134,0,0,0,31.47134,0,0,3.552714E-15,0,33.12772,31.47134,0,0,208.0546,131.5091,0,33.12772,-33.12772,187.7032,44.69115,0.1166467,34.61847,0,0,131.5091
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.29941,42.29941,24.30224,24.30224,0,0,0,24.30224,0,0,0,0,25.5813,24.30224,0,0,244.8632,98.38133,0,25.5813,-25.5813,160.7381,38.27091,0.1166467,26.73246,0,0,98.38133
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,41.15814,41.15814,14.17893,14.17893,0,0,0,14.17893,0,0,1.776357E-15,0,14.92519,14.17893,0,0,273.2869,72.80003,0,14.92519,-14.92519,145.0056,34.52507,0.1166467,15.59682,0,0,72.80003
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.03853,40.03853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.8704,57.87484,0,0,0,145.0056,34.52507,0.1166467,0,0,0,57.87484
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.04894,39.04894,17.8732,17.8732,0,0,0,17.8732,0,0,0,0,18.8139,17.8732,0,0,289.8704,57.87484,0,18.8139,-18.8139,125.174,29.80328,0.1166467,19.66052,0,0,57.87484
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,38.23272,38.23272,6.669291,6.669291,0,0,0,6.669291,0,0,8.881784E-16,0,7.020307,6.669291,0,0,310.7747,39.06094,0,7.020307,-7.020307,117.774,28.04136,0.1166467,7.33622,0,0,39.06094
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,37.43816,37.43816,6.02605,6.02605,0,0,0,6.02605,0,0,8.881784E-16,0,6.34321,6.02605,0,0,318.5751,32.04063,0,6.34321,-6.34321,111.0876,26.44938,0.1166467,6.628654,0,0,32.04063
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.80973,36.80973,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,16.80301,15.96286,0,0,325.6231,25.69743,0,16.80301,-16.80301,93.37571,22.23227,0.1166467,17.55914,0,0,25.69743
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.25323,37.22462,36.58582,39.84382,39.84382,29.25356,0,9.66915,39.84382,5.655154,0,0,2.25323,11.14765,10.59026,0,0,344.2931,8.894417,0,8.894417,-8.894417,84.00017,20,0.1166467,43.82821,1.802584,81,11.14765
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.96967,41.71163,36.18131,0,0,72.31579,0,20.56389,0,0,0,0,18.96967,0,0,72.31579,68.7,354.1758,0,87.66967,0,87.66967,167.1709,39.80252,0.1167627,0,15.17574,81,18.96967
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.14851,47.83346,37.4815,21.9139,21.9139,81,0,22.761,21.9139,155.8303,0,0,34.14851,0,0,59.0861,56.13179,266.5061,78.9027,90.2803,0,90.2803,252.8183,60.19472,0.1169342,24.10529,27.3188,81,113.0512
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,55.40881,59.0801,40.97755,8.440634,8.440634,80.75642,0,22.69938,8.440634,656.4532,0,0,55.40881,0,0,72.31579,68.7,176.2258,160.155,124.1088,0,124.1088,370.5583,88.22799,0.1169995,9.284698,44.32705,81,215.5638
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,74.90957,70.48714,43.96076,0,0,0,0,0,0,0,22.79254,0,74.90957,0,0,0,0,52.11703,271.8529,52.11703,0,52.11703,420.0009,100,0.1168403,0,59.92765,0,346.7625
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,75.44683,74.07139,46.64059,57.81549,57.81549,0,0,0,57.81549,130.4959,14.58842,0,75.44683,60.85842,57.81549,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,63.59705,60.35746,0,394.205
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,75.62234,76.77009,48.71367,28.34698,28.34698,0,0,0,28.34698,266.7739,45.78341,0,75.62234,29.83893,28.34698,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,31.18168,60.49787,0,394.3806
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,79.70113,81.38423,50.75063,0,0,0,0,0,0,0,79.70113,0,79.70113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,0,63.76091,0,398.4594
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,68.45851,77.55807,52.00747,0,0,0,0,0,0,0,68.45851,0,68.45851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,0,54.76681,0,387.2167
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,60.03199,74.17577,52.33252,22.56359,22.56359,0,0,0,22.56359,266.0569,36.28085,0,60.03199,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,24.81995,48.02559,0,378.7902
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,42.8578,67.55974,52.7009,7.010722,7.010722,0,0,0,7.010722,611.3181,35.4781,0,42.8578,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,7.711793,34.28624,0,361.616
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.22199,58.04148,52.13027,9.76903,9.76903,0,0,0,9.76903,186.5282,7.938801,0,18.22199,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1168403,10.74593,14.57759,0,336.9802
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.852348,51.23809,50.66395,13.04623,13.04623,0,0,0,13.04623,14.19834,0,0,1.852348,13.73287,13.04623,0,0,0,318.7582,0,11.88052,-11.88052,407.4777,97.0183,0.1168403,14.35085,1.481878,0,320.6106
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,49.4071,49.4071,10.79322,10.79322,0,0,0,10.79322,0,0,1.776357E-15,0,11.36129,10.79322,0,0,13.20058,306.8777,0,11.36129,-11.36129,395.5018,94.16691,0.1168403,11.87255,0,0,306.8777
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.82424,295.5164,0,0,0,395.5018,94.16691,0.1168403,0,0,0,295.5164
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,45.87492,45.87492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.82424,295.5164,0,0,0,395.5018,94.16691,0.1168403,0,0,0,295.5164
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.92464,43.92464,32.38844,32.38844,0,0,0,32.38844,0,0,7.105427E-15,0,34.09309,32.38844,0,0,25.82424,295.5164,0,34.09309,-34.09309,359.5645,85.61044,0.1168403,35.62728,0,0,295.5164
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,42.33553,42.33553,9.666479,9.666479,0,0,0,9.666479,0,0,1.776357E-15,0,10.17524,9.666479,0,0,63.70544,261.4233,0,10.17524,-10.17524,348.8389,83.05672,0.1168403,10.63313,0,0,261.4233
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,41.22314,41.22314,32.73599,32.73599,0,0,0,32.73599,0,0,0,0,34.45894,32.73599,0,0,75.01127,251.2481,0,34.45894,-34.45894,312.516,74.40842,0.1168403,36.00959,0,0,251.2481
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,40.08187,40.08187,13.35976,13.35976,0,0,0,13.35976,0,0,1.776357E-15,0,14.06291,13.35976,0,0,113.299,216.7892,0,14.06291,-14.06291,297.6924,70.879,0.1168403,14.69574,0,0,216.7892
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.08506,39.08506,29.57925,29.57925,0,0,0,29.57925,0,0,0,0,31.13605,29.57925,0,0,128.9244,202.7262,0,31.13605,-31.13605,264.8721,63.06466,0.1168403,32.53717,0,0,202.7262
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,38.27605,38.27605,31.36446,31.36446,0,0,0,31.36446,0,0,0,0,33.01522,31.36446,0,0,163.5201,171.5902,0,33.01522,-33.01522,230.071,54.7787,0.1168403,34.50091,0,0,171.5902
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,37.4815,37.4815,18.92409,18.92409,0,0,0,18.92409,0,0,0,0,19.92009,18.92409,0,0,200.2036,138.575,0,19.92009,-19.92009,209.0734,49.77928,0.1168403,20.81649,0,0,138.575
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.83141,36.83141,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,14.89458,14.14985,0,0,222.3371,118.6549,0,14.89458,-14.89458,193.3731,46.04113,0.1168403,15.56483,0,0,118.6549
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.756399,37.1268,36.62915,22.34591,22.34591,0,0,0,22.34591,7.860046,0,3.552714E-15,1.756399,23.52201,22.34591,0,0,238.8866,103.7603,0,21.76561,-21.76561,170.4301,40.57853,0.1168403,24.5805,1.405119,0,105.5167
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.59393,40.76559,36.24632,41.18698,41.18698,0,0,0,41.18698,37.86131,0,0,15.59393,43.35471,41.18698,0,0,263.0706,81.99468,0,27.76079,-27.76079,141.1677,33.61129,0.1168403,45.30568,12.47514,0,97.58861
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.9979,43.41807,37.52484,16.7323,16.7323,0,0,0,16.7323,119.5167,0,0,19.9979,17.61295,16.7323,0,0,293.9159,54.23389,2.38495,0,2.38495,143.4303,34.15,0.116833,18.40553,15.99832,0,74.2318
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.44211,51.37412,40.99923,59.38538,59.38538,20.25,0,7.39125,59.38538,56.31372,0,0,33.44211,41.19513,39.13538,0,0,291.531,56.38035,0,7.753021,-7.753021,135.2579,32.20419,0.116833,65.32391,26.75369,81,89.82246
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,50.71314,60.71672,43.96076,21.65974,21.65974,81,0,22.761,21.65974,234.1355,0,0,50.71314,0,0,59.34026,56.37325,300.1454,48.62733,107.0864,0,107.0864,236.8489,56.39249,0.1169519,23.82572,40.57051,81,99.34047
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,62.69913,68.53062,46.64059,0.5456691,0.5456691,72.86146,0,20.70195,0.5456691,11490.32,0,0,62.69913,0,0,72.31579,68.7,193.0591,145.0051,131.3991,0,131.3991,361.5051,86.07247,0.1169369,0.600236,50.15931,81,207.7042
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,59.11126,69.49541,48.71367,10.75772,10.75772,0,0,0,10.75772,549.4775,0,0,59.11126,11.32392,10.75772,0,0,61.65992,263.2643,47.78734,0,47.78734,406.8401,96.86651,0.1167921,11.83349,47.28901,0,322.3755
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,73.97603,78.62102,50.78674,49.51723,49.51723,0,0,0,49.51723,149.3945,7.980046,0,73.97603,52.12341,49.51723,0,0,13.87258,306.2729,13.87258,0,13.87258,420.0009,100,0.1167501,54.46896,59.18082,0,380.2489
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,73.44868,79.92003,52.00747,34.32808,34.32808,0,0,0,34.32808,213.961,37.31387,0,73.44868,36.13482,34.32808,0,0,0,318.7582,0,0,0,420.0009,100,0.1167501,37.76088,58.75895,0,392.2069
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,62.42106,75.22334,52.33252,0,0,0,0,0,0,0,62.42106,0,62.42106,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167501,0,49.93685,0,381.1793
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,35.42947,64.74052,52.7009,32.93855,32.93855,0,0,0,32.93855,107.5623,0.7573118,0,35.42947,34.67216,32.93855,0,0,0,318.7582,0,0,0,420.0009,100,0.1167501,36.23241,28.34358,0,354.1877
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.56755,58.49776,52.13027,28.12916,28.12916,0,0,0,28.12916,69.56322,0,3.552714E-15,19.56755,29.60964,28.12916,0,0,0,318.7582,0,10.04209,-10.04209,409.4156,97.4797,0.1167501,30.94207,15.65404,0,338.3258
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.935814,51.26407,50.66395,18.16556,18.16556,0,0,0,18.16556,10.65651,0,3.552714E-15,1.935814,19.12164,18.16556,0,0,11.15788,308.7161,0,17.18583,-17.18583,391.3001,93.1665,0.1167501,19.98212,1.548651,0,310.6519
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,49.45044,49.45044,32.59779,32.59779,0,0,0,32.59779,0,0,0,0,34.31347,32.59779,0,0,30.25324,291.5303,0,34.31347,-34.31347,355.1305,84.55472,0.1167501,35.85757,0,0,291.5303
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,47.82521,47.82521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.37932,257.2168,0,0,0,355.1305,84.55472,0.1167501,0,0,0,257.2168
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,45.87492,45.87492,48.95898,48.95898,0,0,0,48.95898,0,0,7.105427E-15,0,51.53577,48.95898,0,0,68.37932,257.2168,0,51.53577,-51.53577,300.8071,71.62058,0.1167501,53.85488,0,0,257.2168
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,43.92464,43.92464,28.08473,28.08473,0,0,0,28.08473,0,0,3.552714E-15,0,29.56288,28.08473,0,0,125.6413,205.6811,0,29.56288,-29.56288,269.6451,64.20107,0.1167501,30.89321,0,0,205.6811
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.33553,42.33553,26.55679,26.55679,0,0,0,26.55679,0,0,3.552714E-15,0,27.95451,26.55679,0,0,158.4889,176.1182,0,27.95451,-27.95451,240.1784,57.18522,0.1167501,29.21247,0,0,176.1182
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,41.23759,41.23759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.5495,148.1637,0,0,0,240.1784,57.18522,0.1167501,0,0,0,148.1637
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,40.10354,40.10354,31.01034,31.01034,0,0,0,31.01034,0,0,7.105427E-15,0,32.64247,31.01034,0,0,189.5495,148.1637,0,32.64247,-32.64247,205.7702,48.99281,0.1167501,34.11138,0,0,148.1637
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,39.10673,39.10673,19.83765,19.83765,0,0,0,19.83765,0,0,3.552714E-15,0,20.88174,19.83765,0,0,225.8189,115.5212,0,20.88174,-20.88174,183.7589,43.75204,0.1167501,21.82142,0,0,115.5212
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,38.29773,38.29773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.0208,94.63948,0,0,0,183.7589,43.75204,0.1167501,0,0,0,94.63948
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,37.50317,37.50317,18.96433,18.96433,0,0,0,18.96433,0,0,3.552714E-15,0,19.96245,18.96433,0,0,249.0208,94.63948,0,19.96245,-19.96245,162.7167,38.74199,0.1167501,20.86077,0,0,94.63948
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.87474,36.87474,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,1.690532,1.606005,0,0,271.2013,74.67702,0,1.690532,-1.690532,160.9347,38.31771,0.1167501,1.766606,0,0,74.67702
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9656432,36.94579,36.67249,23.19108,23.19108,0,0,0,23.19108,4.163856,0,3.552714E-15,0.9656432,24.41166,23.19108,0,0,273.0797,72.98649,0,23.44602,-23.44602,136.2204,32.43336,0.1167501,25.51019,0.7725145,0,73.95213
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.91269,43.94426,36.28244,38.07055,38.07055,0,0,0,38.07055,68.06494,0,0,25.91269,40.07426,38.07055,0,0,299.1308,49.54047,0,14.16157,-14.16157,121.2928,28.87918,0.1167501,41.8776,20.73016,0,75.45316
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,43.19511,50.92175,37.56096,35.6665,35.6665,0,0,0,35.6665,121.1083,0,0,43.19511,37.54369,35.6665,0,0,314.8659,35.37891,5.651419,0,5.651419,126.6542,30.1557,0.116733,39.23315,34.55609,0,78.57401
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,61.31666,61.34721,40.99923,24.01039,24.01039,0,0,0,24.01039,255.3755,0,0,61.31666,25.2741,24.01039,0,0,309.2145,40.46518,36.04256,0,36.04256,160.8472,38.29688,0.116624,26.41143,49.05333,0,101.7818
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,74.27505,70.16468,43.92464,14.50217,14.50217,0,0,0,14.50217,512.1651,0,0,74.27505,15.26544,14.50217,0,0,273.1719,72.90349,59.00961,0,59.00961,216.8286,51.62576,0.1164462,15.95239,59.42004,0,147.1785
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,83.37359,77.77251,46.60447,49.32798,49.32798,0,0,0,49.32798,169.0189,0,0,83.37359,51.92419,49.32798,0,0,214.1623,126.0121,31.4494,0,31.4494,246.6641,58.72944,0.1163516,54.26077,66.69887,0,209.3857
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,84.3716,81.01299,48.67755,26.95391,26.95391,0,0,0,26.95391,313.0218,0,0,84.3716,28.37253,26.95391,0,0,182.7129,154.3166,55.99907,0,55.99907,299.7895,71.37832,0.1161835,29.6493,67.49728,0,238.6882
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,82.84547,82.99601,50.75063,54.49785,54.49785,0,0,0,54.49785,152.016,0,0,82.84547,57.36616,54.49785,0,0,126.7139,204.7158,25.4793,0,25.4793,323.9613,77.13349,0.1161073,59.94764,66.27637,0,287.5612
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,72.94496,79.67677,52.00747,24.14648,24.14648,0,0,0,24.14648,302.0936,0,0,72.94496,25.41735,24.14648,0,0,101.2345,227.6471,47.52762,0,47.52762,369.05,87.86887,0.1159652,26.56113,58.35597,0,300.5921
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,62.4346,75.22933,52.33252,69.70655,69.70655,61.41526,0,17.80606,69.70655,89.56777,0,0,62.4346,8.727674,8.29129,0,0,53.70693,270.422,53.70693,0,53.70693,420.0009,100,0.1161026,76.6772,49.94768,81,332.8566
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,41.72652,67.12229,52.7009,35.81187,35.81187,0,0,0,35.81187,116.5159,4.029816,0,41.72652,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.1161026,39.39305,33.38121,0,360.4847
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.77926,58.91119,52.13027,0.305028,0.305028,0,0,0,0.305028,6812.249,20.45818,0,20.77926,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1161026,0.3355308,16.62341,0,339.5375
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.383501,51.40353,50.66395,48.74987,48.74987,0,0,0,48.74987,4.889246,0,0,2.383501,51.31565,48.74987,0,0,0,318.7582,0,48.93215,-48.93215,368.4218,87.71931,0.1161026,53.62486,1.906801,0,321.1417
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.45044,49.45044,23.06787,23.06787,0,0,0,23.06787,0,0,0,0,24.28197,23.06787,0,0,54.36906,269.8261,0,24.28197,-24.28197,342.8264,81.62516,0.1161026,25.37466,0,0,269.8261
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,47.82521,47.82521,38.50115,38.50115,0,0,0,38.50115,0,0,0,0,40.52752,38.50115,0,0,81.34903,245.5441,0,40.52752,-40.52752,300.1066,71.45381,0.1161026,42.35126,0,0,245.5441
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,45.91104,45.91104,8.666323,8.666323,0,0,0,8.666323,0,0,1.776357E-15,0,9.122445,8.666323,0,0,126.3796,205.0166,0,9.122445,-9.122445,290.4907,69.16431,0.1161026,9.532955,0,0,205.0166
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.92464,43.92464,34.35851,34.35851,0,0,0,34.35851,0,0,0,0,36.16685,34.35851,0,0,136.5157,195.8941,0,36.16685,-36.16685,252.3675,60.08738,0.1161026,37.79436,0,0,195.8941
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,42.37887,42.37887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.701,159.7273,0,0,0,252.3675,60.08738,0.1161026,0,0,0,159.7273
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,41.23759,41.23759,42.10841,42.10841,0,0,0,42.10841,0,0,7.105427E-15,0,44.32464,42.10841,0,0,176.701,159.7273,0,44.32464,-44.32464,205.6452,48.96305,0.1161026,46.31925,0,0,159.7273
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,40.10354,40.10354,7.096851,7.096851,0,0,0,7.096851,0,0,8.881784E-16,0,7.47037,7.096851,0,0,225.9507,115.4026,0,7.47037,-7.47037,197.7708,47.08818,0.1161026,7.806536,0,0,115.4026
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,39.1284,39.1284,40.53344,40.53344,0,0,0,40.53344,0,0,0,0,42.66677,40.53344,0,0,234.2511,107.9323,0,42.66677,-42.66677,152.796,36.37994,0.1161026,44.58678,0,0,107.9323
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,38.31217,38.31217,49.30259,49.30259,0,0,0,49.30259,0,0,7.105427E-15,0,51.89746,49.30259,0,0,281.6586,65.2655,0,51.89746,-51.89746,98.09131,23.35503,0.1161026,54.23285,0,0,65.2655
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,37.52484,37.52484,13.77579,13.77579,81,0,22.761,13.77579,0,0,0,0,0,0,67.22421,63.863,339.3224,13.36803,63.863,0,63.863,158.6771,37.78018,0.1163506,15.15337,0,81,13.36803
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.91086,36.91086,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,275.4594,70.84473,68.7,0,68.7,223.8516,53.2979,0.1165207,0,0,81,70.84473
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.264059,37.06663,36.70861,0,0,72.31579,0,20.56389,0,0,0,0,1.264059,0,0,72.31579,68.7,206.7594,132.6747,69.96406,0,69.96406,290.2253,69.10114,0.1166866,0,1.011247,81,133.9388
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.67852,43.29837,36.32578,18.42885,18.42885,81,0,22.761,18.42885,128.4861,0,0,23.67852,0,0,62.57115,59.44259,136.7954,195.6424,83.12111,0,83.12111,369.081,87.87624,0.1168748,20.27174,18.94281,81,219.3209
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.71024,51.77982,37.56096,32.51283,32.51283,0,0,0,32.51283,140.5914,0,0,45.71024,34.22403,32.51283,0,0,53.67427,270.4514,11.48621,0,11.48621,379.9778,90.47071,0.1168406,35.76411,36.5682,0,316.1616
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,59.35014,60.59203,40.99923,0,0,0,0,0,0,0,17.16208,0,59.35014,0,0,0,0,42.18805,280.789,42.18805,0,42.18805,420.0009,100,0.116715,0,47.48011,0,340.1391
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,74.71978,70.35918,43.92464,54.37531,54.37531,0,0,0,54.37531,137.4149,17.48261,0,74.71978,57.23717,54.37531,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,59.81284,59.77582,0,393.478
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,79.37342,75.84888,46.60447,60.93046,60.93046,0,0,0,60.93046,130.2689,15.23609,0,79.37342,64.13733,60.93046,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,67.02351,63.49874,0,398.1317
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,75.29897,76.51742,48.63421,0,0,0,0,0,0,0,75.29897,0,75.29897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,0,60.23917,0,394.0572
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,73.21532,78.15826,50.70729,22.14091,22.14091,0,0,0,22.14091,330.6789,49.90909,0,73.21532,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,24.35501,58.57225,0,391.9735
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,65.50509,76.1544,51.96413,17.04183,17.04183,0,0,0,17.04183,384.3782,47.56632,0,65.50509,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,18.74602,52.40407,0,384.2633
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,60.10152,74.15424,52.28918,43.7516,43.7516,0,0,0,43.7516,137.3699,14.04721,0,60.10152,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.116715,48.12675,48.08122,0,378.8597
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,43.79785,67.8769,52.65757,50.85127,50.85127,0,0,0,50.85127,86.1293,0,0,43.79785,53.52766,50.85127,0,0,0,318.7582,0,9.729809,-9.729809,409.7447,97.55807,0.116715,55.9364,35.03828,0,362.5561
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.56047,59.17904,52.13027,1.219749,1.219749,0,0,0,1.219749,1767.615,9.465621,0,21.56047,1.283946,1.219749,0,0,10.8109,309.0284,10.8109,0,10.8109,420.0009,100,0.1166828,1.341724,17.24837,0,330.5889
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.127437,51.32373,50.66395,0,0,0,0,0,0,0,2.127437,0,2.127437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166828,0,1.70195,0,320.8857
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,49.45044,49.45044,11.49238,11.49238,0,0,0,11.49238,0,0,1.776357E-15,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1166828,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,47.82521,47.82521,60.61304,60.61304,0,0,0,60.61304,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1166828,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,45.87492,45.87492,62.48597,62.48597,20.25,0,7.39125,62.48597,0,0,0,0,44.45891,42.23597,0,0,84.33382,242.8578,0,44.45891,-44.45891,293.131,69.79294,0.1166828,68.73456,0,81,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.88131,43.88131,34.44564,34.44564,81,0,22.761,34.44564,0,0,0,0,0,0,46.55436,44.22665,133.7326,198.3989,44.22665,0,44.22665,335.088,79.7827,0.1168845,37.8902,0,81,198.3989
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,42.33553,42.33553,33.07861,33.07861,81,0,22.761,33.07861,0,0,0,0,0,0,47.92139,45.52531,89.50597,238.2029,45.52531,0,45.52531,378.2771,90.0658,0.1170917,36.38647,0,81,238.2029
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1170917,0,0,0,279.1756
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1170917,0,0,0,279.1756
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1170917,0,0,0,279.1756
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,38.31217,38.31217,31.46597,31.46597,0,0,0,31.46597,0,0,7.105427E-15,0,33.12208,31.46597,0,0,43.98065,279.1756,0,33.12208,-33.12208,343.3634,81.75303,0.1170917,34.61257,0,0,279.1756
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,37.52484,37.52484,27.6124,27.6124,0,0,0,27.6124,0,0,3.552714E-15,0,29.06569,27.6124,0,0,80.78296,246.0536,0,29.06569,-29.06569,312.7255,74.4583,0.1170917,30.37364,0,0,246.0536
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.93253,36.93253,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,15.30641,14.54109,0,0,113.0782,216.9879,0,15.30641,-15.30641,296.5911,70.61679,0.1170917,15.99519,0,0,216.9879
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.2564,37.37056,36.73028,0.06730426,0.06730426,0,0,0,0.06730426,3352.536,0,0,2.2564,0.07084659,0.06730426,0,0,130.0853,201.6815,2.185553,0,2.185553,298.6645,71.11045,0.1170852,0.07403468,1.80512,0,203.9379
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.07435,39.21735,36.32578,15.5311,15.5311,0,0,0,15.5311,64.86566,0,0,10.07435,16.34853,15.5311,0,0,127.8997,203.6485,0,6.274177,-6.274177,292.0509,69.5358,0.1170852,17.08422,8.059484,0,213.7228
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.74847,45.88977,37.58262,15.87172,15.87172,0,0,0,15.87172,174.8297,0,0,27.74847,16.70707,15.87172,0,0,134.871,197.3743,11.0414,0,11.0414,302.5257,72.02979,0.1170523,17.45889,22.19878,0,225.1228
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.08321,52.57354,40.97755,34.71629,34.71629,0,0,0,34.71629,106.8179,0,0,37.08321,36.54346,34.71629,0,0,123.8296,207.3116,0.5397473,0,0.5397473,303.0378,72.15171,0.1170507,38.18791,29.66656,0,244.3948
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,51.41137,60.88809,43.88131,19.18943,19.18943,0,0,0,19.18943,267.915,0,0,51.41137,20.1994,19.18943,0,0,123.2899,207.7973,31.21197,0,31.21197,332.648,79.20176,0.116958,21.10837,41.1291,0,259.2087
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,41.14404,60.05765,46.52502,3.417794,3.417794,0,0,0,3.417794,1203.819,0,0,41.14404,3.597678,3.417794,0,0,92.07793,235.8881,37.54636,0,37.54636,368.2677,87.6826,0.1168466,3.759573,32.91523,0,277.0321
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.7555,59.6711,48.59809,3.648923,3.648923,0,0,0,3.648923,925.0812,0,0,33.7555,3.840972,3.648923,0,0,54.53156,269.6798,29.91453,0,29.91453,396.6471,94.43959,0.116758,4.013815,27.0044,0,303.4353
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.431895,53.63417,50.66395,0,0,0,0,0,0,0,0,0,9.431895,0,0,0,0,24.61703,296.6029,9.431895,0,9.431895,405.5949,96.57004,0.1167301,0,7.545516,0,306.0348
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.05148,55.08077,51.88468,42.8027,42.8027,0,0,0,42.8027,23.48329,0,0,10.05148,45.05548,42.8027,0,0,15.18514,305.0916,0,35.00399,-35.00399,368.6975,87.78494,0.1167301,47.08297,8.041186,0,315.1431
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.49594,60.67464,52.25306,13.28627,13.28627,0,0,0,13.28627,191.897,0,0,25.49594,13.98554,13.28627,0,0,54.07846,270.0876,11.5104,0,11.5104,379.6172,90.38487,0.1166961,14.61489,20.39676,0,295.5836
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.73467,56.37825,52.61423,9.977959,9.977959,0,0,0,9.977959,117.6059,0,0,11.73467,10.50311,9.977959,0,0,42.56807,280.447,1.231557,0,1.231557,380.7856,90.66306,0.1166924,10.97575,9.387736,0,292.1816
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.969379,52.98186,52.05081,26.4254,26.4254,0,0,0,26.4254,11.23684,0,3.552714E-15,2.969379,27.81621,26.4254,0,0,41.33651,281.5554,0,24.84683,-24.84683,354.5947,84.42715,0.1166924,29.06794,2.375503,0,284.5247
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.766807,51.17524,50.62783,44.90168,44.90168,0,0,0,44.90168,3.934835,0,0,1.766807,47.26493,44.90168,0,0,68.94409,256.7085,0,45.49812,-45.49812,306.6355,73.00831,0.1166924,49.39185,1.413446,0,258.4753
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.45044,49.45044,57.14555,57.14555,0,0,0,57.14555,0,0,7.105427E-15,0,60.15322,57.14555,0,0,119.4976,211.2104,0,60.15322,-60.15322,243.2284,57.91142,0.1166924,62.86011,0,0,211.2104
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,47.82521,47.82521,64.00315,64.00315,20.25,0,7.39125,64.00315,0,0,0,0,46.05595,43.75315,0,0,186.3345,151.0572,0,46.05595,-46.05595,194.6812,46.35257,0.1166924,70.40347,0,81,151.0572
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,45.87492,45.87492,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,237.5078,105.0013,68.7,0,68.7,259.8557,61.87029,0.1168598,0,0,81,105.0013
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.88131,43.88131,19.93834,19.93834,81,0,22.761,19.93834,0,0,0,0,0,0,61.06166,58.00858,168.8078,166.8313,58.00858,0,58.00858,314.8875,74.97307,0.1171199,21.93218,0,81,166.8313
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,42.33553,42.33553,34.59297,34.59297,81,0,22.761,34.59297,0,0,0,0,0,0,46.40703,44.08668,110.7992,219.039,44.08668,0,44.08668,356.7118,84.93121,0.1173187,38.05227,0,81,219.039
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,41.22314,41.22314,12.9145,12.9145,0,0,0,12.9145,0,0,1.776357E-15,0,13.59421,12.9145,0,0,66.71249,258.717,0,13.59421,-13.59421,342.3823,81.51942,0.1173187,14.20595,0,0,258.717
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,40.10354,40.10354,52.91442,52.91442,0,0,0,52.91442,0,0,7.105427E-15,0,55.69939,52.91442,0,0,81.81717,245.1228,0,55.69939,-55.69939,283.67,67.54033,0.1173187,58.20586,0,0,245.1228
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,39.15007,39.15007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.7054,189.4234,0,0,0,283.67,67.54033,0.1173187,0,0,0,189.4234
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.35551,38.35551,30.24538,30.24538,0,0,0,30.24538,0,0,3.552714E-15,0,31.83725,30.24538,0,0,143.7054,189.4234,0,31.83725,-31.83725,250.1105,59.55001,0.1173187,33.26992,0,0,189.4234
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,37.56096,37.56096,12.61228,12.61228,0,0,0,12.61228,0,0,1.776357E-15,0,13.27608,12.61228,0,0,179.0801,157.5861,0,13.27608,-13.27608,236.1163,56.21806,0.1173187,13.87351,0,0,157.5861
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.97587,36.97587,30.32733,30.32733,0,0,0,30.32733,0,0,3.552714E-15,0,31.92351,30.32733,0,0,193.8313,144.3101,0,31.92351,-31.92351,202.466,48.20609,0.1173187,33.36007,0,0,144.3101
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.078831,37.36348,36.77362,10.29196,10.29196,0,0,0,10.29196,20.19859,0,1.776357E-15,2.078831,10.83364,10.29196,0,0,229.3019,112.3866,0,8.754811,-8.754811,193.2376,46.00886,0.1173187,11.32116,1.663065,0,114.4654
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.07599,41.05087,36.38356,32.36716,32.36716,0,0,0,32.36716,49.66759,0,0,16.07599,34.07069,32.36716,0,0,239.0294,103.6317,0,17.9947,-17.9947,174.2695,41.49266,0.1173187,35.60387,12.86079,0,119.7077
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.657285,39.81024,37.60429,0,0,0,0,0,0,0,0,0,7.657285,0,0,0,0,259.0236,85.63703,7.657285,0,7.657285,181.5339,43.22226,0.117296,0,6.125828,0,93.29432
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.3462,44.64436,40.97755,45.45146,45.45146,0,0,0,45.45146,27.16348,0,0,12.3462,47.84364,45.45146,0,0,251.3663,92.52859,0,35.49744,-35.49744,144.1163,34.31333,0.117296,49.9966,9.876959,0,104.8748
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.09433,55.33453,43.83797,0.07329795,0.07329795,0,0,0,0.07329795,49243.3,0,0,36.09433,0.07715574,0.07329795,0,0,290.8079,57.03115,36.01718,0,36.01718,178.2852,42.44876,0.1171896,0.08062775,28.87547,0,93.12548
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.69782,54.96421,46.48168,7.055439,7.055439,0,0,0,7.055439,378.4005,0,0,26.69782,7.426777,7.055439,0,0,254.7907,89.44661,19.27104,0,19.27104,196.5673,46.80164,0.1171327,7.760983,21.35825,0,116.1444
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.51971,59.54057,48.55476,0,0,0,0,0,0,0,0,0,33.51971,0,0,0,0,235.5197,106.7905,33.51971,0,33.51971,228.3669,54.37296,0.1170339,0,26.81577,0,140.3103
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,33.43053,61.75306,50.62783,30.86873,30.86873,0,0,0,30.86873,108.299,0,0,33.43053,32.4934,30.86873,0,0,201.9999,136.9583,0.9371249,0,0.9371249,229.2559,54.58463,0.1170311,33.95561,26.74442,0,170.3888
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,34.62672,63.51435,51.84856,26.60145,26.60145,0,0,0,26.60145,130.1686,0,0,34.62672,28.00152,26.60145,0,0,201.0628,137.8017,6.6252,0,6.6252,235.5411,56.08111,0.1170116,29.26159,27.70138,0,172.4284
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.21589,60.8815,52.20972,14.52531,14.52531,0,0,0,14.52531,180.4842,0,0,26.21589,15.2898,14.52531,0,0,194.4376,143.7644,10.92609,0,10.92609,245.9065,58.54906,0.1169795,15.97784,20.97272,0,169.9803
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.306029,53.61912,52.57811,40.10636,40.10636,0,0,0,40.10636,8.243154,0,0,3.306029,42.21722,40.10636,0,0,183.5115,153.5979,0,38.91119,-38.91119,204.8905,48.78336,0.1169795,44.11699,2.644823,0,156.9039
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.69191,55.45919,52.05081,0,0,0,0,0,0,0,0,0,10.69191,0,0,0,0,226.7462,114.6867,10.69191,0,10.69191,215.0338,51.19841,0.116948,0,8.553532,0,125.3786
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.195097,51.265,50.58449,0,0,0,0,0,0,0,0,0,2.195097,0,0,0,0,216.0543,124.3094,2.195097,0,2.195097,217.1162,51.69424,0.1169416,0,1.756078,0,126.5045
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,49.4071,49.4071,0.3700818,0.3700818,0,0,0,0.3700818,0,0,5.551115E-17,0,0.3895597,0.3700818,0,0,213.8592,126.285,0,0.3895597,-0.3895597,216.7056,51.59647,0.1169416,0.4070899,0,0,126.285
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,47.78187,47.78187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.292,125.8954,0,0,0,216.7056,51.59647,0.1169416,0,0,0,125.8954
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,45.83158,45.83158,7.115214,7.115214,0,0,0,7.115214,0,0,8.881784E-16,0,7.489699,7.115214,0,0,214.292,125.8954,0,7.489699,-7.489699,208.8108,49.71675,0.1169416,7.826735,0,0,125.8954
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,43.88131,43.88131,37.0697,37.0697,0,0,0,37.0697,0,0,0,0,39.02073,37.0697,0,0,222.6139,118.4057,0,39.02073,-39.02073,167.6793,39.92356,0.1169416,40.77666,0,0,118.4057
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,42.33553,42.33553,5.927898,5.927898,0,0,0,5.927898,0,0,8.881784E-16,0,6.239893,5.927898,0,0,265.9703,79.38499,0,6.239893,-6.239893,161.1019,38.35751,0.1169416,6.520688,0,0,79.38499
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,41.22314,41.22314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.9035,73.1451,0,0,0,161.1019,38.35751,0.1169416,0,0,0,73.1451
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,40.10354,40.10354,4.417202,4.417202,0,0,0,4.417202,0,0,0,0,4.649686,4.417202,0,0,272.9035,73.1451,0,4.649686,-4.649686,156.2007,37.19056,0.1169416,4.858922,0,0,73.1451
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.16452,39.16452,18.10235,18.10235,0,0,0,18.10235,0,0,3.552714E-15,0,19.05511,18.10235,0,0,278.0698,68.49541,0,19.05511,-19.05511,136.1148,32.40823,0.1169416,19.91259,0,0,68.49541
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.35551,38.35551,19.95761,19.95761,0,0,0,19.95761,0,0,3.552714E-15,0,21.00801,19.95761,0,0,299.2421,49.4403,0,21.00801,-21.00801,113.9704,27.13576,0.1169416,21.95337,0,0,49.4403
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,37.56096,37.56096,4.605056,4.605056,0,0,0,4.605056,0,0,0,0,4.847427,4.605056,0,0,322.5844,28.43229,0,4.847427,-4.847427,108.8608,25.91919,0.1169416,5.065561,0,0,28.43229
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.97587,36.97587,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,11.91967,11.32368,0,0,327.9704,23.58486,0,11.91967,-11.91967,96.29636,22.92766,0.1169416,12.45605,0,0,23.58486
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8471794,37.02795,36.78807,16.86822,16.86822,81,0,22.761,16.86822,5.022341,0,0,0.8471794,0,0,64.13178,60.92519,341.2145,11.6652,61.77237,0,61.77237,154.8988,36.88059,0.1171889,18.55504,0.6777435,81,12.51237
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.07871,41.67458,36.40523,2.363019,2.363019,74.67881,0,21.16174,2.363019,765.0684,0,0,18.07871,0,0,72.31579,68.7,279.4421,67.26033,86.77872,0,86.77872,237.2243,56.48186,0.1173175,2.599322,14.46297,81,85.33904
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.77405,45.3136,37.62596,31.2389,31.2389,81,0,22.761,31.2389,82.50625,0,0,25.77405,0,0,49.76109,47.27304,192.6634,145.3612,73.04709,0,73.04709,306.5229,72.98148,0.1175302,34.3628,20.61924,81,171.1352
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.12887,52.92863,40.97755,46.90742,46.90742,81,0,22.761,46.90742,81.28536,0,0,38.12887,0,0,34.09258,32.38795,119.6163,211.1035,70.51682,0,70.51682,373.421,88.90958,0.1177495,51.59816,30.50309,81,249.2324
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,39.86959,56.61055,43.80185,20.90708,20.90708,0,0,0,20.90708,190.699,0,0,39.86959,22.00745,20.90708,0,0,49.09948,274.5687,17.86213,0,17.86213,390.3665,92.94421,0.1176971,22.99779,31.89567,0,314.4383
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,49.51025,63.06615,46.43834,2.485925,2.485925,0,0,0,2.485925,1991.623,15.65614,0,49.51025,2.616763,2.485925,0,0,31.23735,290.6446,31.23735,0,31.23735,420.0009,100,0.1176054,2.734517,39.6082,0,340.1549
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,66.25759,72.24116,48.4753,42.08533,42.08533,0,0,0,42.08533,157.4363,21.95724,0,66.25759,44.30035,42.08533,0,0,0,318.7582,0,0,0,420.0009,100,0.1176054,46.29386,53.00607,0,385.0158
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,63.37693,73.48321,50.54115,38.76109,38.76109,0,0,0,38.76109,163.5066,22.57578,0,63.37693,40.80115,38.76109,0,0,0,318.7582,0,0,0,420.0009,100,0.1176054,42.6372,50.70154,0,382.1352
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,68.51479,77.33326,51.80522,11.93618,11.93618,0,0,0,11.93618,574.0093,55.95039,0,68.51479,12.5644,11.93618,0,0,0,318.7582,0,0,0,420.0009,100,0.1176054,13.1298,54.81184,0,387.273
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,52.36206,70.74305,52.16639,7.849162,7.849162,0,0,0,7.849162,667.1038,44.09978,0,52.36206,8.262276,7.849162,0,0,0,318.7582,0,0,0,420.0009,100,0.1176054,8.634078,41.88965,0,371.1203
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,36.93218,65.1186,52.53477,10.37434,10.37434,0,0,0,10.37434,355.9955,26.01182,0,36.93218,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1176054,11.41177,29.54575,0,355.6904
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.11932,57.87887,52.00747,53.69238,53.69238,0,0,0,53.69238,33.74654,0,7.105427E-15,18.11932,56.5183,53.69238,0,0,0,318.7582,0,38.39898,-38.39898,379.5248,90.36286,0.1176054,59.06162,14.49546,0,336.8776
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.576857,51.07272,50.58449,0,0,0,0,0,0,0,0,0,1.576857,0,0,0,0,42.66553,280.3593,1.576857,0,1.576857,381.0207,90.71903,0.1176008,0,1.261486,0,281.9361
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,49.4071,49.4071,48.43311,48.43311,0,0,0,48.43311,0,0,7.105427E-15,0,50.98222,48.43311,0,0,41.08867,281.7784,0,50.98222,-50.98222,327.2807,77.92383,0.1176008,53.27642,0,0,281.7784
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,47.82521,47.82521,78.5489,78.5489,20.25,0,7.39125,78.5489,0,0,0,0,61.36727,58.2989,0,0,97.73559,230.7962,0,61.36727,-61.36727,262.5939,62.52224,0.1176008,86.40379,0,81,230.7962
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.87492,45.87492,56.98012,56.98012,81,0,22.761,56.98012,0,0,0,0,0,0,24.01988,22.81888,165.9214,169.4289,22.81888,0,22.81888,284.2419,67.67649,0.1177022,62.67813,0,81,169.4289
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.88131,43.88131,32.546,32.546,81,0,22.761,32.546,0,0,0,0,0,0,48.454,46.0313,143.1026,189.9659,46.0313,0,46.0313,327.911,78.07388,0.1179063,35.80059,0,81,189.9659
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,42.33553,42.33553,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,97.07125,231.3941,68.7,0,68.7,393.0855,93.5916,0.1180687,0,0,81,231.3941
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,41.23759,41.23759,38.0875,38.0875,0,0,0,38.0875,0,0,0,0,40.09211,38.0875,0,0,28.37125,293.2241,0,40.09211,-40.09211,350.8247,83.52953,0.1180687,41.89625,0,0,293.2241
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,40.12521,40.12521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.91804,253.132,0,0,0,350.8247,83.52953,0.1180687,0,0,0,253.132
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,39.18619,39.18619,33.82896,33.82896,0,0,0,33.82896,0,0,7.105427E-15,0,35.60943,33.82896,0,0,72.91804,253.132,0,35.60943,-35.60943,313.2891,74.59249,0.1180687,37.21186,0,0,253.132
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,38.37718,38.37718,45.6287,45.6287,0,0,0,45.6287,0,0,0,0,48.03021,45.6287,0,0,112.4841,217.5226,0,48.03021,-48.03021,262.6608,62.53816,0.1180687,50.19157,0,0,217.5226
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.58262,37.58262,30.98564,30.98564,0,0,0,30.98564,0,0,3.552714E-15,0,32.61647,30.98564,0,0,165.851,169.4924,0,32.61647,-32.61647,228.28,54.35228,0.1180687,34.08421,0,0,169.4924
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.01199,37.01199,8.403587,8.403587,0,0,0,8.403587,0,0,1.776357E-15,0,8.845881,8.403587,0,0,202.0915,136.8759,0,8.845881,-8.845881,218.9556,52.13219,0.1180687,9.243946,0,0,136.8759
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.353946,37.49989,36.83141,44.65196,44.65196,0,0,0,44.65196,5.271763,0,7.105427E-15,2.353946,47.00207,44.65196,0,0,211.9202,128.03,0,44.64812,-44.64812,171.8924,40.92668,0.1180687,49.11716,1.883157,0,130.3839
