Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.25909,42.07616,36.44857,74.07693,74.07693,20.25,0,7.39125,74.07693,25.99877,0,1.421085E-14,19.25909,56.65993,53.82693,0,0,261.5293,83.38188,0,37.40084,-37.40084,132.4684,31.54004,0.1180687,81.48463,15.40727,81,102.641
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,44.36694,51.41554,37.64763,37.55282,37.55282,81,0,22.761,37.55282,118.1454,0,0,44.36694,0,0,43.44718,41.27482,303.0858,45.98104,85.64176,0,85.64176,213.7153,50.8845,0.1182413,41.3081,35.49355,81,90.34798
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,43.05841,54.60355,40.95589,13.74041,13.74041,81,0,22.761,13.74041,313.3707,0,0,43.05841,0,0,67.2596,63.89661,217.444,123.0586,106.955,0,106.955,315.1818,75.04313,0.1183509,15.11445,34.44672,81,166.117
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,42.71753,57.57187,43.75851,21.61178,21.61178,81,0,22.761,21.61178,197.6585,0,0,42.71753,0,0,59.38822,56.41881,110.489,219.3181,99.13634,0,99.13634,409.2308,97.43571,0.1184827,23.77296,34.17402,81,262.0357
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,52.70471,64.25056,46.40222,19.02182,19.02182,0,0,0,19.02182,277.075,21.3291,0,52.70471,20.02297,19.02182,0,0,11.35265,308.5408,11.35265,0,11.35265,420.0009,100,0.1184495,20.924,42.16377,0,361.2455
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,73.92712,75.62372,48.43196,13.08524,13.08524,0,0,0,13.08524,564.9659,60.15319,0,73.92712,13.77393,13.08524,0,0,0,318.7582,0,0,0,420.0009,100,0.1184495,14.39376,59.1417,0,392.6854
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,67.27699,75.16602,50.50504,34.05685,34.05685,0,0,0,34.05685,197.5432,31.42767,0,67.27699,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1184495,37.46254,53.82159,0,386.0352
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,54.60418,71.15646,51.72577,0,0,0,0,0,0,0,54.60418,0,54.60418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184495,0,43.68334,0,373.3624
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,46.53819,68.30878,52.08693,18.64554,18.64554,0,0,0,18.64554,249.5942,26.91131,0,46.53819,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1184495,20.5101,37.23056,0,365.2964
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.71656,62.06892,52.49143,43.93299,43.93299,0,0,0,43.93299,65.36444,0,0,28.71656,46.24526,43.93299,0,0,0,318.7582,0,17.5287,-17.5287,401.524,95.60075,0.1184495,48.32629,22.97325,0,347.4748
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.65176,57.00597,51.96413,42.31119,42.31119,0,0,0,42.31119,36.99202,0,0,15.65176,44.53809,42.31119,0,0,19.47633,301.2295,0,28.88633,-28.88633,371.0751,88.35104,0.1184495,46.5423,12.52141,0,316.8813
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.068703,51.18213,50.54115,24.10247,24.10247,0,0,0,24.10247,8.582952,0,0,2.068703,25.37102,24.10247,0,0,51.57225,272.3432,0,23.30232,-23.30232,346.5123,82.50276,0.1184495,26.51272,1.654963,0,274.4119
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,49.4071,49.4071,30.03783,30.03783,0,0,0,30.03783,0,0,3.552714E-15,0,31.61877,30.03783,0,0,77.46372,249.0409,0,31.61877,-31.61877,313.1832,74.56728,0.1184495,33.04161,0,0,249.0409
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,47.78187,47.78187,78.79122,78.79122,20.25,0,7.39125,78.79122,0,0,0,0,61.62234,58.54122,0,0,112.5957,217.4221,0,61.62234,-61.62234,248.2275,59.10168,0.1184495,86.67034,0,81,217.4221
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.83158,45.83158,38.23476,38.23476,81,0,22.761,38.23476,0,0,0,0,0,0,42.76524,40.62698,181.065,155.7998,40.62698,0,40.62698,286.7697,68.27836,0.1186271,42.05823,0,81,155.7998
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,43.88131,43.88131,9.957396,9.957396,81,0,22.761,9.957396,0,0,0,0,0,0,71.0426,67.49047,140.438,192.3641,67.49047,0,67.49047,350.7968,83.52287,0.1188502,10.95313,0,81,192.3641
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.33553,42.33553,30.37565,30.37565,0,0,0,30.37565,0,0,3.552714E-15,0,31.97437,30.37565,0,0,72.94749,253.1055,0,31.97437,-31.97437,317.0928,75.49814,0.1188502,33.41322,0,0,253.1055
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,41.25926,41.25926,15.63584,15.63584,0,0,0,15.63584,0,0,3.552714E-15,0,16.45878,15.63584,0,0,108.4746,221.1311,0,16.45878,-16.45878,299.7437,71.36742,0.1188502,17.19942,0,0,221.1311
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,40.13966,40.13966,3.73906,3.73906,0,0,0,3.73906,0,0,0,0,3.935852,3.73906,0,0,126.7621,204.6723,0,3.935852,-3.935852,295.595,70.37962,0.1188502,4.112966,0,0,204.6723
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.22953,39.22953,30.80394,30.80394,0,0,0,30.80394,0,0,3.552714E-15,0,32.4252,30.80394,0,0,131.1353,200.7365,0,32.4252,-32.4252,261.4158,62.24174,0.1188502,33.88433,0,0,200.7365
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,38.39885,38.39885,21.72328,21.72328,0,0,0,21.72328,0,0,3.552714E-15,0,22.86661,21.72328,0,0,167.1633,168.3113,0,22.86661,-22.86661,237.3123,56.50282,0.1188502,23.8956,0,0,168.3113
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.60429,37.60429,16.74618,16.74618,0,0,0,16.74618,0,0,0,0,17.62756,16.74618,0,0,192.5706,145.4447,0,17.62756,-17.62756,218.7312,52.07876,0.1188502,18.4208,0,0,145.4447
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.03366,37.03366,32.03469,32.03469,0,0,0,32.03469,0,0,7.105427E-15,0,33.72073,32.03469,0,0,212.1568,127.8171,0,33.72073,-33.72073,183.1865,43.61574,0.1188502,35.23816,0,0,127.8171
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.463878,37.55301,36.85307,19.55804,19.55804,0,0,0,19.55804,12.59777,0,0,2.463878,20.58742,19.55804,0,0,249.6243,94.09638,0,18.12354,-18.12354,164.0826,39.0672,0.1188502,21.51385,1.971102,0,96.56026
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.11512,42.65554,36.46302,23.76614,23.76614,0,0,0,23.76614,88.84537,0,3.552714E-15,21.11512,25.01699,23.76614,0,0,269.7615,75.97285,0,3.901875,-3.901875,159.9696,38.08793,0.1188502,26.14276,16.89209,0,97.08796
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.43114,48.758,37.64763,33.06752,33.06752,0,0,0,33.06752,110.172,0,0,36.43114,34.80791,33.06752,0,0,274.097,72.07097,1.623233,0,1.623233,161.5096,38.45458,0.1188454,36.37427,29.14491,0,108.5021
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,41.88039,54.1701,40.93422,26.7908,26.7908,0,0,0,26.7908,156.3238,0,0,41.88039,28.20084,26.7908,0,0,272.4737,73.53188,13.67955,0,13.67955,174.4871,41.54447,0.1188055,29.46988,33.50431,0,115.4123
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,48.94374,59.78279,43.71517,17.60941,17.60941,0,0,0,17.60941,277.9408,0,0,48.94374,18.53622,17.60941,0,0,258.7942,85.84348,30.40752,0,30.40752,203.3342,48.41282,0.1187167,19.37035,39.15499,0,134.7872
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,49.5027,62.93251,46.32277,36.78236,36.78236,0,0,0,36.78236,134.5827,0,0,49.5027,38.71827,36.78236,0,0,228.3867,113.2102,10.78443,0,10.78443,213.5652,50.84877,0.1186853,40.46059,39.60216,0,162.7129
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,51.89334,66.16582,48.3525,32.65434,32.65434,0,0,0,32.65434,158.9171,0,0,51.89334,34.37299,32.65434,0,0,217.6022,122.9162,17.52035,0,17.52035,230.1865,54.8062,0.1186343,35.91977,41.51467,0,174.8096
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,62.74529,73.06954,50.42558,36.393,36.393,0,0,0,36.393,172.4103,0,0,62.74529,38.30842,36.393,0,0,200.0819,138.6845,24.43686,0,24.43686,253.3694,60.32592,0.1185631,40.0323,50.19623,0,201.4298
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,40.114,65.37524,51.68243,7.571383,7.571383,0,0,0,7.571383,529.8107,0,0,40.114,7.969877,7.571383,0,0,175.645,160.6777,32.14412,0,32.14412,283.864,67.58652,0.1184697,8.328522,32.0912,0,200.7917
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.86109,60.58789,52.05081,13.53189,13.53189,0,0,0,13.53189,191.1121,0,0,25.86109,14.2441,13.53189,0,0,143.5009,189.6074,11.61699,0,11.61699,294.8848,70.21053,0.118436,14.88508,20.68887,0,215.4685
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.80287,60.29721,52.45531,3.175796,3.175796,0,0,0,3.175796,749.5088,0,0,23.80287,3.342943,3.175796,0,0,131.8839,200.0627,20.45993,0,20.45993,314.2948,74.83194,0.1183766,3.493376,19.0423,0,223.8656
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.60065,56.61896,51.92802,27.52079,27.52079,0,0,0,27.52079,53.05317,0,0,14.60065,28.96925,27.52079,0,0,111.424,218.4767,0,14.3686,-14.3686,299.149,71.2258,0.1183766,30.27287,11.68052,0,233.0773
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.119458,50.85114,50.50504,0,0,0,0,0,0,0,0,0,1.119458,0,0,0,0,127.3891,204.108,1.119458,0,1.119458,300.211,71.47866,0.1183734,0,0.8955668,0,205.2275
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.36376,49.36376,39.12113,39.12113,0,0,0,39.12113,0,0,7.105427E-15,0,41.18014,39.12113,0,0,126.2696,205.1156,0,41.18014,-41.18014,256.8033,61.14352,0.1183734,43.03324,0,0,205.1156
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.78187,47.78187,29.9554,29.9554,0,0,0,29.9554,0,0,3.552714E-15,0,31.532,29.9554,0,0,172.0253,163.9354,0,31.532,-31.532,223.5656,53.22981,0.1183734,32.95094,0,0,163.9354
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,45.83158,45.83158,2.146989,2.146989,0,0,0,2.146989,0,0,0,0,2.259988,2.146989,0,0,207.0609,132.4034,0,2.259988,-2.259988,221.1834,52.66261,0.1183734,2.361687,0,0,132.4034
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,43.88131,43.88131,56.7661,56.7661,0,0,0,56.7661,0,0,7.105427E-15,0,59.75379,56.7661,0,0,209.572,130.1434,0,59.75379,-59.75379,158.1974,37.66597,0.1183734,62.44271,0,0,130.1434
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,42.33553,42.33553,14.46749,14.46749,0,0,0,14.46749,0,0,1.776357E-15,0,15.22894,14.46749,0,0,275.9651,70.38966,0,15.22894,-15.22894,142.1447,33.8439,0.1183734,15.91424,0,0,70.38966
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,41.23759,41.23759,14.70276,14.70276,0,0,0,14.70276,0,0,1.776357E-15,0,15.47659,14.70276,0,0,292.8861,55.16071,0,15.47659,-15.47659,125.8309,29.95968,0.1183734,16.17303,0,0,55.16071
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,40.13966,40.13966,10.13337,10.13337,0,0,0,10.13337,0,0,1.776357E-15,0,10.66671,10.13337,0,0,310.0823,39.68413,0,10.66671,-10.66671,114.5872,27.28261,0.1183734,11.14671,0,0,39.68413
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,39.18619,39.18619,7.522087,7.522087,0,0,0,7.522087,0,0,8.881784E-16,0,7.917986,7.522087,0,0,321.9342,29.01742,0,7.917986,-7.917986,106.2409,25.29541,0.1183734,8.274295,0,0,29.01742
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,38.37718,38.37718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.732,21.09943,0,0,0,106.2409,25.29541,0.1183734,0,0,0,21.09943
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.58262,37.58262,28.08661,28.08661,20.25,0,7.39125,28.08661,0,0,0,0,8.249061,7.836607,0,0,330.732,21.09943,0,8.249061,-8.249061,97.54565,23.22511,0.1183734,30.89527,0,81,21.09943
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.01199,37.01199,25.65236,25.65236,81,0,22.761,25.65236,0,0,0,0,0,0,55.34764,52.58026,339.8976,12.85037,52.58026,0,52.58026,147.4277,35.10175,0.1186017,28.2176,0,81,12.85037
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7258135,37.03694,36.83141,0,0,72.31579,0,20.56389,0,0,0,0,0.7258135,0,0,72.31579,68.7,287.3174,60.1726,69.42581,0,69.42581,213.2908,50.78342,0.1187581,0,0.5806508,81,60.89841
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.02197,43.54795,36.46302,46.55044,46.55044,81,0,22.761,46.55044,51.60417,0,0,24.02197,0,0,34.44956,32.72708,217.8915,122.6558,56.74905,0,56.74905,267.1277,63.60169,0.1189863,51.20549,19.21758,81,146.6778
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.73781,51.88495,37.64763,65.47639,65.47639,81,0,22.761,65.47639,69.8539,0,0,45.73781,0,0,15.52362,14.74744,161.1425,173.73,60.48524,0,60.48524,324.509,77.26389,0.1192147,72.02402,36.59024,81,219.4678
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,63.78185,62.2051,40.91255,48.0904,48.0904,81,0,22.761,48.0904,132.6291,0,0,63.78185,0,0,32.9096,31.26412,100.6573,228.1667,95.04597,0,95.04597,414.6775,98.73254,0.1193543,52.89944,51.02548,81,291.9485
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,58.17352,63.28204,43.71517,0,0,0,0,0,0,0,52.56224,0,58.17352,0,0,0,0,5.611288,313.7081,5.611288,0,5.611288,420.0009,100,0.1193381,0,46.53882,0,371.8816
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,72.51256,72.30017,46.27943,19.90991,19.90991,0,0,0,19.90991,364.2033,51.55476,0,72.51256,20.9578,19.90991,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,21.9009,58.01005,0,391.2708
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,80.75005,78.71378,48.30917,27.86583,27.86583,0,0,0,27.86583,289.7816,51.4176,0,80.75005,29.33245,27.86583,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,30.65242,64.60004,0,399.5083
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,60.67427,72.12719,50.38224,12.86505,12.86505,0,0,0,12.86505,471.6211,47.13212,0,60.67427,13.54215,12.86505,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,14.15155,48.53942,0,379.4325
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,49.11363,68.82211,51.63909,0,0,0,0,0,0,0,49.11363,0,49.11363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,0,39.2909,0,367.8719
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,53.47688,71.01773,52.00747,33.19669,33.19669,0,0,0,33.19669,161.091,18.533,0,53.47688,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,36.51635,42.7815,0,372.2351
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,35.02483,64.27511,52.41198,63.35623,63.35623,30.08264,0,9.878909,63.35623,55.28237,0,0,35.02483,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,69.69185,28.01986,81,353.7831
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.62648,57.29432,51.92802,6.320001,6.320001,0,0,0,6.320001,263.0771,9.973844,0,16.62648,6.652633,6.320001,0,0,0,318.7582,0,0,0,420.0009,100,0.1193381,6.952001,13.30118,0,335.3847
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.431076,51.25867,50.50504,55.97957,55.97957,0,0,0,55.97957,4.342792,0,7.105427E-15,2.431076,58.92587,55.97957,0,0,0,318.7582,0,56.49479,-56.49479,360.4501,85.82128,0.1193381,61.57753,1.944861,0,321.1893
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.36376,49.36376,32.06076,32.06076,0,0,0,32.06076,0,0,0,0,33.74817,32.06076,0,0,62.77199,262.2634,0,33.74817,-33.74817,324.8764,77.35137,0.1193381,35.26683,0,0,262.2634
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.78187,47.78187,42.09225,42.09225,0,0,0,42.09225,0,0,7.105427E-15,0,44.30763,42.09225,0,0,100.27,228.5153,0,44.30763,-44.30763,278.1721,66.23132,0.1193381,46.30148,0,0,228.5153
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,45.83158,45.83158,1.372777,1.372777,0,0,0,1.372777,0,0,2.220446E-16,0,1.445029,1.372777,0,0,149.5007,184.2076,0,1.445029,-1.445029,276.6489,65.86864,0.1193381,1.510055,0,0,184.2076
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,43.83797,43.83797,39.18852,39.18852,0,0,0,39.18852,0,0,0,0,41.25108,39.18852,0,0,151.1062,182.7626,0,41.25108,-41.25108,233.1664,55.51571,0.1193381,43.10737,0,0,182.7626
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.29941,42.29941,27.87998,27.87998,0,0,0,27.87998,0,0,0,0,29.34735,27.87998,0,0,196.9408,141.5115,0,29.34735,-29.34735,202.2316,48.15028,0.1193381,30.66798,0,0,141.5115
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,41.22314,41.22314,46.24698,46.24698,0,0,0,46.24698,0,0,7.105427E-15,0,48.68103,46.24698,0,0,229.5489,112.1642,0,48.68103,-48.68103,150.9173,35.93262,0.1193381,50.87168,0,0,112.1642
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,40.12521,40.12521,32.52587,32.52587,0,0,0,32.52587,0,0,7.105427E-15,0,34.23776,32.52587,0,0,283.639,63.48315,0,34.23776,-34.23776,114.8275,27.33983,0.1193381,35.77846,0,0,63.48315
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.18619,39.18619,20.54706,20.54706,0,0,0,20.54706,0,0,0,0,21.62848,20.54706,0,0,321.6809,29.2454,0,21.62848,-21.62848,92.0291,21.91165,0.1193381,22.60176,0,0,29.2454
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,38.37718,38.37718,5.434427,5.434427,0,0,0,5.434427,0,0,0,0,5.720449,5.434427,0,0,345.7126,7.616914,0,5.720449,-5.720449,85.99921,20.47596,0.1193381,5.97787,0,0,7.616914
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,37.58262,37.58262,4.683266,4.683266,76.99905,0,21.74876,4.683266,0,0,0,0,0,0,72.31579,68.7,352.0686,1.896464,68.7,0,68.7,151.1738,35.99368,0.1195261,5.151593,0,81,1.896464
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.03366,37.03366,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,51.49422,48.91951,283.3686,63.72646,48.91951,0,48.91951,197.5829,47.04345,0.1197351,32.45635,0,81,63.72646
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.267956,37.21252,36.85307,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,391.9728,0,0,1.267956,0,0,72.31579,68.7,234.4491,107.754,69.96796,0,69.96796,263.9603,62.84757,0.1198886,0.3558286,1.014365,81,109.022
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.11771,40.57116,36.48469,0,0,72.31579,0,20.56389,0,0,0,0,14.11771,0,0,72.31579,68.7,164.4812,170.7252,82.81771,0,82.81771,342.5281,81.55415,0.1200022,0,11.29417,81,184.8429
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.14544,43.59085,37.64763,25.47956,25.47956,0,0,0,25.47956,79.06513,3.552714E-15,0,20.14544,26.82059,25.47956,0,0,81.66344,245.2611,0,6.67514,-6.67514,335.4919,79.87886,0.1200022,28.02751,16.11636,0,265.4066
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.10289,47.5652,40.87643,26.14126,26.14126,0,0,0,26.14126,84.55175,0,0,22.10289,27.51712,26.14126,0,0,89.08026,238.586,0,5.414223,-5.414223,329.7848,78.52003,0.1200022,28.75539,17.68231,0,260.6889
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.34275,48.61512,43.63572,0,0,0,0,0,0,0,0,0,16.34275,0,0,0,0,95.09607,233.1718,16.34275,0,16.34275,345.2889,82.21147,0.1199549,0,13.0742,0,249.5145
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.76967,52.73788,46.23609,33.61985,33.61985,0,0,0,33.61985,61.77799,0,0,20.76967,35.38932,33.61985,0,0,78.75331,247.8802,0,14.61965,-14.61965,329.8784,78.54233,0.1199549,36.98184,16.61574,0,268.6499
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.652076,50.62815,48.26583,2.905387,2.905387,0,0,0,2.905387,263.3755,0,0,7.652076,3.058302,2.905387,0,0,94.99737,233.2606,4.593774,0,4.593774,334.2365,79.57995,0.1199416,3.195925,6.121661,0,240.9127
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.441687,52.9491,50.30278,2.65128,2.65128,0,0,0,2.65128,318.4004,0,0,8.441687,2.790821,2.65128,0,0,90.40359,237.395,5.650866,0,5.650866,339.5974,80.85635,0.1199253,2.916408,6.753349,0,245.8367
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.927193,54.70834,51.55963,25.59276,25.59276,0,0,0,25.59276,38.78907,0,3.552714E-15,9.927193,26.93975,25.59276,0,0,84.75273,242.4808,0,17.01255,-17.01255,321.6645,76.58664,0.1199253,28.15204,7.941754,0,252.408
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.66255,57.34389,51.96413,42.56898,42.56898,0,0,0,42.56898,39.14246,0,7.105427E-15,16.66255,44.80946,42.56898,0,0,103.6556,225.4682,0,28.14691,-28.14691,291.9951,69.5225,0.1199253,46.82588,13.33004,0,242.1308
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.550554,55.09496,52.37586,0,0,0,0,0,0,0,0,0,8.550554,0,0,0,0,134.9299,197.3213,8.550554,0,8.550554,300.1069,71.45387,0.1199005,0,6.840444,0,205.8719
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.01611,56.34333,51.84856,56.3419,56.3419,0,0,0,56.3419,24.87689,0,0,14.01611,59.30726,56.3419,0,0,126.3794,205.0168,0,45.29115,-45.29115,252.3658,60.08698,0.1199005,61.97609,11.21289,0,219.0329
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.230304,51.15261,50.4617,55.17754,55.17754,0,0,0,55.17754,4.042049,0,0,2.230304,58.08162,55.17754,0,0,176.7029,159.7257,0,55.85132,-55.85132,193.4933,46.06975,0.1199005,60.6953,1.784243,0,161.956
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,49.32764,49.32764,25.1816,25.1816,0,0,0,25.1816,0,0,3.552714E-15,0,26.50694,25.1816,0,0,238.7599,103.8743,0,26.50694,-26.50694,165.5526,39.4172,0.1199005,27.69976,0,0,103.8743
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.73853,47.73853,37.39148,37.39148,0,0,0,37.39148,0,0,0,0,39.35946,37.39148,0,0,268.212,77.3674,0,39.35946,-39.35946,124.0641,29.539,0.1199005,41.13063,0,0,77.3674
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.78825,45.78825,29.6112,29.6112,0,0,0,29.6112,0,0,3.552714E-15,0,31.16969,29.6112,0,0,311.9448,38.00794,0,31.16969,-31.16969,91.20832,21.71622,0.1199005,32.57232,0,0,38.00794
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,43.80185,43.80185,8.509297,8.509297,80.82509,0,22.71675,8.509297,0,0,0,0,0,0,72.31579,68.7,346.5778,6.838255,68.7,0,68.7,156.3829,37.23394,0.1201122,9.360228,0,81,6.838255
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.29941,42.29941,29.09453,29.09453,81,0,22.761,29.09453,0,0,0,0,0,0,51.90547,49.3102,277.8777,68.66826,49.3102,0,49.3102,203.1626,48.37196,0.1203206,32.00398,0,81,68.66826
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.20148,41.20148,19.27517,19.27517,81,0,22.761,19.27517,0,0,0,0,0,0,61.72483,58.63859,228.5676,113.0474,58.63859,0,58.63859,258.7921,61.61704,0.1205612,21.20268,0,81,113.0474
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.08187,40.08187,28.66783,28.66783,81,0,22.761,28.66783,0,0,0,0,0,0,52.33216,49.71556,169.929,165.8222,49.71556,0,49.71556,305.9564,72.84661,0.1207702,31.53462,0,81,165.8222
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.18619,39.18619,15.40606,15.40606,81,0,22.761,15.40606,0,0,0,0,0,0,65.59394,62.31424,120.2134,210.5662,62.31424,0,62.31424,365.0729,86.92194,0.1209989,16.94667,0,81,210.5662
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,38.37718,38.37718,11.51141,11.51141,0,0,0,11.51141,0,0,0,0,12.11728,11.51141,0,0,57.89916,266.649,0,12.11728,-12.11728,352.3001,83.88082,0.1209989,12.66255,0,0,266.649
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,37.58262,37.58262,32.09706,32.09706,0,0,0,32.09706,0,0,7.105427E-15,0,33.78638,32.09706,0,0,71.3628,254.5317,0,33.78638,-33.78638,316.6862,75.40132,0.1209989,35.30676,0,0,254.5317
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.03366,37.03366,14.37459,14.37459,0,0,0,14.37459,0,0,1.776357E-15,0,15.13114,14.37459,0,0,108.9032,220.7453,0,15.13114,-15.13114,300.7365,71.6038,0.1209989,15.81204,0,0,220.7453
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3741685,36.98066,36.87474,40.43316,40.43316,0,0,0,40.43316,0.9254001,0,1.421085E-14,0.3741685,42.56123,40.43316,0,0,125.7156,205.6142,0,42.18706,-42.18706,256.2675,61.01595,0.1209989,44.47648,0.2993349,0,205.9884
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.29214,42.75471,36.50636,57.85637,57.85637,0,0,0,57.85637,36.80173,0,0,21.29214,60.90144,57.85637,0,0,172.5901,163.4271,0,39.60929,-39.60929,214.5156,51.07505,0.1209989,63.642,17.03371,0,184.7193
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,42.7974,50.89777,37.66208,17.18903,17.18903,0,0,0,17.18903,248.9809,0,0,42.7974,18.09371,17.18903,0,0,216.6004,123.8178,24.70369,0,24.70369,237.9516,56.65503,0.1209274,18.90793,34.23792,0,166.6152
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,58.59462,60.13765,40.85476,11.25402,11.25402,0,0,0,11.25402,520.6549,0,0,58.59462,11.84634,11.25402,0,0,191.8967,146.0511,46.74828,0,46.74828,282.3009,67.21437,0.1207923,12.37942,46.87569,0,204.6458
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,57.52669,62.89684,43.5996,51.22919,51.22919,0,0,0,51.22919,112.2928,0,0,57.52669,53.92547,51.22919,0,0,145.1485,188.1246,3.60122,0,3.60122,285.7173,68.0278,0.1207819,56.35212,46.02135,0,245.6513
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,70.15153,71.1116,46.15663,53.6269,53.6269,0,0,0,53.6269,130.8141,0,0,70.15153,56.44937,53.6269,0,0,141.5473,191.3657,13.70216,0,13.70216,298.7163,71.1228,0.1207423,58.98959,56.12122,0,261.5172
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,69.52441,73.32413,48.18637,36.84791,36.84791,0,0,0,36.84791,188.6794,0,0,69.52441,38.78727,36.84791,0,0,127.8451,203.6976,30.73714,0,30.73714,327.8762,78.06559,0.1206537,40.5327,55.61953,0,273.222
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,63.22312,73.07713,50.25945,51.02913,51.02913,0,0,0,51.02913,123.8961,0,0,63.22312,53.71487,51.02913,0,0,97.10796,231.3611,9.508245,0,9.508245,336.8965,80.21328,0.1206263,56.13204,50.57849,0,294.5842
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,66.55775,76.03758,51.48018,47.44968,47.44968,0,0,0,47.44968,140.2702,0,0,66.55775,49.94703,47.44968,0,0,87.59971,239.9185,16.61073,0,16.61073,352.6548,83.96526,0.1205785,52.19464,53.2462,0,306.4762
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,52.84306,70.61441,51.88468,61.9571,61.9571,0,0,0,61.9571,85.28977,0,0,52.84306,65.21799,61.9571,0,0,70.98898,254.8681,0,12.37493,-12.37493,339.6104,80.85947,0.1205785,68.15281,42.27445,0,307.7112
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.28803,62.77584,52.28918,39.80411,39.80411,0,0,0,39.80411,78.60503,0,0,31.28803,41.89906,39.80411,0,0,84.73891,242.4932,0,10.61103,-10.61103,328.4254,78.19638,0.1205785,43.78452,25.03043,0,273.7812
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.94141,56.6052,51.80522,19.0231,19.0231,0,0,0,19.0231,78.5435,0,0,14.94141,20.02431,19.0231,0,0,96.52894,231.8822,0,5.082907,-5.082907,323.0676,76.9207,0.1205785,20.92541,11.95313,0,246.8236
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.277907,51.13113,50.42558,50.44302,50.44302,0,0,0,50.44302,4.515803,0,0,2.277907,53.09792,50.44302,0,0,102.1766,226.7993,0,50.82001,-50.82001,269.4986,64.16621,0.1205785,55.48733,1.822326,0,229.0772
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,49.28431,49.28431,45.73572,45.73572,0,0,0,45.73572,0,0,7.105427E-15,0,48.14286,45.73572,0,0,158.6433,175.9793,0,48.14286,-48.14286,218.7516,52.0836,0.1205785,50.30929,0,0,175.9793
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,47.70241,47.70241,54.19513,54.19513,0,0,0,54.19513,0,0,7.105427E-15,0,57.04751,54.19513,0,0,212.1354,127.8364,0,57.04751,-57.04751,158.6182,37.76617,0.1205785,59.61465,0,0,127.8364
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,45.78825,45.78825,61.91293,61.91293,81,0,22.761,61.91293,0,0,0,0,0,0,19.08707,18.13272,275.5215,70.78889,18.13272,0,18.13272,175.8204,41.86192,0.1206544,68.10423,0,81,70.78889
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,43.80185,43.80185,16.42617,16.42617,81,0,22.761,16.42617,0,0,0,0,0,0,64.57383,61.34514,257.3888,87.10834,61.34514,0,61.34514,234.0175,55.71835,0.1208848,18.06878,0,81,87.10834
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,42.25607,42.25607,8.441007,8.441007,80.7568,0,22.69947,8.441007,0,1.421085E-14,0,0,0,0,72.31579,68.7,196.0436,142.319,68.7,0,68.7,299.1921,71.23606,0.1210917,9.285108,0,81,142.319
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,41.17981,41.17981,15.36911,15.36911,81,0,22.761,15.36911,0,0,0,0,0,0,65.63089,62.34935,127.3436,204.149,62.34935,0,62.34935,358.3419,85.31932,0.1213179,16.90602,0,81,204.149
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,40.08187,40.08187,32.54498,32.54498,0,0,0,32.54498,0,0,0,0,34.25787,32.54498,0,0,64.99428,260.2634,0,34.25787,-34.25787,322.2309,76.72149,0.1213179,35.79947,0,0,260.2634
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,39.18619,39.18619,27.29165,27.29165,0,0,0,27.29165,0,0,3.552714E-15,0,28.72805,27.29165,0,0,103.0586,226.0055,0,28.72805,-28.72805,291.9489,69.5115,0.1213179,30.02081,0,0,226.0055
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.37718,38.37718,17.04578,17.04578,0,0,0,17.04578,0,0,3.552714E-15,0,17.94293,17.04578,0,0,134.9786,197.2775,0,17.94293,-17.94293,273.0354,65.00829,0.1213179,18.75036,0,0,197.2775
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,37.58262,37.58262,14.0056,14.0056,0,0,0,14.0056,0,0,1.776357E-15,0,14.74274,14.0056,0,0,154.9152,179.3345,0,14.74274,-14.74274,257.4951,61.30825,0.1213179,15.40616,0,0,179.3345
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.05532,37.05532,8.39184,8.39184,0,0,0,8.39184,0,0,1.776357E-15,0,8.833515,8.39184,0,0,171.296,164.5918,0,8.833515,-8.833515,248.1838,59.09126,0.1213179,9.231024,0,0,164.5918
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.07445,37.47823,36.88919,0,0,0,0,0,0,0,0,0,2.07445,0,0,0,0,181.1111,155.7583,2.07445,0,2.07445,250.1518,59.55983,0.121312,0,1.65956,0,157.8327
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.28581,42.47038,36.52803,19.37145,19.37145,0,0,0,19.37145,104.7201,3.552714E-15,0,20.28581,20.391,19.37145,0,0,179.0366,157.6253,0,0.1051972,-0.1051972,250.0409,59.53343,0.121312,21.3086,16.22865,0,177.9111
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.6857,49.51862,37.66208,32.10884,32.10884,0,0,0,32.10884,120.483,0,0,38.6857,33.79879,32.10884,0,0,179.1535,157.5201,4.886911,0,4.886911,254.677,60.63727,0.1212979,35.31973,30.94856,0,196.2058
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,50.67414,57.17529,40.83309,35.84871,35.84871,0,0,0,35.84871,141.3555,0,0,50.67414,37.73549,35.84871,0,0,174.2666,161.9183,12.93865,0,12.93865,266.9517,63.55981,0.1212607,39.43358,40.53931,0,212.5924
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,49.22829,59.70911,43.55626,32.26194,32.26194,0,0,0,32.26194,152.5894,0,0,49.22829,33.95994,32.26194,0,0,161.3279,173.5631,15.26836,0,15.26836,281.4366,67.00857,0.1212167,35.48814,39.38264,0,222.7914
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,63.07265,68.01627,46.07718,12.13457,12.13457,0,0,0,12.13457,519.7764,0,0,63.07265,12.77324,12.13457,0,0,146.0596,187.3046,50.29942,0,50.29942,329.1548,78.37003,0.1210723,13.34803,50.45812,0,250.3773
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,80.66946,78.41105,48.10691,0,0,0,0,0,0,0,0,0,80.66946,0,0,0,0,95.76015,232.5741,80.66946,0,80.66946,405.6845,96.59137,0.1208413,0,64.53558,0,313.2436
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,73.9263,77.82794,50.17999,57.79729,57.79729,0,0,0,57.79729,127.9062,0,0,73.9263,60.83925,57.79729,0,0,15.09069,305.1766,13.08704,0,13.08704,418.1,99.54742,0.1208039,63.57702,59.14104,0,379.1029
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,69.23434,77.16374,51.40072,0,0,0,0,0,0,0,67.23069,0,69.23434,0,0,0,0,2.003646,316.955,2.003646,0,2.003646,420.0009,100,0.1207982,0,55.38747,0,386.1893
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,58.94971,73.08125,51.80522,51.74302,51.74302,0,0,0,51.74302,113.9278,4.483373,0,58.94971,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1207982,56.91732,47.15977,0,377.7079
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,40.47944,66.14644,52.25306,23.32655,23.32655,0,0,0,23.32655,173.5338,15.92518,0,40.47944,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1207982,25.65921,32.38355,0,359.2377
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.37117,57.37148,51.76188,60.40218,60.40218,0,0,0,60.40218,28.75918,0,0,17.37117,63.58124,60.40218,0,0,0,318.7582,0,46.21007,-46.21007,371.2912,88.40248,0.1207982,66.44239,13.89694,0,336.1294
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.903235,50.97113,50.38224,9.845546,9.845546,0,0,0,9.845546,19.33092,0,0,1.903235,10.36373,9.845546,0,0,51.34452,272.5482,0,8.460498,-8.460498,362.373,86.27911,0.1207982,10.8301,1.522588,0,274.4514
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,49.24097,49.24097,83.43819,83.43819,81,0,22.761,83.43819,0,0,0,0,2.566522,2.438196,0,0,60.74507,264.0876,0,2.566522,-2.566522,359.6677,85.63499,0.1207982,91.78201,0,81,264.0876
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,47.70241,47.70241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.59676,261.5211,0,0,0,359.6677,85.63499,0.1207982,0,0,0,261.5211
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,45.75213,45.75213,4.250451,4.250451,0,0,0,4.250451,0,0,8.881784E-16,0,4.474159,4.250451,0,0,63.59676,261.5211,0,4.474159,-4.474159,354.9515,84.51208,0.1207982,4.675496,0,0,261.5211
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.80185,43.80185,26.03353,26.03353,0,0,0,26.03353,0,0,3.552714E-15,0,27.40371,26.03353,0,0,68.56805,257.047,0,27.40371,-27.40371,326.0654,77.63447,0.1207982,28.63688,0,0,257.047
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.25607,42.25607,17.54222,17.54222,0,0,0,17.54222,0,0,3.552714E-15,0,18.4655,17.54222,0,0,99.01662,229.6433,0,18.4655,-18.4655,306.6011,73.00011,0.1207982,19.29644,0,0,229.6433
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,41.17981,41.17981,11.81261,11.81261,0,0,0,11.81261,0,0,1.776357E-15,0,12.43433,11.81261,0,0,119.5338,211.1778,0,12.43433,-12.43433,293.4941,69.87942,0.1207982,12.99388,0,0,211.1778
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.3498,198.7434,0,0,0,293.4941,69.87942,0.1207982,0,0,0,198.7434
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.18619,39.18619,17.29901,17.29901,0,0,0,17.29901,0,0,0,0,18.20948,17.29901,0,0,133.3498,198.7434,0,18.20948,-18.20948,274.2997,65.30931,0.1207982,19.02891,0,0,198.7434
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.37718,38.37718,36.0513,36.0513,0,0,0,36.0513,0,0,0,0,37.94873,36.0513,0,0,153.5825,180.534,0,37.94873,-37.94873,234.2982,55.78517,0.1207982,39.65643,0,0,180.534
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,37.60429,37.60429,27.15625,27.15625,0,0,0,27.15625,0,0,3.552714E-15,0,28.58553,27.15625,0,0,195.7478,142.5852,0,28.58553,-28.58553,204.1664,48.61095,0.1207982,29.87187,0,0,142.5852
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.077,37.077,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,39.6603,37.67729,0,0,227.5095,113.9997,0,39.6603,-39.6603,162.3608,38.65725,0.1207982,41.44501,0,0,113.9997
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3969232,37.02325,36.91086,30.54132,30.54132,0,0,0,30.54132,1.299627,0,7.105427E-15,0.3969232,32.14876,30.54132,0,0,271.5765,74.3394,0,31.75183,-31.75183,128.8914,30.68837,0.1207982,33.59545,0.3175385,0,74.73632
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.40976,43.75863,36.5497,47.14419,47.14419,81,0,22.761,47.14419,51.7768,0,0,24.40976,0,0,33.85581,32.16302,306.8563,42.58756,56.57277,0,56.57277,182.5611,43.46683,0.1210154,51.85861,19.5278,81,66.99732
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,48.87055,52.98583,37.66208,67.68855,67.68855,81,0,22.761,67.68855,72.19913,0,0,48.87055,0,0,13.31145,12.64587,250.2835,93.50306,61.51642,0,61.51642,240.9207,57.36195,0.1212358,74.45741,39.09644,81,142.3736
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,67.89104,63.71644,40.81142,32.32946,32.32946,81,0,22.761,32.32946,209.9974,0,0,67.89104,0,0,48.67054,46.23701,188.7671,148.8678,114.1281,0,114.1281,349.192,83.14079,0.121312,35.56241,54.31283,81,216.7589
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,76.11169,70.45958,43.51292,31.72832,31.72832,0,0,0,31.72832,239.8857,0,0,76.11169,33.39823,31.72832,0,0,74.63905,251.5831,42.71346,0,42.71346,389.7136,92.78876,0.1211903,34.90115,60.88935,0,327.6948
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,72.73872,72.05202,45.99772,36.87766,36.87766,0,0,0,36.87766,197.2433,1.99455,0,72.73872,38.81859,36.87766,0,0,31.92558,290.0252,31.92558,0,31.92558,420.0009,100,0.1210995,40.56543,58.19098,0,362.7639
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,71.79982,74.19179,48.06358,34.75891,34.75891,0,0,0,34.75891,206.5652,35.21149,0,71.79982,36.58833,34.75891,0,0,0,318.7582,0,0,0,420.0009,100,0.1210995,38.23481,57.43986,0,390.558
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,64.17204,73.29868,50.10053,27.12506,27.12506,0,0,0,27.12506,236.5784,35.61935,0,64.17204,28.55269,27.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.1210995,29.83756,51.33764,0,382.9303
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,54.51456,70.69025,51.35738,25.43284,25.43284,0,0,0,25.43284,214.3471,27.74314,0,54.51456,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1210995,27.97613,43.61164,0,373.2728
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,41.49586,65.98809,51.76188,50.72785,50.72785,0,0,0,50.72785,81.80094,0,0,41.49586,53.39774,50.72785,0,0,0,318.7582,0,11.90188,-11.90188,407.4552,97.01294,0.1210995,55.80063,33.19669,0,360.2541
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,34.24721,63.76822,52.20972,0,0,0,0,0,0,0,21.0229,0,34.24721,0,0,0,0,13.22431,306.8564,13.22431,0,13.22431,420.0009,100,0.1210619,0,27.39777,0,341.1035
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.31554,57.65158,51.72577,47.07214,47.07214,0,0,0,47.07214,38.90952,0,7.105427E-15,18.31554,49.54962,47.07214,0,0,0,318.7582,0,31.23407,-31.23407,387.0772,92.16106,0.1210619,51.77935,14.65244,0,337.0738
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.485453,51.10863,50.3389,35.3941,35.3941,0,0,0,35.3941,7.022223,0,7.105427E-15,2.485453,37.25694,35.3941,0,0,34.70452,287.5241,0,34.77149,-34.77149,350.4249,83.43433,0.1210619,38.93351,1.988362,0,290.0096
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,49.24097,49.24097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.33952,252.7527,0,0,0,350.4249,83.43433,0.1210619,0,0,0,252.7527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,47.65907,47.65907,29.06664,29.06664,0,0,0,29.06664,0,0,3.552714E-15,0,30.59646,29.06664,0,0,73.33952,252.7527,0,30.59646,-30.59646,318.1734,75.75541,0.1210619,31.9733,0,0,252.7527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,45.75213,45.75213,66.15398,66.15398,81,0,22.761,66.15398,0,0,0,0,0,0,14.84602,14.10372,107.3356,222.1562,14.10372,0,14.10372,331.5533,78.94111,0.1211198,72.76938,0,81,222.1562
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,43.80185,43.80185,41.65986,41.65986,81,0,22.761,41.65986,0,-7.105427E-15,0,0,0,0,39.34014,37.37313,93.23186,234.8495,37.37313,0,37.37313,367.0086,87.38282,0.1212729,45.82585,0,81,234.8495
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.25607,42.25607,23.62406,23.62406,0,0,0,23.62406,0,0,3.552714E-15,0,24.86743,23.62406,0,0,55.85873,268.4854,0,24.86743,-24.86743,340.796,81.14175,0.1212729,25.98646,0,0,268.4854
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,41.17981,41.17981,1.818261,1.818261,0,0,0,1.818261,0,0,2.220446E-16,0,1.913959,1.818261,0,0,83.4892,243.6179,0,1.913959,-1.913959,338.7785,80.66139,0.1212729,2.000087,0,0,243.6179
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,40.08187,40.08187,18.13051,18.13051,0,0,0,18.13051,0,0,0,0,19.08474,18.13051,0,0,85.61583,241.704,0,19.08474,-19.08474,318.6614,75.87162,0.1212729,19.94356,0,0,241.704
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,39.16452,39.16452,32.12803,32.12803,0,0,0,32.12803,0,0,0,0,33.81898,32.12803,0,0,106.8211,222.6192,0,33.81898,-33.81898,283.0131,67.38394,0.1212729,35.34083,0,0,222.6192
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,38.37718,38.37718,11.4604,11.4604,0,0,0,11.4604,0,0,0,0,12.06358,11.4604,0,0,144.3977,188.8003,0,12.06358,-12.06358,270.297,64.35629,0.1212729,12.60645,0,0,188.8003
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.8017,176.7367,0,0,0,270.297,64.35629,0.1212729,0,0,0,176.7367
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.077,37.077,16.52726,16.52726,0,0,0,16.52726,0,0,3.552714E-15,0,17.39712,16.52726,0,0,157.8017,176.7367,0,17.39712,-17.39712,251.9588,59.99007,0.1212729,18.17999,0,0,176.7367
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.014478,37.19843,36.91086,13.24108,13.24108,0,0,0,13.24108,7.661594,0,1.776357E-15,1.014478,13.93798,13.24108,0,0,177.1319,159.3396,0,12.9235,-12.9235,238.3362,56.74661,0.1212729,14.56519,0.8115821,0,160.354
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.620597,37.29296,36.5497,0,0,0,0,0,0,0,0,0,2.620597,0,0,0,0,191.4913,146.4161,2.620597,0,2.620597,240.8224,57.33854,0.1212654,0,2.096478,0,149.0367
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.43405,41.27716,37.66208,29.48852,29.48852,0,0,0,29.48852,42.16572,0,0,12.43405,31.04055,29.48852,0,0,188.8707,148.7746,0,18.6065,-18.6065,221.2094,52.6688,0.1212654,32.43738,9.947239,0,161.2086
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.480167,42.0845,40.7753,2.529675,2.529675,0,0,0,2.529675,177.1044,0,0,4.480167,2.662816,2.529675,0,0,209.5446,130.1681,1.817351,0,1.817351,222.9335,53.07929,0.1212602,2.782643,3.584134,0,134.6483
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.79659,47.92154,43.43346,14.42506,14.42506,0,0,0,14.42506,102.5756,0,1.776357E-15,14.79659,15.18427,14.42506,0,0,207.7272,131.8037,0,0.387685,-0.387685,222.5248,52.98199,0.1212602,15.86757,11.83727,0,146.6003
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.11988,50.30418,45.95438,0,0,0,0,0,0,0,0,0,14.11988,0,0,0,0,208.158,131.416,14.11988,0,14.11988,235.9201,56.17134,0.1212201,0,11.2959,0,145.5359
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.73298,52.915,47.98412,38.2513,38.2513,0,0,0,38.2513,41.13057,0,0,15.73298,40.26453,38.2513,0,0,194.0381,144.1239,0,24.53155,-24.53155,210.0616,50.01456,0.1212201,42.07643,12.58638,0,159.8569
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.058521,52.25983,50.05719,0,0,0,0,0,0,0,0,0,7.058521,0,0,0,0,221.2954,119.5924,7.058521,0,7.058521,216.7579,51.60892,0.1212001,0,5.646817,0,126.6509
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.32441,56.51915,51.27792,25.32855,25.32855,0,0,0,25.32855,64.45062,0,0,16.32441,26.66163,25.32855,0,0,214.2369,125.945,0,10.33722,-10.33722,205.8615,49.01455,0.1212001,27.86141,13.05953,0,142.2694
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.09791,56.86296,51.68243,17.69773,17.69773,0,0,0,17.69773,90.96029,0,0,16.09791,18.62919,17.69773,0,0,225.7227,115.6078,0,2.531283,-2.531283,203.1933,48.37926,0.1212001,19.46751,12.87833,0,131.7057
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.029784,54.99994,52.13027,42.57644,42.57644,0,0,0,42.57644,21.20841,0,7.105427E-15,9.029784,44.8173,42.57644,0,0,228.5352,113.0765,0,35.78752,-35.78752,165.4699,39.39753,0.1212001,46.83408,7.223828,0,122.1063
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.011623,52.31037,51.68243,18.73025,18.73025,0,0,0,18.73025,10.73997,0,3.552714E-15,2.011623,19.71605,18.73025,0,0,268.2991,77.28901,0,17.70443,-17.70443,146.8078,34.95418,0.1212001,20.60327,1.609299,0,79.30064
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.275813,51.00712,50.30278,34.39577,34.39577,0,0,0,34.39577,6.616548,0,7.105427E-15,2.275813,36.20607,34.39577,0,0,287.9707,59.58458,0,33.93026,-33.93026,111.0422,26.43857,0.1212001,37.83535,1.82065,0,61.8604
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,42.47387,42.47387,81,0,22.761,42.47387,0,0,0,0,0,0,38.52613,36.59982,325.671,25.65432,36.59982,0,36.59982,145.7638,34.7056,0.1213497,46.72126,0,81,25.65432
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,34.69603,34.69603,81,0,22.761,34.69603,0,0,0,0,0,0,46.30397,43.98878,289.0712,58.59416,43.98878,0,43.98878,187.4953,44.64164,0.1215292,38.16563,0,81,58.59416
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,24.41895,24.41895,81,0,22.761,24.41895,0,0,0,0,0,0,56.58105,53.752,245.0824,98.18406,53.752,0,53.752,238.4889,56.78295,0.121748,26.86085,0,81,98.18406
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,191.3304,146.5609,68.7,0,68.7,303.6634,72.30067,0.1218942,0,0,81,146.5609
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.25607,42.25607,21.97561,21.97561,81,0,22.761,21.97561,0,0,0,0,0,0,59.02439,56.07317,122.6304,208.3909,56.07317,0,56.07317,356.8591,84.96628,0.1221214,24.17317,0,81,208.3909
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.55724,258.8567,0,0,0,356.8591,84.96628,0.1221214,0,0,0,258.8567
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.1929638,0.1929638,0,0,0,0.1929638,0,0,2.775558E-17,0,0.2031198,0.1929638,0,0,66.55724,258.8567,0,0.2031198,-0.2031198,356.645,84.91531,0.1221214,0.2122602,0,0,258.8567
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,21.74409,21.74409,0,0,0,21.74409,0,0,3.552714E-15,0,22.88852,21.74409,0,0,66.78293,258.6536,0,22.88852,-22.88852,332.5184,79.17088,0.1221214,23.9185,0,0,258.6536
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,5.047945,5.047945,0,0,0,5.047945,0,0,8.881784E-16,0,5.313626,5.047945,0,0,92.21462,235.7651,0,5.313626,-5.313626,326.9173,77.8373,0.1221214,5.55274,0,0,235.7651
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.11865,230.4514,0,0,0,326.9173,77.8373,0.1221214,0,0,0,230.4514
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,33.08222,33.08222,0,0,0,33.08222,0,0,7.105427E-15,0,34.82339,33.08222,0,0,98.11865,230.4514,0,34.82339,-34.82339,290.2102,69.09754,0.1221214,36.39044,0,0,230.4514
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.963827,37.46845,36.91086,19.5136,19.5136,0,0,0,19.5136,10.06389,0,0,1.963827,20.54063,19.5136,0,0,136.8113,195.6281,0,18.5768,-18.5768,270.6286,64.43525,0.1221214,21.46495,1.571062,0,197.5919
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.58264,41.99865,36.57137,35.27072,35.27072,0,0,0,35.27072,52.68575,0,0,18.58264,37.12707,35.27072,0,0,157.4522,177.0513,0,18.54443,-18.54443,251.081,59.78108,0.1221214,38.79779,14.86611,0,195.6339
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.82606,41.0965,37.66208,23.28878,23.28878,0,0,0,23.28878,50.78006,0,0,11.82606,24.51451,23.28878,0,0,178.0571,158.5068,0,12.68845,-12.68845,237.7062,56.59661,0.1221214,25.61766,9.460847,0,170.3329
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,28.38112,49.44798,40.75364,61.82951,61.82951,0,0,0,61.82951,45.90223,0,0,28.38112,65.08369,61.82951,0,0,192.1554,145.8184,0,36.70258,-36.70258,199.0183,47.38522,0.1221214,68.01247,22.7049,0,174.1995
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,33.72087,54.03787,43.39013,45.28229,45.28229,0,0,0,45.28229,74.46812,0,0,33.72087,47.66557,45.28229,0,0,232.936,109.1158,0,13.9447,-13.9447,184.3193,43.88546,0.1221214,49.81052,26.9767,0,142.8367
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,37.39848,58.00388,45.87492,0,0,0,0,0,0,0,0,0,37.39848,0,0,0,0,248.4301,95.1711,37.39848,0,37.39848,219.7986,52.3329,0.1220152,0,29.91879,0,132.5696
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,21.41709,54.65182,47.86132,6.764512,6.764512,0,0,0,6.764512,316.6096,0,0,21.41709,7.120538,6.764512,0,0,211.0316,128.8297,14.29655,0,14.29655,233.3615,55.56216,0.1219746,7.440963,17.13367,0,150.2468
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,19.14857,56.06348,49.9344,22.21902,22.21902,0,0,0,22.21902,86.18098,0,0,19.14857,23.38844,22.21902,0,0,196.7351,141.6966,0,4.239873,-4.239873,228.8923,54.49806,0.1219746,24.44092,15.31886,0,160.8452
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,24.15705,59.0914,51.19847,50.71847,50.71847,0,0,0,50.71847,47.6297,0,0,24.15705,53.38787,50.71847,0,0,201.4461,137.4568,0,29.23081,-29.23081,198.0803,47.16189,0.1219746,55.79032,19.32564,0,161.6138
