Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.21446,49.36225,37.66208,39.34528,39.34528,0,0,0,39.34528,97.12589,0,0,38.21446,41.41609,39.34528,0,0,236.5708,105.8445,0,3.20163,-3.20163,192.1953,45.7607,0.1213988,43.27981,30.57157,0,144.059
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,55.83183,58.61089,40.42859,61.52427,61.52427,0,0,0,61.52427,90.74765,0,0,55.83183,64.76238,61.52427,0,0,240.1281,102.6429,0,8.930559,-8.930559,182.7817,43.51936,0.1213988,67.6767,44.66546,0,158.4747
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,68.65045,66.43787,42.82671,0,0,0,0,0,0,0,0,0,68.65045,0,0,0,0,250.051,93.71236,68.65045,0,68.65045,247.9092,59.02588,0.1212155,0,54.92036,0,162.3628
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,74.91994,71.95453,45.13815,19.05685,19.05685,0,0,0,19.05685,393.1392,0,0,74.91994,20.05984,19.05685,0,0,181.4005,155.4978,54.8601,0,54.8601,299.9541,71.41749,0.1210694,20.96253,59.93596,0,230.4177
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,82.07316,77.82619,47.13177,14.17698,14.17698,0,0,0,14.17698,578.9184,0,0,82.07316,14.92314,14.17698,0,0,126.5404,204.8719,67.15002,0,67.15002,363.6582,86.58511,0.1208911,15.59468,65.65853,0,286.945
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,80.35226,79.62943,49.16151,54.97345,54.97345,0,0,0,54.97345,146.1656,0,0,80.35226,57.86679,54.97345,0,0,59.39039,265.3069,22.48547,0,22.48547,384.9897,91.66405,0.1208315,60.47079,64.28181,0,345.6591
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,70.16281,76.37994,50.42558,14.66084,14.66084,0,0,0,14.66084,478.5728,17.82542,0,70.16281,15.43247,14.66084,0,0,36.90492,285.5438,36.90492,0,36.90492,420.0009,100,0.1207338,16.12693,56.13025,0,355.7066
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,55.71242,70.66333,50.90954,0,0,0,0,0,0,0,55.71242,0,55.71242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207338,0,44.56994,0,374.4706
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,36.80994,63.86906,51.43684,25.59163,25.59163,0,0,0,25.59163,143.8359,9.871387,0,36.80994,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1207338,28.15079,29.44795,0,355.5682
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.44218,57.01682,51.07567,13.1537,13.1537,0,0,0,13.1537,140.2053,4.596181,0,18.44218,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1207338,14.46907,14.75375,0,337.2004
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.906176,50.27592,49.68881,0,0,0,0,0,0,0,1.906176,0,1.906176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207338,0,1.524941,0,320.6644
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,48.59809,48.59809,25.79878,25.79878,0,0,0,25.79878,0,0,3.552714E-15,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1207338,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,47.05232,47.05232,36.19434,36.19434,0,0,0,36.19434,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1207338,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,45.26095,45.26095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1207338,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.43346,43.43346,17.56999,17.56999,0,0,0,17.56999,0,0,3.552714E-15,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1207338,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.01048,42.01048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1207338,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.01367,41.01367,1.404328,1.404328,0,0,0,1.404328,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1207338,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.95908,39.95908,11.17509,11.17509,0,0,0,11.17509,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1207338,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,39.15007,39.15007,34.77228,34.77228,0,0,0,34.77228,0,0,7.105427E-15,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1207338,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,38.39885,38.39885,30.59917,30.59917,0,0,0,30.59917,0,0,7.105427E-15,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1207338,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1207338,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,37.17812,37.17812,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1207338,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.633531,37.76108,37.01199,27.29133,27.29133,0,0,0,27.29133,9.649697,0,0,2.633531,28.72771,27.29133,0,0,198.8172,139.8228,0,26.09418,-26.09418,203.8806,48.54291,0.1207338,30.02046,2.106825,0,142.4563
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.04108,41.33806,36.67249,33.74973,33.74973,0,0,0,33.74973,47.52952,0,7.105427E-15,16.04108,35.52603,33.74973,0,0,227.8107,113.7286,0,19.48494,-19.48494,183.3417,43.6527,0.1207338,37.1247,12.83287,0,129.7697
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.24861,43.37634,37.70542,0,0,0,0,0,0,0,0,0,19.24861,0,0,0,0,249.4606,94.24364,19.24861,0,19.24861,201.6025,48.0005,0.1206829,0,15.39888,0,113.4922
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,41.89145,53.59568,40.40692,19.93896,19.93896,0,0,0,19.93896,210.0985,0,0,41.89145,20.98838,19.93896,0,0,230.212,111.5674,20.90307,0,20.90307,221.4329,52.72202,0.1206277,21.93285,33.51316,0,153.4588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,64.11262,64.4965,42.74725,9.223041,9.223041,0,0,0,9.223041,695.1354,0,0,64.11262,9.708464,9.223041,0,0,209.309,130.3802,54.40415,0,54.40415,273.0452,65.01064,0.1204842,10.14534,51.29009,0,194.4928
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,41.97424,58.69239,45.01536,3.385386,3.385386,0,0,0,3.385386,1239.866,0,0,41.97424,3.563564,3.385386,0,0,154.9048,179.3439,38.41068,0,38.41068,309.4848,73.68671,0.1203831,3.723924,33.5794,0,221.3181
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,43.29211,61.42677,47.05232,38.3034,38.3034,0,0,0,38.3034,113.0242,0,0,43.29211,40.31937,38.3034,0,0,116.4941,213.9135,2.97274,0,2.97274,312.305,74.35818,0.1203753,42.13374,34.63369,0,257.2056
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,60.37263,70.40453,49.03872,39.43316,39.43316,0,0,0,39.43316,153.1012,0,0,60.37263,41.50859,39.43316,0,0,113.5214,216.589,18.86404,0,18.86404,330.201,78.61913,0.1203257,43.37648,48.29811,0,276.9616
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,54.16363,69.32107,50.30278,34.50712,34.50712,0,0,0,34.50712,156.9636,0,0,54.16363,36.32329,34.50712,0,0,94.65736,233.5666,17.84034,0,17.84034,347.1258,82.64884,0.1202789,37.95784,43.3309,0,287.7302
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,43.46913,65.65417,50.78674,24.01344,24.01344,0,0,0,24.01344,181.02,0,0,43.46913,25.2773,24.01344,0,0,76.81702,249.6229,18.19182,0,18.19182,364.3841,86.75794,0.1202311,26.41478,34.7753,0,293.092
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.05787,60.26997,51.35738,0,0,0,0,0,0,0,0,0,27.05787,0,0,0,0,58.62519,265.9955,27.05787,0,27.05787,390.0535,92.86968,0.1201602,0,21.6463,0,293.0534
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.85391,54.42511,50.98899,0,0,0,0,0,0,0,0,0,10.85391,0,0,0,0,31.56732,290.3476,10.85391,0,10.85391,400.3504,95.32133,0.1201318,0,8.683126,0,301.2015
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.756572,50.45941,49.60935,22.44349,22.44349,0,0,0,22.44349,12.28228,0,3.552714E-15,2.756572,23.62473,22.44349,0,0,20.71341,300.1161,0,20.86815,-20.86815,378.3534,90.08397,0.1201318,24.68784,2.205258,0,302.8727
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,48.55476,48.55476,28.87202,28.87202,0,0,0,28.87202,0,0,3.552714E-15,0,30.3916,28.87202,0,0,43.90025,279.248,0,30.3916,-30.3916,346.3178,82.45647,0.1201318,31.75922,0,0,279.248
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,46.97286,46.97286,14.88867,14.88867,0,0,0,14.88867,0,0,1.776357E-15,0,15.67229,14.88867,0,0,77.66869,248.8564,0,15.67229,-15.67229,329.7978,78.52313,0.1201318,16.37754,0,0,248.8564
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,45.22483,45.22483,42.6163,42.6163,0,0,0,42.6163,0,0,0,0,44.85926,42.6163,0,0,95.08234,233.1841,0,44.85926,-44.85926,282.512,67.26463,0.1201318,46.87793,0,0,233.1841
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,43.39013,43.39013,30.50967,30.50967,0,0,0,30.50967,0,0,3.552714E-15,0,32.11544,30.50967,0,0,144.926,188.3249,0,32.11544,-32.11544,248.6593,59.20449,0.1201318,33.56063,0,0,188.3249
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.97437,41.97437,5.523241,5.523241,0,0,0,5.523241,0,0,8.881784E-16,0,5.813938,5.523241,0,0,180.6098,156.2094,0,5.813938,-5.813938,242.5309,57.74534,0.1201318,6.075565,0,0,156.2094
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.99923,40.99923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.0697,150.3955,0,0,0,242.5309,57.74534,0.1201318,0,0,0,150.3955
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.95908,39.95908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.0697,150.3955,0,0,0,242.5309,57.74534,0.1201318,0,0,0,150.3955
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,39.15007,39.15007,21.08937,21.08937,0,0,0,21.08937,0,0,3.552714E-15,0,22.19934,21.08937,0,0,187.0697,150.3955,0,22.19934,-22.19934,219.1308,52.17389,0.1201318,23.19831,0,0,150.3955
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.7357,128.1961,0,0,0,219.1308,52.17389,0.1201318,0,0,0,128.1961
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,37.66208,37.66208,13.18166,13.18166,0,0,0,13.18166,0,0,1.776357E-15,0,13.87543,13.18166,0,0,211.7357,128.1961,0,13.87543,-13.87543,204.5048,48.69151,0.1201318,14.49983,0,0,128.1961
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.1528,114.3207,0,0,0,204.5048,48.69151,0.1201318,0,0,0,114.3207
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.127404,37.61658,37.01199,0,0,0,0,0,0,0,0,0,2.127404,0,0,0,0,227.1528,114.3207,2.127404,0,2.127404,206.523,49.17205,0.1201262,0,1.701923,0,116.4481
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.12248,43.77568,36.65082,33.1872,33.1872,0,0,0,33.1872,72.68611,0,0,24.12248,34.93389,33.1872,0,0,225.0254,116.2354,0,10.81141,-10.81141,195.1268,46.45866,0.1201262,36.50592,19.29799,0,140.3578
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.42576,47.16954,37.68375,77.96795,77.96795,81,0,22.761,77.96795,40.306,4.440892E-16,0,31.42576,0,0,3.032052,2.880449,237.0381,105.424,34.30621,0,34.30621,227.6725,54.20763,0.1202378,85.76474,25.14061,81,136.8497
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,56.34134,58.75107,40.38525,14.06196,14.06196,81,0,22.761,14.06196,400.6649,0,0,56.34134,0,0,66.93804,63.59114,202.7319,136.2995,119.9325,0,119.9325,341.4504,81.29756,0.1202955,15.46816,45.07307,81,192.6409
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,67.98769,66.01727,42.70391,42.10445,42.10445,0,0,0,42.10445,161.4739,0,0,67.98769,44.32047,42.10445,0,0,82.79939,244.2388,23.66721,0,23.66721,363.9031,86.64343,0.1202337,46.3149,54.39015,0,312.2265
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,67.6899,68.57609,44.9359,7.291418,7.291418,0,0,0,7.291418,928.3503,0.8825548,0,67.6899,7.675177,7.291418,0,0,59.13217,265.5393,59.13217,0,59.13217,420.0009,100,0.1200795,8.020559,54.15192,0,333.2292
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,71.5775,72.7418,46.97286,52.5141,52.5141,0,0,0,52.5141,136.3015,16.2995,0,71.5775,55.278,52.5141,0,0,0,318.7582,0,0,0,420.0009,100,0.1200795,57.76551,57.262,0,390.3357
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,52.55704,67.1739,49.0026,51.39955,51.39955,0,0,0,51.39955,102.252,0,0,52.55704,54.10479,51.39955,0,0,0,318.7582,0,1.547745,-1.547745,418.3694,99.61156,0.1200795,56.53951,42.04564,0,371.3153
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,45.30188,65.76602,50.25945,33.33984,33.33984,0,0,0,33.33984,135.8791,8.487598,0,45.30188,35.09457,33.33984,0,0,1.719716,317.2105,1.719716,0,1.719716,420.0009,100,0.1200751,36.67382,36.2415,0,362.5124
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,49.09396,67.80102,50.75063,34.84093,34.84093,0,0,0,34.84093,140.9089,12.41931,0,49.09396,36.67466,34.84093,0,0,0,318.7582,0,0,0,420.0009,100,0.1200751,38.32502,39.27517,0,367.8522
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.24631,58.21447,51.31404,71.09969,71.09969,50.9157,0,15.14967,71.09969,29.88243,0,0,21.24631,21.24631,20.184,0,0,0,318.7582,0,0,0,420.0009,100,0.1200751,78.20966,16.99705,81,340.0045
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.33563,55.52482,50.95288,28.12759,28.12759,0,0,0,28.12759,50.96643,0,0,14.33563,29.60799,28.12759,0,0,0,318.7582,0,15.27236,-15.27236,403.9023,96.16704,0.1200751,30.94035,11.4685,0,333.0938
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.728739,50.41446,49.57323,9.726071,9.726071,0,0,0,9.726071,28.05592,0,1.776357E-15,2.728739,10.23797,9.726071,0,0,16.96929,303.4859,0,7.509231,-7.509231,395.9869,94.28242,0.1200751,10.69868,2.182991,0,306.2146
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,48.51142,48.51142,11.06038,11.06038,0,0,0,11.06038,0,0,1.776357E-15,0,11.64251,11.06038,0,0,25.31288,295.9766,0,11.64251,-11.64251,383.7147,91.36045,0.1200751,12.16642,0,0,295.9766
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,46.92952,46.92952,56.82193,56.82193,0,0,0,56.82193,0,0,7.105427E-15,0,59.81255,56.82193,0,0,38.249,284.3341,0,59.81255,-59.81255,320.6667,76.34906,0.1200751,62.50412,0,0,284.3341
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,45.18149,45.18149,2.139286,2.139286,0,0,0,2.139286,0,0,0,0,2.25188,2.139286,0,0,104.7074,224.5216,0,2.25188,-2.25188,318.293,75.7839,0.1200751,2.353215,0,0,224.5216
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,43.35401,43.35401,1.930847,1.930847,0,0,0,1.930847,0,0,2.220446E-16,0,2.032471,1.930847,0,0,107.2095,222.2697,0,2.032471,-2.032471,316.1506,75.2738,0.1200751,2.123932,0,0,222.2697
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.97437,41.97437,12.53923,12.53923,0,0,0,12.53923,0,0,1.776357E-15,0,13.19919,12.53923,0,0,109.4678,220.2372,0,13.19919,-13.19919,302.2374,71.96114,0.1200751,13.79315,0,0,220.2372
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.97755,40.97755,5.721852,5.721852,0,0,0,5.721852,0,0,8.881784E-16,0,6.023003,5.721852,0,0,124.1336,207.038,0,6.023003,-6.023003,295.8886,70.44953,0.1200751,6.294038,0,0,207.038
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.93741,39.93741,16.27013,16.27013,0,0,0,16.27013,0,0,3.552714E-15,0,17.12646,16.27013,0,0,130.8258,201.015,0,17.12646,-17.12646,277.8358,66.15124,0.1200751,17.89715,0,0,201.015
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,39.1284,39.1284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.8552,183.8886,0,0,0,277.8358,66.15124,0.1200751,0,0,0,183.8886
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,38.37718,38.37718,19.65412,19.65412,0,0,0,19.65412,0,0,0,0,20.68855,19.65412,0,0,149.8552,183.8886,0,20.68855,-20.68855,256.0281,60.95895,0.1200751,21.61953,0,0,183.8886
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,37.64763,37.64763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.8424,163.2,0,0,0,256.0281,60.95895,0.1200751,0,0,0,163.2
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,37.19979,37.19979,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,21.26468,20.20145,0,0,172.8424,163.2,0,21.26468,-21.26468,233.6132,55.62207,0.1200751,22.22159,0,0,163.2
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.85598,37.56093,37.03366,0,0,0,0,0,0,0,0,0,1.85598,0,0,0,0,196.4699,141.9353,1.85598,0,1.85598,235.3739,56.04129,0.1200702,0,1.484784,0,143.7913
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.19859,44.13206,36.67249,0,0,0,0,0,0,0,0,0,25.19859,0,0,0,0,194.6139,143.6057,25.19859,0,25.19859,259.2794,61.73306,0.1200047,0,20.15887,0,168.8043
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,47.21299,52.43367,37.68375,52.77806,52.77806,0,0,0,52.77806,89.4557,0,0,47.21299,55.55586,52.77806,0,0,169.4153,166.2845,0,8.342874,-8.342874,250.4852,59.63922,0.1200047,58.05587,37.77039,0,213.4974
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,64.98202,62.01344,40.34913,31.38514,31.38514,0,0,0,31.38514,207.0471,0,0,64.98202,33.03699,31.38514,0,0,178.6852,157.9416,31.94503,0,31.94503,280.7909,66.85485,0.1199216,34.52365,51.98561,0,222.9236
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,76.33039,69.45138,42.62446,14.21783,14.21783,0,0,0,14.21783,536.8638,0,0,76.33039,14.96614,14.21783,0,0,146.7401,186.6921,61.36425,0,61.36425,339.0062,80.71559,0.1197625,15.63962,61.06431,0,263.0225
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,81.17088,74.45215,44.85645,32.86404,32.86404,0,0,0,32.86404,246.9899,0,0,81.17088,34.59373,32.86404,0,0,85.37588,241.9199,46.57715,0,46.57715,383.1931,91.23628,0.119642,36.15044,64.93671,0,323.0908
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,81.19296,77.08002,46.88618,0,0,0,0,0,0,0,42.39423,0,81.19296,0,0,0,0,38.79873,283.8394,38.79873,0,38.79873,420.0009,100,0.1195417,0,64.95436,0,365.0323
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,74.5206,76.50919,48.91592,0,0,0,0,0,0,0,74.5206,0,74.5206,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195417,0,59.61648,0,393.2788
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,69.78265,75.9008,50.17999,20.43799,20.43799,0,0,0,20.43799,341.4359,48.26898,0,69.78265,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1195417,22.48179,55.82613,0,388.5409
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,52.22789,69.00387,50.70729,18.81951,18.81951,0,0,0,18.81951,277.5199,32.41787,0,52.22789,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1195417,20.70147,41.78231,0,370.9861
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,32.9575,62.2865,51.27792,55.9384,55.9384,0,0,0,55.9384,58.91749,0,7.105427E-15,32.9575,58.88253,55.9384,0,0,0,318.7582,0,25.92503,-25.92503,392.6735,93.49349,0.1195417,61.53224,26.366,0,351.7157
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.32175,57.1392,50.90954,29.77985,29.77985,0,0,0,29.77985,64.88195,0,3.552714E-15,19.32175,31.34722,29.77985,0,0,28.80558,292.8332,0,12.02547,-12.02547,379.9975,90.47542,0.1195417,32.75784,15.4574,0,312.1549
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.742333,50.3751,49.5299,0,0,0,0,0,0,0,0,0,2.742333,0,0,0,0,42.16721,280.8077,2.742333,0,2.742333,382.5991,91.09485,0.1195347,0,2.193866,0,283.5501
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,48.43196,48.43196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.42488,283.2758,0,0,0,382.5991,91.09485,0.1195347,0,0,0,283.2758
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,46.85007,46.85007,30.98199,30.98199,0,0,0,30.98199,0,0,3.552714E-15,0,32.61262,30.98199,0,0,39.42488,283.2758,0,32.61262,-32.61262,348.2224,82.90993,0.1195347,34.08019,0,0,283.2758
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,45.10204,45.10204,43.18095,43.18095,0,0,0,43.18095,0,0,0,0,45.45363,43.18095,0,0,75.66113,250.6632,0,45.45363,-45.45363,300.3101,71.50225,0.1195347,47.49905,0,0,250.6632
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,43.27455,43.27455,2.123853,2.123853,0,0,0,2.123853,0,0,0,0,2.235634,2.123853,0,0,126.1652,205.2096,0,2.235634,-2.235634,297.9535,70.94117,0.1195347,2.336238,0,0,205.2096
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,41.93103,41.93103,33.42329,33.42329,0,0,0,33.42329,0,0,0,0,35.18241,33.42329,0,0,128.6492,202.974,0,35.18241,-35.18241,260.868,62.1113,0.1195347,36.76562,0,0,202.974
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.95589,40.95589,6.702097,6.702097,0,0,0,6.702097,0,0,0,0,7.054839,6.702097,0,0,167.7408,167.7915,0,7.054839,-7.054839,253.4315,60.34072,0.1195347,7.372306,0,0,167.7915
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.93741,39.93741,15.17073,15.17073,0,0,0,15.17073,0,0,1.776357E-15,0,15.96919,15.17073,0,0,175.5795,160.7367,0,15.96919,-15.96919,236.5985,56.33287,0.1195347,16.6878,0,0,160.7367
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,39.1284,39.1284,7.699077,7.699077,0,0,0,7.699077,0,0,8.881784E-16,0,8.104291,7.699077,0,0,193.323,144.7675,0,8.104291,-8.104291,228.0558,54.2989,0.1195347,8.468985,0,0,144.7675
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.3278,136.6632,0,0,0,228.0558,54.2989,0.1195347,0,0,0,136.6632
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.68375,37.68375,33.2386,33.2386,0,0,0,33.2386,0,0,0,0,34.988,33.2386,0,0,202.3278,136.6632,0,34.988,-34.988,191.1753,45.51783,0.1195347,36.56246,0,0,136.6632
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,37.21424,37.21424,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,3.006324,2.856008,0,0,241.2033,101.6752,0,3.006324,-3.006324,188.0063,44.76332,0.1195347,3.141608,0,0,101.6752
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.636818,37.80556,37.05532,0,0,0,0,0,0,0,0,0,2.636818,0,0,0,0,244.5437,98.6689,2.636818,0,2.636818,190.5078,45.35891,0.1195279,0,2.109454,0,101.3057
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.98676,40.44304,36.68694,6.881124,6.881124,0,0,0,6.881124,188.7302,0,0,12.98676,7.243289,6.881124,0,0,241.9069,101.042,5.743469,0,5.743469,195.9566,46.65623,0.119513,7.569237,10.38941,0,114.0288
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,31.93799,47.35753,37.70542,0,0,0,0,0,0,0,0,0,31.93799,0,0,0,0,236.1634,106.2112,31.93799,0,31.93799,226.2556,53.87027,0.1194307,0,25.55039,0,138.1491
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,38.65365,52.37716,40.30579,19.34541,19.34541,0,0,0,19.34541,199.8078,0,0,38.65365,20.36359,19.34541,0,0,204.2254,134.9553,18.29006,0,18.29006,243.6071,58.00157,0.1193836,21.27995,30.92292,0,173.609
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,46.19918,57.5145,42.58112,0,0,0,0,0,0,0,0,0,46.19918,0,0,0,0,185.9354,151.4164,46.19918,0,46.19918,287.4355,68.43687,0.1192648,0,36.95934,0,197.6156
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,65.22497,67.35786,44.77699,33.1583,33.1583,0,0,0,33.1583,196.7078,0,0,65.22497,34.90348,33.1583,0,0,139.7362,192.9957,30.3215,0,30.3215,316.201,75.28579,0.119187,36.47413,52.17998,0,258.2206
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,66.94849,70.51961,46.80672,28.67273,28.67273,0,0,0,28.67273,233.4919,0,0,66.94849,30.18182,28.67273,0,0,109.4147,220.285,36.76667,0,36.76667,351.0809,83.59052,0.1190928,31.54,53.5588,0,287.2335
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,51.45451,66.54715,48.83646,0,0,0,0,0,0,0,0,0,51.45451,0,0,0,0,72.64803,253.375,51.45451,0,51.45451,399.8949,95.21288,0.1189611,0,41.1636,0,304.8295
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,52.57072,68.44284,50.10053,16.69872,16.69872,0,0,0,16.69872,314.819,13.79961,0,52.57072,17.57759,16.69872,0,0,21.19352,299.6841,21.19352,0,21.19352,420.0009,100,0.118907,18.36859,42.05658,0,352.2548
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,46.44107,66.62135,50.62783,50.4399,50.4399,0,0,0,50.4399,92.07209,0,7.105427E-15,46.44107,53.09463,50.4399,0,0,0,318.7582,0,6.653562,-6.653562,412.9874,98.33013,0.118907,55.48389,37.15285,0,365.1993
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.82666,55.61064,51.19847,2.784843,2.784843,0,0,0,2.784843,496.4969,3.502402,0,13.82666,2.931414,2.784843,0,0,7.392846,312.1047,7.392846,0,7.392846,420.0009,100,0.1188881,3.063328,11.06133,0,325.9313
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.847693,52.34366,50.83008,47.5609,47.5609,0,0,0,47.5609,10.1926,0,7.105427E-15,4.847693,50.06411,47.5609,0,0,0,318.7582,0,45.21641,-45.21641,372.3386,88.65186,0.1188881,52.31699,3.878155,0,323.6059
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.865585,50.33339,49.45044,0,0,0,0,0,0,0,0,0,2.865585,0,0,0,0,50.24046,273.5418,2.865585,0,2.865585,375.0571,89.29913,0.1188808,0,2.292468,0,276.4074
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,48.3525,48.3525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1188808,0,0,0,276.1208
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,46.76339,46.76339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1188808,0,0,0,276.1208
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,45.01536,45.01536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.37487,276.1208,0,0,0,375.0571,89.29913,0.1188808,0,0,0,276.1208
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,43.23121,43.23121,24.07139,24.07139,0,0,0,24.07139,0,0,3.552714E-15,0,25.3383,24.07139,0,0,47.37487,276.1208,0,25.3383,-25.3383,348.3482,82.93987,0.1188808,26.47853,0,0,276.1208
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.88769,41.88769,25.93697,25.93697,0,0,0,25.93697,0,0,3.552714E-15,0,27.30208,25.93697,0,0,75.52854,250.7825,0,27.30208,-27.30208,319.5693,76.08777,0.1188808,28.53067,0,0,250.7825
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,40.93422,40.93422,1.016629,1.016629,0,0,0,1.016629,0,0,2.220446E-16,0,1.070136,1.016629,0,0,105.8642,223.4805,0,1.070136,-1.070136,318.4412,75.81919,0.1188808,1.118292,0,0,223.4805
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.92296,39.92296,53.33792,53.33792,0,0,0,53.33792,0,0,0,0,56.14518,53.33792,0,0,107.0532,222.4103,0,56.14518,-56.14518,259.259,61.72821,0.1188808,58.67171,0,0,222.4103
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,39.10673,39.10673,35.8375,35.8375,0,0,0,35.8375,0,0,7.105427E-15,0,37.72369,35.8375,0,0,169.4368,166.2651,0,37.72369,-37.72369,219.4948,52.26055,0.1188808,39.42125,0,0,166.2651
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,38.39885,38.39885,37.06484,37.06484,0,0,0,37.06484,0,0,0,0,39.01562,37.06484,0,0,211.352,128.5415,0,39.01562,-39.01562,178.3687,42.46865,0.1188808,40.77133,0,0,128.5415
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,37.68375,37.68375,35.96027,35.96027,0,0,0,35.96027,0,0,7.105427E-15,0,37.85291,35.96027,0,0,254.7027,89.52583,0,37.85291,-37.85291,138.4682,32.96856,0.1188808,39.55629,0,0,89.52583
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.21424,37.21424,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,22.58854,21.45912,0,0,296.7614,51.67292,0,22.58854,-22.58854,114.6578,27.29942,0.1188808,23.60503,0,0,51.67292
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.421756,37.43726,37.03366,4.975513,4.975513,0,0,0,4.975513,28.57506,0,8.881784E-16,1.421756,5.237383,4.975513,0,0,321.8598,29.08438,0,3.815627,-3.815627,110.6358,26.3418,0.1188808,5.473065,1.137405,0,30.50613
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.14151,42.89665,36.68694,40.71359,40.71359,20.25,0,7.39125,40.71359,51.9274,0,0,21.14151,21.54062,20.46359,0,0,326.0994,25.26875,0,0.3991134,-0.3991134,110.2151,26.24163,0.1188808,44.78495,16.91321,81,46.41026
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.29673,50.41494,37.68375,28.70537,28.70537,81,0,22.761,28.70537,143.8642,0,0,41.29673,0,0,52.29463,49.6799,326.5429,24.86964,90.97663,0,90.97663,196.5231,46.79111,0.119015,31.57591,33.03739,81,66.16637
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,62.32343,60.8774,40.26245,31.54995,31.54995,81,0,22.761,31.54995,197.5389,0,0,62.32343,0,0,49.45005,46.97755,235.5662,106.7486,109.301,0,109.301,300.2151,71.47964,0.1191019,34.70494,49.85874,81,169.072
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,73.52155,68.08857,42.50166,12.93876,12.93876,68.45846,0,19.58799,12.93876,568.2272,0,0,73.52155,0,0,55.5197,52.74371,126.2653,205.1195,126.2653,0,126.2653,420.0009,100,0.1190702,14.23264,58.81724,81,278.6411
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,75.02785,71.45414,44.69753,65.4481,65.4481,20.25,0,7.39125,65.4481,114.6372,27.45089,0,75.02785,47.57695,45.19811,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,71.99292,60.02228,81,393.7861
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,66.69904,70.26464,46.68393,28.87895,28.87895,0,0,0,28.87895,230.9607,36.30015,0,66.69904,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,31.76685,53.35924,0,385.4573
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,75.06965,76.51051,48.71367,0,0,0,0,0,0,0,75.06965,0,75.06965,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,0,60.05572,0,393.8279
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,68.32481,74.98982,49.97774,42.18795,42.18795,0,0,0,42.18795,161.9534,23.91644,0,68.32481,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,46.40675,54.65985,0,387.083
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,57.03741,70.7823,50.54115,6.46946,6.46946,0,0,0,6.46946,881.641,50.22745,0,57.03741,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,7.116405,45.62993,0,375.7956
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,34.60898,62.70584,51.11179,2.802325,2.802325,0,0,0,2.802325,1235.009,31.65916,0,34.60898,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,3.082558,27.68718,0,353.3672
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.90976,56.50011,50.75063,0,0,0,0,0,0,0,17.90976,0,17.90976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190702,0,14.32781,0,336.668
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.894735,50.25523,49.36376,31.34791,31.34791,0,0,0,31.34791,9.234221,0,3.552714E-15,2.894735,32.9978,31.34791,0,0,0,318.7582,0,30.10307,-30.10307,388.2694,92.44492,0.1190702,34.4827,2.315788,0,321.653
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,48.26583,48.26583,10.98704,10.98704,0,0,0,10.98704,0,0,1.776357E-15,0,11.5653,10.98704,0,0,33.44785,288.6552,0,11.5653,-11.5653,376.0785,89.54233,0.1190702,12.08574,0,0,288.6552
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,46.68393,46.68393,2.821914,2.821914,0,0,0,2.821914,0,0,0,0,2.970436,2.821914,0,0,46.29819,277.0898,0,2.970436,-2.970436,372.9474,88.79682,0.1190702,3.104105,0,0,277.0898
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,44.97924,44.97924,55.64272,55.64272,0,0,0,55.64272,0,0,7.105427E-15,0,58.57128,55.64272,0,0,49.59867,274.1194,0,58.57128,-58.57128,311.2079,74.09696,0.1190702,61.20699,0,0,274.1194
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,43.15176,43.15176,47.90018,47.90018,0,0,0,47.90018,0,0,7.105427E-15,0,50.42124,47.90018,0,0,114.6779,215.5481,0,50.42124,-50.42124,258.0592,61.44255,0.1190702,52.69019,0,0,215.5481
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,41.85157,41.85157,4.515306,4.515306,0,0,0,4.515306,0,0,8.881784E-16,0,4.752954,4.515306,0,0,170.7015,165.1269,0,4.752954,-4.752954,253.0491,60.24968,0.1190702,4.966837,0,0,165.1269
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,40.8981,40.8981,21.38378,21.38378,0,0,0,21.38378,0,0,3.552714E-15,0,22.50924,21.38378,0,0,175.9825,160.3739,0,22.50924,-22.50924,229.3223,54.60044,0.1190702,23.52216,0,0,160.3739
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.90129,39.90129,17.25362,17.25362,0,0,0,17.25362,0,0,0,0,18.16171,17.25362,0,0,200.9928,137.8647,0,18.16171,-18.16171,210.1782,50.04233,0.1190702,18.97899,0,0,137.8647
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.08506,39.08506,20.58307,20.58307,0,0,0,20.58307,0,0,3.552714E-15,0,21.66639,20.58307,0,0,221.1725,119.703,0,21.66639,-21.66639,187.3398,44.60463,0.1190702,22.64138,0,0,119.703
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,38.37718,38.37718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2462,98.03661,0,0,0,187.3398,44.60463,0.1190702,0,0,0,98.03661
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,37.66208,37.66208,13.74652,13.74652,0,0,0,13.74652,0,0,1.776357E-15,0,14.47002,13.74652,0,0,245.2462,98.03661,0,14.47002,-14.47002,172.0871,40.97303,0.1190702,15.12117,0,0,98.03661
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,37.17812,37.17812,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,22.16633,21.05801,0,0,261.324,83.56658,0,22.16633,-22.16633,148.7217,35.40986,0.1190702,23.16382,0,0,83.56658
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.624031,37.75837,37.01199,3.687489,3.687489,0,0,0,3.687489,71.16038,0,0,2.624031,3.881568,3.687489,0,0,285.9533,61.40025,0,1.257536,-1.257536,147.3962,35.09425,0.1190702,4.056238,2.099225,0,64.02428
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.28096,42.59649,36.65082,28.77785,28.77785,0,0,0,28.77785,70.4742,0,0,20.28096,30.29247,28.77785,0,0,287.3506,60.14272,0,10.01151,-10.01151,136.8431,32.58162,0.1190702,31.65564,16.22477,0,80.42368
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,41.87762,50.57113,37.64763,91.56296,91.56296,81,0,22.761,91.56296,45.73642,0,0,41.87762,11.1189,10.56296,0,0,298.4745,50.1312,30.75872,0,30.75872,166.0234,39.5293,0.1191672,100.7193,33.5021,81,92.00883
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,51.12822,56.60847,40.183,25.0843,25.0843,81,0,22.761,25.0843,203.8256,0,0,51.12822,0,0,55.9157,53.11992,267.7158,77.81405,104.2481,0,104.2481,264.9218,63.0765,0.1192662,27.59273,40.90258,81,128.9423
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,74.65606,68.42324,42.37887,11.81795,11.81795,81,0,22.761,11.81795,631.7173,0,0,74.65606,0,0,69.18204,65.72295,163.4676,171.6374,140.379,0,140.379,398.097,94.78483,0.1192733,12.99975,59.72485,81,246.2934
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,81.85394,74.41016,44.57474,41.83484,41.83484,0,0,0,41.83484,195.6598,14.72866,0,81.85394,44.03667,41.83484,0,0,23.08861,297.9785,23.08861,0,23.08861,420.0009,100,0.1192149,46.01832,65.48315,0,379.8324
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,82.13279,77.11183,46.56113,32.8859,32.8859,0,0,0,32.8859,249.7508,47.51606,0,82.13279,34.61673,32.8859,0,0,0,318.7582,0,0,0,420.0009,100,0.1192149,36.17449,65.70623,0,400.891
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,68.25311,73.26549,48.59809,21.3023,21.3023,0,0,0,21.3023,320.4025,45.82963,0,68.25311,22.42348,21.3023,0,0,0,318.7582,0,0,0,420.0009,100,0.1192149,23.43253,54.60249,0,387.0113
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,56.75726,69.86225,49.85494,0,0,0,0,0,0,0,56.75726,0,56.75726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192149,0,45.40581,0,375.5155
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,37.60575,63.00672,50.38224,13.38198,13.38198,0,0,0,13.38198,281.0178,23.51945,0,37.60575,14.0863,13.38198,0,0,0,318.7582,0,0,0,420.0009,100,0.1192149,14.72018,30.0846,0,356.364
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.0548,57.46951,50.98899,0,0,0,0,0,0,0,20.0548,0,20.0548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192149,0,16.04384,0,338.813
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.51679,56.24134,50.62783,39.30198,39.30198,0,0,0,39.30198,44.56974,0,0,17.51679,41.3705,39.30198,0,0,0,318.7582,0,23.85371,-23.85371,394.8568,94.01334,0.1192149,43.23217,14.01343,0,336.275
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.915082,50.18161,49.28431,27.41419,27.41419,0,0,0,27.41419,10.63348,0,0,2.915082,28.85704,27.41419,0,0,26.50413,294.9045,0,25.94196,-25.94196,367.5116,87.50259,0.1192149,30.15561,2.332065,0,297.8196
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,48.18637,48.18637,18.15059,18.15059,0,0,0,18.15059,0,0,3.552714E-15,0,19.10589,18.15059,0,0,55.32853,268.9626,0,19.10589,-19.10589,347.3722,82.7075,0.1192149,19.96565,0,0,268.9626
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,46.56113,46.56113,22.02916,22.02916,0,0,0,22.02916,0,0,0,0,23.18859,22.02916,0,0,76.5573,249.8567,0,23.18859,-23.18859,322.9293,76.88777,0.1192149,24.23207,0,0,249.8567
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,44.85645,44.85645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3224,226.6681,0,0,0,322.9293,76.88777,0.1192149,0,0,0,226.6681
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,43.0723,43.0723,9.326888,9.326888,0,0,0,9.326888,0,0,0,0,9.817777,9.326888,0,0,102.3224,226.6681,0,9.817777,-9.817777,312.5804,74.42377,0.1192149,10.25958,0,0,226.6681
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,41.80823,41.80823,25.1836,25.1836,0,0,0,25.1836,0,0,3.552714E-15,0,26.50905,25.1836,0,0,113.231,216.8503,0,26.50905,-26.50905,284.6375,67.77069,0.1192149,27.70196,0,0,216.8503
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,40.83309,40.83309,3.596977,3.596977,0,0,0,3.596977,0,0,4.440892E-16,0,3.786291,3.596977,0,0,142.6855,190.3412,0,3.786291,-3.786291,280.6464,66.82043,0.1192149,3.956674,0,0,190.3412
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,39.83628,39.83628,1.256992,1.256992,0,0,0,1.256992,0,0,2.220446E-16,0,1.32315,1.256992,0,0,146.8925,186.555,0,1.32315,-1.32315,279.2516,66.48835,0.1192149,1.382691,0,0,186.555
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.06339,39.06339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.3627,185.2318,0,0,0,279.2516,66.48835,0.1192149,0,0,0,185.2318
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,38.33384,38.33384,3.707159,3.707159,0,0,0,3.707159,0,0,4.440892E-16,0,3.902272,3.707159,0,0,148.3627,185.2318,0,3.902272,-3.902272,275.1383,65.50898,0.1192149,4.077874,0,0,185.2318
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,37.64763,37.64763,40.60991,40.60991,0,0,0,40.60991,0,0,7.105427E-15,0,42.74728,40.60991,0,0,152.6985,181.3295,0,42.74728,-42.74728,230.0787,54.78053,0.1192149,44.67091,0,0,181.3295
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,37.15645,37.15645,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,37.85051,35.95798,0,0,200.1955,138.5823,0,37.85051,-37.85051,190.1808,45.28104,0.1192149,39.55378,0,0,138.5823
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.58032,37.70959,36.97587,0,0,0,0,0,0,0,0,0,2.58032,0,0,0,0,242.2516,100.7318,2.58032,0,2.58032,192.6287,45.86388,0.1192084,0,2.064256,0,103.3121
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.49331,42.03146,36.62915,1.865026,1.865026,0,0,0,1.865026,991.5848,0,0,18.49331,1.963185,1.865026,0,0,239.6713,103.054,16.53013,0,16.53013,208.3105,49.59764,0.1191667,2.051528,14.79465,0,121.5473
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.55892,46.80689,37.60429,25.58525,25.58525,0,0,0,25.58525,119.4396,0,0,30.55892,26.93185,25.58525,0,0,223.1412,117.9312,3.627074,0,3.627074,211.7515,50.41692,0.1191575,28.14378,24.44714,0,148.4901
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.02277,46.73236,40.10354,7.869503,7.869503,0,0,0,7.869503,279.8495,0,0,22.02277,8.283688,7.869503,0,0,219.5141,121.1955,13.73908,0,13.73908,224.7855,53.52025,0.1191229,8.656454,17.61821,0,143.2183
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,40.64768,55.19042,42.25607,36.25695,36.25695,0,0,0,36.25695,112.11,0,0,40.64768,38.16521,36.25695,0,0,205.775,133.5607,2.482473,0,2.482473,227.1406,54.08098,0.1191166,39.88264,32.51815,0,174.2084
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.00644,54.54961,44.4086,36.84122,36.84122,0,0,0,36.84122,86.87669,0,0,32.00644,38.78024,36.84122,0,0,203.2926,135.7949,0,6.7738,-6.7738,220.0004,52.38094,0.1191166,40.52535,25.60515,0,167.8014
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,50.92723,63.56587,46.40222,11.60503,11.60503,0,0,0,11.60503,438.8376,0,0,50.92723,12.21582,11.60503,0,0,210.819,129.0211,38.71141,0,38.71141,256.7252,61.12493,0.1190191,12.76553,40.74178,0,179.9483
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,53.9769,67.0819,48.43196,25.82746,25.82746,0,0,0,25.82746,208.9904,0,0,53.9769,27.18679,25.82746,0,0,172.1076,163.8614,26.7901,0,26.7901,282.1406,67.17619,0.1189517,28.4102,43.18152,0,217.8383
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,40.21296,63.20752,49.68881,72.02248,72.02248,81,0,22.761,72.02248,55.8339,0,0,40.21296,0,0,8.977519,8.528643,145.3175,187.9725,48.7416,0,48.7416,328.3809,78.18578,0.1191093,79.22473,32.17037,81,228.1854
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.01332,54.37789,50.25945,25.60353,25.60353,81,0,22.761,25.60353,50.82628,0,0,13.01332,0,0,55.39647,52.62664,96.5759,231.8399,65.63997,0,65.63997,390.6524,93.0123,0.1193046,28.16389,10.41066,81,244.8532
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.15779,57.37585,50.8662,0,0,0,0,0,0,0,0,0,20.15779,0,0,0,0,30.93593,290.9159,20.15779,0,20.15779,409.7758,97.56548,0.1192539,0,16.12624,0,311.0737
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.75648,54.87313,50.50504,27.02122,27.02122,0,0,0,27.02122,50.90989,0,3.552714E-15,13.75648,28.44339,27.02122,0,0,10.77814,309.0579,0,14.68692,-14.68692,394.2944,93.87944,0.1192539,29.72334,11.00518,0,322.8144
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.183971,49.52439,49.16151,0,0,0,0,0,0,0,0,0,1.183971,0,0,0,0,27.09693,294.371,1.183971,0,1.183971,395.4176,94.14687,0.1192509,0,0.9471765,0,295.555
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,48.06358,48.06358,62.02052,62.02052,0,0,0,62.02052,0,0,1.421085E-14,0,65.28475,62.02052,0,0,25.91296,295.4366,0,65.28475,-65.28475,326.6015,77.7621,0.1192509,68.22256,0,0,295.4366
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,46.43834,46.43834,12.24341,12.24341,0,0,0,12.24341,0,0,1.776357E-15,0,12.8878,12.24341,0,0,98.45158,230.1518,0,12.8878,-12.8878,313.0165,74.5276,0.1192509,13.46775,0,0,230.1518
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,44.77699,44.77699,72.41301,72.41301,81,0,22.761,72.41301,0,0,0,0,0,0,8.586991,8.157641,112.7714,217.264,8.157641,0,8.157641,320.7556,76.37022,0.1192813,79.65431,0,81,217.264
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.98562,42.98562,35.1644,35.1644,81,0,22.761,35.1644,0,0,0,0,0,0,45.8356,43.54382,104.6137,224.6059,43.54382,0,43.54382,362.0648,86.20574,0.1194432,38.68084,0,81,224.6059
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,41.72878,41.72878,54.5632,54.5632,0,0,0,54.5632,0,0,7.105427E-15,0,57.43495,54.5632,0,0,61.0699,263.7953,0,57.43495,-57.43495,301.5231,71.79107,0.1194432,60.01952,0,0,263.7953
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,15.69569,15.69569,0,0,0,15.69569,0,0,1.776357E-15,0,16.52178,15.69569,0,0,124.8865,206.3604,0,16.52178,-16.52178,284.1076,67.64454,0.1194432,17.26526,0,0,206.3604
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,33.92604,33.92604,0,0,0,33.92604,0,0,7.105427E-15,0,35.71162,33.92604,0,0,143.244,189.8386,0,35.71162,-35.71162,246.4643,58.68185,0.1194432,37.31865,0,0,189.8386
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,35.95443,35.95443,0,0,0,35.95443,0,0,0,0,37.84676,35.95443,0,0,182.9236,154.127,0,37.84676,-37.84676,206.5703,49.1833,0.1194432,39.54987,0,0,154.127
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.27605,38.27605,17.2745,17.2745,0,0,0,17.2745,0,0,3.552714E-15,0,18.18369,17.2745,0,0,224.9756,116.2802,0,18.18369,-18.18369,187.403,44.61967,0.1194432,19.00195,0,0,116.2802
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,37.58262,37.58262,45.67435,45.67435,0,0,0,45.67435,0,0,0,0,48.07826,45.67435,0,0,245.1797,98.09652,0,48.07826,-48.07826,136.724,32.55328,0.1194432,50.24178,0,0,98.09652
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.11311,37.11311,11.30404,11.30404,0,0,0,11.30404,0,0,0,0,11.89899,11.30404,0,0,298.6,50.01826,0,11.89899,-11.89899,124.1814,29.56694,0.1194432,12.43444,0,0,50.01826
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8153029,37.16359,36.93253,29.94673,29.94673,0,0,0,29.94673,2.722511,0,0,0.8153029,31.52287,29.94673,0,0,311.821,38.11927,0,30.70757,-30.70757,91.8128,21.86015,0.1194432,32.9414,0.6522423,0,38.93458
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.92644,43.32357,36.57137,42.30064,42.30064,81,0,22.761,42.30064,54.1988,0,0,22.92644,0,0,38.69936,36.76439,345.9406,7.411708,59.69083,0,59.69083,148.4405,35.3429,0.1196508,46.53071,18.34115,81,30.33815
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.97775,49.48252,37.53928,5.429185,5.429185,77.74497,0,21.93748,5.429185,717.9301,0,0,38.97775,0,0,72.31579,68.7,286.2498,61.13346,107.6777,0,107.6777,250.5926,59.66478,0.1197196,5.972103,31.1822,81,100.1112
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,62.14324,60.50496,40.00241,45.20644,45.20644,81,0,22.761,45.20644,137.4655,0,0,62.14324,0,0,35.79356,34.00388,178.572,158.0434,96.14712,0,96.14712,341.8057,81.38216,0.1198361,49.72709,49.71459,81,220.1867
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,66.57205,64.75864,42.13328,0,0,0,0,0,0,0,0,0,66.57205,0,0,0,0,82.42488,244.5758,66.57205,0,66.57205,404.9615,96.41922,0.1196693,0,53.25764,0,311.1479
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,78.7696,72.5725,44.24969,19.81994,19.81994,0,0,0,19.81994,397.426,42.05368,0,78.7696,20.8631,19.81994,0,0,15.85282,304.4907,15.85282,0,15.85282,420.0009,100,0.1196297,21.80194,63.01568,0,383.2603
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,75.1868,73.44567,46.23609,47.49904,47.49904,0,0,0,47.49904,158.2912,25.18781,0,75.1868,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1196297,52.24895,60.14944,0,393.945
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,64.0239,71.02692,48.26583,30.16561,30.16561,0,0,0,30.16561,212.2413,32.27062,0,64.0239,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1196297,33.18217,51.21911,0,382.7821
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,53.95127,68.33995,49.5299,20.2136,20.2136,0,0,0,20.2136,266.9058,32.6738,0,53.95127,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1196297,22.23496,43.16102,0,372.7095
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,43.34314,64.83968,50.10053,12.19389,12.19389,0,0,0,12.19389,355.4495,30.50746,0,43.34314,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1196297,13.41328,34.67451,0,362.1013
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,39.4791,64.05878,50.70729,0,0,0,0,0,0,0,39.4791,0,39.4791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196297,0,31.58328,0,358.2373
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.40218,56.57045,50.3389,32.92736,32.92736,0,0,0,32.92736,58.92419,0,0,19.40218,34.66038,32.92736,0,0,0,318.7582,0,15.2582,-15.2582,403.9173,96.17059,0.1196297,36.2201,15.52175,0,338.1604
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.977733,49.91761,49.0026,23.66271,23.66271,0,0,0,23.66271,12.58407,0,3.552714E-15,2.977733,24.90812,23.66271,0,0,16.95355,303.5,0,21.93038,-21.93038,380.8006,90.66663,0.1196297,26.02898,2.382186,0,306.4778
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,47.948,47.948,11.87728,11.87728,0,0,0,11.87728,0,0,1.776357E-15,0,12.5024,11.87728,0,0,41.32064,281.5696,0,12.5024,-12.5024,367.6219,87.52886,0.1196297,13.065,0,0,281.5696
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,46.35888,46.35888,41.73825,41.73825,0,0,0,41.73825,0,0,7.105427E-15,0,43.935,41.73825,0,0,55.21219,269.0673,0,43.935,-43.935,321.3104,76.50233,0.1196297,45.91207,0,0,269.0673
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,44.65419,44.65419,19.33725,19.33725,0,0,0,19.33725,0,0,3.552714E-15,0,20.355,19.33725,0,0,104.0289,225.1322,0,20.355,-20.355,299.8543,71.39375,0.1196297,21.27098,0,0,225.1322
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,42.90617,42.90617,20.07935,20.07935,0,0,0,20.07935,0,0,0,0,21.13616,20.07935,0,0,126.6455,204.7773,0,21.13616,-21.13616,277.5749,66.08913,0.1196297,22.08729,0,0,204.7773
