Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,41.64932,41.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.1301,183.6411,0,0,0,277.5749,66.08913,0.1196297,0,0,0,183.6411
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,40.7103,40.7103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.1301,183.6411,0,0,0,277.5749,66.08913,0.1196297,0,0,0,183.6411
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,39.69904,39.69904,6.010514,6.010514,0,0,0,6.010514,0,0,8.881784E-16,0,6.326857,6.010514,0,0,150.1301,183.6411,0,6.326857,-6.326857,270.9058,64.50125,0.1196297,6.611566,0,0,183.6411
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.94782,38.94782,8.740308,8.740308,0,0,0,8.740308,0,0,1.776357E-15,0,9.200324,8.740308,0,0,157.16,177.3142,0,9.200324,-9.200324,261.2078,62.19221,0.1196297,9.614339,0,0,177.3142
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,38.23272,38.23272,2.202648,2.202648,0,0,0,2.202648,0,0,4.440892E-16,0,2.318577,2.202648,0,0,167.3826,168.1139,0,2.318577,-2.318577,258.7638,61.61031,0.1196297,2.422913,0,0,168.1139
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,37.56096,37.56096,20.19622,20.19622,0,0,0,20.19622,0,0,3.552714E-15,0,21.25917,20.19622,0,0,169.9588,165.7953,0,21.25917,-21.25917,236.3547,56.27481,0.1196297,22.21584,0,0,165.7953
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.077,37.077,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,17.9088,17.01336,0,0,193.5801,144.5362,0,17.9088,-17.9088,217.4771,51.78016,0.1196297,18.7147,0,0,144.5362
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.528003,37.62935,36.91086,0,0,0,0,0,0,0,0,0,2.528003,0,0,0,0,213.4787,126.6274,2.528003,0,2.528003,219.8754,52.35118,0.1196234,0,2.022402,0,129.1554
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.625014,39.31396,36.5497,50.01829,50.01829,0,0,0,50.01829,19.24299,0,0,9.625014,52.65083,50.01829,0,0,210.9507,128.9026,0,43.02581,-43.02581,174.5222,41.55282,0.1196234,55.02011,7.700012,0,138.5276
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.97234,44.31147,37.50317,42.57575,42.57575,0,0,0,42.57575,53.95638,0,7.105427E-15,22.97234,44.81658,42.57575,0,0,258.7572,85.87675,0,21.84424,-21.84424,151.4964,36.07049,0.1196234,46.83332,18.37787,0,108.8491
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.44591,49.56344,39.92296,36.95282,36.95282,0,0,0,36.95282,85.09743,0,0,31.44591,38.89771,36.95282,0,0,283.0286,64.0325,0,7.451804,-7.451804,143.6415,34.20028,0.1196234,40.64811,25.15672,0,95.47841
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,40.77385,55.01287,42.05382,13.08648,13.08648,0,0,0,13.08648,311.5723,0,0,40.77385,13.77524,13.08648,0,0,291.3083,56.5807,26.99861,0,26.99861,169.2546,40.29863,0.1195559,14.39513,32.61908,0,97.35455
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,46.49696,59.34551,44.1269,17.85405,17.85405,0,0,0,17.85405,260.4281,0,0,46.49696,18.79373,17.85405,0,0,264.3098,80.87945,27.70322,0,27.70322,195.5362,46.55614,0.1194867,19.63945,37.19757,0,127.3764
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,47.87361,62.08138,46.11329,28.62938,28.62938,0,0,0,28.62938,167.2184,0,0,47.87361,30.1362,28.62938,0,0,236.6065,105.8123,17.73741,0,17.73741,212.3634,50.5626,0.1194425,31.49232,38.29889,0,153.686
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,50.59834,65.37898,48.10691,32.99667,32.99667,0,0,0,32.99667,153.3438,0,0,50.59834,34.73334,32.99667,0,0,218.8691,121.776,15.865,0,15.865,227.4142,54.14613,0.119403,36.29634,40.47867,0,172.3744
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,37.4096,61.81886,49.36376,24.22214,24.22214,0,0,0,24.22214,154.4438,0,0,37.4096,25.49699,24.22214,0,0,203.0041,136.0545,11.91261,0,11.91261,238.7155,56.83691,0.1193733,26.64435,29.92768,0,173.4641
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.60348,54.88951,49.9344,10.1881,10.1881,0,0,0,10.1881,153.154,0,0,15.60348,10.72432,10.1881,0,0,191.0915,146.7759,4.879169,0,4.879169,243.3443,57.939,0.1193612,11.20691,12.48279,0,162.3793
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.44151,56.17124,50.58449,23.46026,23.46026,0,0,0,23.46026,74.34495,0,0,17.44151,24.69501,23.46026,0,0,186.2123,151.1671,0,7.253493,-7.253493,235.6985,56.11856,0.1193612,25.80628,13.95321,0,168.6086
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.18545,54.10896,50.25945,0,0,0,0,0,0,0,0,0,12.18545,0,0,0,0,194.2718,143.9136,12.18545,0,12.18545,247.2586,58.87097,0.1193308,0,9.748357,0,156.0991
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.347299,49.63588,48.91592,23.45731,23.45731,0,0,0,23.45731,10.00669,0,3.552714E-15,2.347299,24.6919,23.45731,0,0,182.0863,154.8805,0,22.3446,-22.3446,223.7053,53.26306,0.1193308,25.80304,1.877839,0,157.2278
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.82521,47.82521,27.47677,27.47677,0,0,0,27.47677,0,0,0,0,28.92291,27.47677,0,0,206.9137,132.5359,0,28.92291,-28.92291,193.2179,46.00417,0.1193308,30.22444,0,0,132.5359
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,46.23609,46.23609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.0502,103.613,0,0,0,193.2179,46.00417,0.1193308,0,0,0,103.613
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,44.57474,44.57474,7.565483,7.565483,0,0,0,7.565483,0,0,8.881784E-16,0,7.963666,7.565483,0,0,239.0502,103.613,0,7.963666,-7.963666,184.8234,44.00549,0.1193308,8.322031,0,0,103.613
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,42.82671,42.82671,21.0086,21.0086,0,0,0,21.0086,0,0,0,0,22.11432,21.0086,0,0,247.8988,95.64935,0,22.11432,-22.11432,161.5129,38.45538,0.1193308,23.10946,0,0,95.64935
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,41.58431,41.58431,37.90012,37.90012,0,0,0,37.90012,0,0,0,0,39.89487,37.90012,0,0,272.4702,73.53503,0,39.89487,-39.89487,119.46,28.4428,0.1193308,41.69014,0,0,73.53503
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,40.65251,40.65251,30.31904,30.31904,81,0,22.761,30.31904,0,0,0,0,0,0,50.68096,48.14691,316.7979,33.64016,48.14691,0,48.14691,165.1362,39.31806,0.1195079,33.35095,0,81,33.64016
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,39.6557,39.6557,14.50659,14.50659,81,0,22.761,14.50659,0,0,0,0,0,0,66.49341,63.16874,268.6509,76.97238,63.16874,0,63.16874,225.0633,53.5864,0.1197061,15.95725,0,81,76.97238
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.90448,38.90448,10.15203,10.15203,81,0,22.761,10.15203,0,0,0,0,0,0,70.84797,67.30557,205.4822,133.8242,67.30557,0,67.30557,288.915,68.78915,0.1198935,11.16723,0,81,133.8242
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,38.21105,38.21105,10.10286,10.10286,81,0,22.761,10.10286,0,0,0,0,0,0,70.89714,67.35229,138.1766,194.3993,67.35229,0,67.35229,352.811,84.00244,0.1200802,11.11314,0,81,194.3993
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,37.53928,37.53928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.82434,255.0163,0,0,0,352.811,84.00244,0.1200802,0,0,0,255.0163
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.03366,37.03366,13.22291,13.22291,0,0,0,13.22291,0,0,1.776357E-15,0,13.91886,13.22291,0,0,70.82434,255.0163,0,13.91886,-13.91886,338.1392,80.50917,0.1200802,14.54521,0,0,255.0163
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.718686,37.36242,36.87474,0,0,0,0,0,0,0,0,0,1.718686,0,0,0,0,86.28973,241.0975,1.718686,0,1.718686,339.7697,80.89738,0.120076,0,1.374949,0,242.8161
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.29302,42.77753,36.52803,14.52233,14.52233,0,0,0,14.52233,146.6226,0,0,21.29302,15.28667,14.52233,0,0,84.57105,242.6443,6.006354,0,6.006354,345.4678,82.25408,0.120061,15.97457,17.03442,0,263.9373
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.26297,49.49113,37.45983,0,0,0,0,0,0,0,0,0,39.26297,0,0,0,0,78.5647,248.05,39.26297,0,39.26297,382.7159,91.12267,0.1199633,0,31.41038,0,287.313
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,47.07031,54.79651,39.85795,21.34232,21.34232,0,0,0,21.34232,220.5492,0,0,47.07031,22.4656,21.34232,0,0,39.30172,283.3867,24.60472,0,24.60472,406.058,96.68029,0.1199022,23.47655,37.65625,0,330.457
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,64.56391,63.71302,41.93103,11.24743,11.24743,0,0,0,11.24743,574.0324,38.0275,0,64.56391,11.8394,11.24743,0,0,14.697,305.5309,14.697,0,14.697,420.0009,100,0.1198657,12.37218,51.65113,0,370.0948
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,75.04179,70.59897,44.0041,34.71502,34.71502,0,0,0,34.71502,216.1652,38.49967,0,75.04179,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,38.18652,60.03344,0,393.8
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,62.98425,67.88549,45.99772,49.87669,49.87669,0,0,0,49.87669,126.2799,10.48247,0,62.98425,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,54.86436,50.3874,0,381.7425
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,72.17144,74.26112,47.98412,65.74094,65.74094,20.25,0,7.39125,65.74094,109.7816,24.28625,0,72.17144,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,72.31503,57.73716,81,390.9297
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,56.35042,68.97809,49.24097,17.73427,17.73427,0,0,0,17.73427,317.7487,37.68277,0,56.35042,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,19.5077,45.08034,0,375.1086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,42.93531,64.36308,49.8116,34.66498,34.66498,0,0,0,34.66498,123.8579,6.445857,0,42.93531,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,38.13148,34.34825,0,361.6935
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.94156,58.23878,50.4617,1.69761,1.69761,0,0,0,1.69761,1410.31,22.1546,0,23.94156,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1198657,1.867371,19.15325,0,342.6998
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.25188,54.65545,50.13665,28.17268,28.17268,0,0,0,28.17268,50.58758,0,0,14.25188,29.65546,28.17268,0,0,0,318.7582,0,15.40358,-15.40358,403.764,96.1341,0.1198657,30.98995,11.4015,0,333.0101
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.975108,49.71333,48.80035,30.85643,30.85643,0,0,0,30.85643,9.641779,0,0,2.975108,32.48045,30.85643,0,0,17.11509,303.3546,0,29.50534,-29.50534,372.6627,88.72903,0.1198657,33.94207,2.380087,0,306.3297
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,47.70241,47.70241,10.2567,10.2567,0,0,0,10.2567,0,0,1.776357E-15,0,10.79652,10.2567,0,0,49.8988,273.8493,0,10.79652,-10.79652,361.2821,86.01939,0.1198657,11.28237,0,0,273.8493
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,46.11329,46.11329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.89494,263.0528,0,0,0,361.2821,86.01939,0.1198657,0,0,0,263.0528
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,44.45194,44.45194,4.13942,4.13942,0,0,0,4.13942,0,0,0,0,4.357284,4.13942,0,0,61.89494,263.0528,0,4.357284,-4.357284,356.6892,84.92582,0.1198657,4.553362,0,0,263.0528
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,42.74725,42.74725,7.416551,7.416551,0,0,0,7.416551,0,0,8.881784E-16,0,7.806895,7.416551,0,0,66.73637,258.6955,0,7.806895,-7.806895,348.46,82.96649,0.1198657,8.158205,0,0,258.6955
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,41.52652,41.52652,10.4163,10.4163,0,0,0,10.4163,0,0,1.776357E-15,0,10.96452,10.4163,0,0,75.41069,250.8886,0,10.96452,-10.96452,336.9023,80.21468,0.1198657,11.45793,0,0,250.8886
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.60917,40.60917,25.06347,25.06347,0,0,0,25.06347,0,0,3.552714E-15,0,26.3826,25.06347,0,0,87.5935,239.9241,0,26.3826,-26.3826,309.0927,73.59334,0.1198657,27.56982,0,0,239.9241
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.61236,39.61236,27.89113,27.89113,0,0,0,27.89113,0,0,3.552714E-15,0,29.35908,27.89113,0,0,116.9075,213.5415,0,29.35908,-29.35908,278.1455,66.22498,0.1198657,30.68024,0,0,213.5415
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.86114,38.86114,14.96745,14.96745,0,0,0,14.96745,0,0,1.776357E-15,0,15.75521,14.96745,0,0,149.5287,184.1824,0,15.75521,-15.75521,261.538,62.27083,0.1198657,16.4642,0,0,184.1824
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.17493,38.17493,22.4375,22.4375,0,0,0,22.4375,0,0,3.552714E-15,0,23.61842,22.4375,0,0,167.0345,168.4272,0,23.61842,-23.61842,236.642,56.34322,0.1198657,24.68125,0,0,168.4272
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,37.50317,37.50317,9.112069,9.112069,0,0,0,9.112069,0,0,1.776357E-15,0,9.591652,9.112069,0,0,193.2772,144.8088,0,9.591652,-9.591652,226.5315,53.93597,0.1198657,10.02328,0,0,144.8088
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.01199,37.01199,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,39.73758,37.7507,0,0,203.9346,135.2171,0,39.73758,-39.73758,184.6444,43.96287,0.1198657,41.52577,0,0,135.2171
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.876626,37.3639,36.83141,26.20496,26.20496,0,0,0,26.20496,7.161338,0,0,1.876626,27.58417,26.20496,0,0,248.0874,95.47953,0,25.70754,-25.70754,157.5463,37.51095,0.1198657,28.82546,1.501301,0,97.35616
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.10035,38.51377,36.48469,13.10536,13.10536,0,0,0,13.10536,54.17896,0,0,7.10035,13.79512,13.10536,0,0,276.6514,69.77199,0,6.69477,-6.69477,150.4894,35.83074,0.1198657,14.4159,5.68028,0,76.87234
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.80044,42.34108,37.42371,79.43639,79.43639,81,0,22.761,79.43639,21.14955,2.220446E-16,0,16.80044,0,0,1.563606,1.485425,284.09,63.07722,18.28587,0,18.28587,167.8369,39.96109,0.1199223,87.38004,13.44035,81,79.87766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.63726,49.79966,39.7785,50.71532,50.71532,81,0,22.761,50.71532,64.35384,0,0,32.63726,0,0,30.28468,28.77044,265.8041,79.5345,61.4077,0,61.4077,226.0934,53.83164,0.1201231,55.78686,26.10981,81,112.1718
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,39.11193,54.16908,41.80823,58.58195,58.58195,81,0,22.761,58.58195,66.76448,-3.552714E-15,0,39.11193,0,0,22.41805,21.29715,204.3964,134.8014,60.40908,0,60.40908,283.4024,67.47664,0.120319,64.44014,31.28955,81,173.9134
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.7669,53.90304,43.88131,18.38296,18.38296,81,0,22.761,18.38296,172.8062,0,0,31.7669,0,0,62.61704,59.48618,143.9874,189.1696,91.25308,0,91.25308,369.9727,88.08856,0.1204447,20.22126,25.41352,81,220.9365
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,61.06238,66.9537,45.87492,49.81888,49.81888,0,0,0,49.81888,122.5687,0,0,61.06238,52.44093,49.81888,0,0,52.73427,271.2974,8.621451,0,8.621451,378.1517,90.03595,0.1204233,54.80077,48.8499,0,332.3598
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,51.18606,65.32767,47.86132,16.74267,16.74267,0,0,0,16.74267,305.7221,0,0,51.18606,17.62387,16.74267,0,0,44.11282,279.0567,33.56219,0,33.56219,409.9916,97.61686,0.1203401,18.41694,40.94885,0,330.2427
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,55.39259,68.4538,49.12539,56.84741,56.84741,0,0,0,56.84741,97.44083,0,0,55.39259,59.83938,56.84741,0,0,10.55063,309.2627,0,4.44679,-4.44679,405.3043,96.50083,0.1203401,62.53215,44.31407,0,364.6552
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.88867,57.40481,49.68881,35.10989,35.10989,0,0,0,35.10989,68.03973,0,0,23.88867,36.95778,35.10989,0,0,15.49151,304.8159,0,13.0691,-13.0691,391.5283,93.22083,0.1203401,38.62088,19.11094,0,328.7045
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.45145,56.58698,50.3389,30.79054,30.79054,0,0,0,30.79054,63.17345,0,0,19.45145,32.4111,30.79054,0,0,30.01273,291.7468,0,12.95965,-12.95965,377.8676,89.96829,0.1203401,33.8696,15.56116,0,311.1982
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.24416,53.87591,50.01385,49.13787,49.13787,0,0,0,49.13787,24.91796,0,7.105427E-15,12.24416,51.72407,49.13787,0,0,44.41235,278.7871,0,39.47992,-39.47992,336.2521,80.05987,0.1203401,54.05165,9.795325,0,291.0313
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.125322,49.63615,48.67755,38.8793,38.8793,0,0,0,38.8793,8.038525,0,0,3.125322,40.92558,38.8793,0,0,88.27892,239.3072,0,37.80025,-37.80025,296.4071,70.57299,0.1203401,42.76723,2.500258,0,242.4325
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,47.53628,47.53628,80.82143,80.82143,81,0,22.761,80.82143,0,0,0,0,0,0,0.178563,0.1696349,130.2792,201.5069,0.1696349,0,0.1696349,296.5681,70.61131,0.1203407,88.90358,0,81,201.5069
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,45.95438,45.95438,67.29842,67.29842,81,0,22.761,67.29842,0,0,0,0,0,0,13.70158,13.0165,130.1096,201.6596,13.0165,0,13.0165,308.9166,73.55142,0.1203877,74.02826,0,81,201.6596
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,44.32915,44.32915,56.87554,56.87554,81,0,22.761,56.87554,0,0,0,0,0,0,24.12446,22.91824,117.0931,213.3745,22.91824,0,22.91824,330.6588,78.72812,0.1204705,62.5631,0,81,213.3745
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,42.66058,42.66058,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,94.17483,234.0009,68.7,0,68.7,395.8333,94.24583,0.1206012,0,0,81,234.0009
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,41.44707,41.44707,10.76038,10.76038,0,0,0,10.76038,0,0,1.776357E-15,0,11.32672,10.76038,0,0,25.47483,295.8309,0,11.32672,-11.32672,383.8939,91.40312,0.1206012,11.83642,0,0,295.8309
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,40.52971,40.52971,51.31982,51.31982,0,0,0,51.31982,0,0,7.105427E-15,0,54.02087,51.31982,0,0,38.06007,284.5042,0,54.02087,-54.02087,326.9509,77.84529,0.1206012,56.45181,0,0,284.5042
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,39.55457,39.55457,14.27197,14.27197,0,0,0,14.27197,0,0,1.776357E-15,0,15.02313,14.27197,0,0,98.08326,230.4833,0,15.02313,-15.02313,311.1151,74.07488,0.1206012,15.69917,0,0,230.4833
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,38.80335,38.80335,17.86441,17.86441,0,0,0,17.86441,0,0,3.552714E-15,0,18.80464,17.86441,0,0,114.7756,215.4602,0,18.80464,-18.80464,291.2933,69.35541,0.1206012,19.65085,0,0,215.4602
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.10992,38.10992,19.33877,19.33877,0,0,0,19.33877,0,0,3.552714E-15,0,20.3566,19.33877,0,0,135.6697,196.6555,0,20.3566,-20.3566,269.8355,64.24643,0.1206012,21.27265,0,0,196.6555
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,37.43816,37.43816,3.387252,3.387252,0,0,0,3.387252,0,0,4.440892E-16,0,3.565528,3.387252,0,0,158.2881,176.2989,0,3.565528,-3.565528,266.0771,63.35158,0.1206012,3.725977,0,0,176.2989
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.9542,36.9542,13.22394,13.22394,0,0,0,13.22394,0,0,0,0,13.91993,13.22394,0,0,162.2498,172.7334,0,13.91993,-13.91993,251.4043,59.85804,0.1206012,14.54633,0,0,172.7334
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.201848,37.41302,36.78807,19.17759,19.17759,0,0,0,19.17759,11.48136,0,0,2.201848,20.18693,19.17759,0,0,177.7164,158.8135,0,17.98508,-17.98508,232.4463,55.34425,0.1206012,21.09534,1.761478,0,161.0153
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.54829,41.55962,36.44857,0.04449516,0.04449516,0,0,0,0.04449516,39438.64,0,0,17.54829,0.04683701,0.04449516,0,0,197.6998,140.8284,17.50145,0,17.50145,249.0497,59.29742,0.1205578,0.04894468,14.03863,0,158.3767
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.8327,46.95398,37.3587,29.34006,29.34006,0,0,0,29.34006,108.4957,0,0,31.8327,30.88427,29.34006,0,0,180.1984,156.5797,0.9484255,0,0.9484255,249.9494,59.51165,0.1205555,32.27406,25.46616,0,188.4124
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,59.28901,59.04264,39.67737,1.346253,1.346253,0,0,0,1.346253,4404.002,0,0,59.28901,1.417108,1.346253,0,0,179.25,157.4333,57.8719,0,57.8719,304.8515,72.58355,0.1204123,1.480878,47.43121,0,216.7223
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,68.55305,65.08041,41.72878,40.12513,40.12513,0,0,0,40.12513,170.8482,0,0,68.55305,42.23698,40.12513,0,0,121.378,209.518,26.31607,0,26.31607,329.8171,78.52773,0.1203474,44.13765,54.84244,0,278.071
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,68.57298,67.52728,43.75851,22.48276,22.48276,0,0,0,22.48276,305.0025,0,0,68.57298,23.66606,22.48276,0,0,95.06198,233.2024,44.90691,0,44.90691,372.4196,88.67115,0.1202367,24.73104,54.85838,0,301.7754
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,61.81107,67.11378,45.75213,0,0,0,0,0,0,0,11.656,0,61.81107,0,0,0,0,50.15507,273.6187,50.15507,0,50.15507,420.0009,100,0.1201133,0,49.44885,0,335.4297
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,61.72268,69.42774,47.73853,31.16912,31.16912,0,0,0,31.16912,198.0251,28.91308,0,61.72268,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1201133,34.28603,49.37814,0,380.4809
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,49.42508,65.94162,49.0026,80.51042,80.51042,33.5566,0,10.75782,80.51042,61.38966,7.105427E-15,0,49.42508,49.42508,46.95382,0,0,0,318.7582,0,0,0,420.0009,100,0.1201133,88.56146,39.54006,81,368.1833
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,46.87325,65.63939,49.60935,7.384566,7.384566,0,0,0,7.384566,634.7462,39.10002,0,46.87325,7.773228,7.384566,0,0,0,318.7582,0,0,0,420.0009,100,0.1201133,8.123023,37.4986,0,365.6315
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.89886,58.0106,50.25945,12.30491,12.30491,0,0,0,12.30491,194.2221,10.94632,0,23.89886,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1201133,13.5354,19.11909,0,342.6571
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.0955,55.66766,49.89106,58.9702,58.9702,0,0,0,58.9702,30.68585,0,7.105427E-15,18.0955,62.07389,58.9702,0,0,0,318.7582,0,43.97838,-43.97838,373.6436,88.96257,0.1201133,64.86722,14.4764,0,336.8537
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.030105,49.48322,48.55476,18.18615,18.18615,0,0,0,18.18615,16.66161,0,0,3.030105,19.14331,18.18615,0,0,48.86487,274.7798,0,16.11321,-16.11321,356.6588,84.91858,0.1201133,20.00476,2.424084,0,277.8099
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,47.41348,47.41348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.76843,258.6666,0,0,0,356.6588,84.91858,0.1201133,0,0,0,258.6666
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,45.83158,45.83158,51.88557,51.88557,0,0,0,51.88557,0,0,7.105427E-15,0,54.61639,51.88557,0,0,66.76843,258.6666,0,54.61639,-54.61639,299.088,71.21129,0.1201133,57.07413,0,0,258.6666
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,44.24969,44.24969,47.37094,47.37094,0,0,0,47.37094,0,0,7.105427E-15,0,49.86415,47.37094,0,0,127.4533,204.0502,0,49.86415,-49.86415,246.5266,58.69669,0.1201133,52.10804,0,0,204.0502
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.58112,42.58112,16.19225,16.19225,0,0,0,16.19225,0,0,3.552714E-15,0,17.04448,16.19225,0,0,182.8579,154.1861,0,17.04448,-17.04448,228.5601,54.41897,0.1201133,17.81148,0,0,154.1861
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,41.38206,41.38206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.7962,137.1416,0,0,0,228.5601,54.41897,0.1201133,0,0,0,137.1416
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,40.46471,40.46471,36.04799,36.04799,0,0,0,36.04799,0,0,7.105427E-15,0,37.94525,36.04799,0,0,201.7962,137.1416,0,37.94525,-37.94525,188.5623,44.8957,0.1201133,39.65279,0,0,137.1416
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,39.49679,39.49679,7.040673,7.040673,0,0,0,7.040673,0,0,8.881784E-16,0,7.411235,7.040673,0,0,243.9576,99.19637,0,7.411235,-7.411235,180.7502,43.03568,0.1201133,7.74474,0,0,99.19637
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,38.76001,38.76001,27.70635,27.70635,0,0,0,27.70635,0,0,3.552714E-15,0,29.16458,27.70635,0,0,252.1923,91.78513,0,29.16458,-29.16458,150.008,35.71613,0.1201133,30.47699,0,0,91.78513
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.0738,38.0738,20.32944,20.32944,0,0,0,20.32944,0,0,3.552714E-15,0,21.39941,20.32944,0,0,284.5974,62.62055,0,21.39941,-21.39941,127.4511,30.34543,0.1201133,22.36239,0,0,62.62055
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.42371,37.42371,23.15023,23.15023,0,0,0,23.15023,0,0,3.552714E-15,0,24.36867,23.15023,0,0,308.3745,41.22114,0,24.36867,-24.36867,101.7642,24.22953,0.1201133,25.46526,0,0,41.22114
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.93253,36.93253,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,61.1995,58.13953,335.4508,16.85247,58.13953,0,58.13953,156.9202,37.36189,0.1203196,21.78054,0,81,16.85247
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.460472,37.45048,36.75195,41.89718,41.89718,81,0,22.761,41.89718,5.872643,0,0,2.460472,0,0,39.10282,37.14767,277.3113,69.17805,39.60815,0,39.60815,194.4958,46.30844,0.1204602,46.0869,1.968378,81,71.63852
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.13572,40.49496,36.40523,49.2568,49.2568,81,0,22.761,49.2568,28.698,0,0,14.13572,0,0,31.7432,30.15604,237.7032,104.8254,44.29176,0,44.29176,236.5147,56.3129,0.1206104,54.18248,11.30857,81,118.9611
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.04225,46.02457,37.32259,36.34309,36.34309,81,0,22.761,36.34309,79.91134,-7.105427E-15,0,29.04225,0,0,44.65691,42.42406,193.4114,144.688,71.46632,0,71.46632,304.3136,72.45547,0.1207827,39.9774,23.2338,81,173.7302
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,47.71859,54.75216,39.61236,18.84565,18.84565,81,0,22.761,18.84565,253.2075,-7.105427E-15,0,47.71859,0,0,62.15435,59.04663,121.9451,209.0076,106.7652,0,106.7652,405.5999,96.57123,0.1208677,20.73021,38.17487,81,256.7262
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,69.60597,65.37257,41.6132,4.14108,4.14108,0,0,0,4.14108,1680.865,50.06708,0,69.60597,4.359032,4.14108,0,0,15.17986,305.0963,15.17986,0,15.17986,420.0009,100,0.1208304,4.555189,55.68478,0,374.7023
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,70.43648,68.16188,43.63572,68.92132,68.92132,20.25,0,7.39125,68.92132,102.1984,19.20351,0,70.43648,51.23297,48.67132,0,0,0,318.7582,0,0,0,420.0009,100,0.1208304,75.81345,56.34918,81,389.1947
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,69.63738,70.24542,45.62933,7.327413,7.327413,0,0,0,7.327413,950.3679,61.92432,0,69.63738,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1208304,8.060155,55.70991,0,388.3956
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,68.21909,72.05095,47.61573,19.60639,19.60639,0,0,0,19.60639,347.9431,47.58078,0,68.21909,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1208304,21.56703,54.57527,0,386.9773
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,50.27967,66.13547,48.8798,47.97027,47.97027,0,0,0,47.97027,104.8142,0,0,50.27967,50.49502,47.97027,0,0,0,318.7582,0,0.215352,-0.215352,419.7738,99.94595,0.1208304,52.7673,40.22374,0,369.0379
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,55.86242,69.06505,49.48656,0,0,0,0,0,0,0,55.62313,0,55.86242,0,0,0,0,0.23928,318.5429,0.23928,0,0.23928,420.0009,100,0.1208299,0,44.68993,0,374.4053
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,33.44362,61.2256,50.13665,0,0,0,0,0,0,0,33.44362,0,33.44362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208299,0,26.75489,0,352.2018
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.97621,53.25954,49.8116,56.60847,56.60847,0,0,0,56.60847,19.3897,0,7.105427E-15,10.97621,59.58787,56.60847,0,0,0,318.7582,0,48.61166,-48.61166,368.7596,87.79974,0.1208299,62.26932,8.780971,0,329.7344
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.939533,49.33178,48.43196,14.8248,14.8248,0,0,0,14.8248,19.82848,0,1.776357E-15,2.939533,15.60505,14.8248,0,0,54.01295,270.1466,0,12.66552,-12.66552,355.409,84.62103,0.1208299,16.30728,2.351626,0,273.0861
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,47.25457,47.25457,67.93747,67.93747,81,0,22.761,67.93747,0,0,0,0,0,0,13.06253,12.4094,68.08575,257.481,12.4094,0,12.4094,367.1816,87.42402,0.120874,74.73122,0,81,257.481
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,45.70879,45.70879,48.63456,48.63456,0,0,0,48.63456,0,0,7.105427E-15,0,51.19428,48.63456,0,0,55.67635,268.6495,0,51.19428,-51.19428,313.2181,74.57559,0.120874,53.49802,0,0,268.6495
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,44.1269,44.1269,26.92857,26.92857,0,0,0,26.92857,0,0,3.552714E-15,0,28.34587,26.92857,0,0,112.5589,217.4552,0,28.34587,-28.34587,283.339,67.46152,0.120874,29.62143,0,0,217.4552
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.45832,42.45832,24.70796,24.70796,0,0,0,24.70796,0,0,0,0,26.00838,24.70796,0,0,144.0543,189.1094,0,26.00838,-26.00838,255.9237,60.93409,0.120874,27.17876,0,0,189.1094
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,41.3026,41.3026,38.88938,38.88938,0,0,0,38.88938,0,0,7.105427E-15,0,40.93619,38.88938,0,0,172.9525,163.101,0,40.93619,-40.93619,212.7732,50.66018,0.120874,42.77832,0,0,163.101
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,40.38525,40.38525,22.60212,22.60212,0,0,0,22.60212,0,0,3.552714E-15,0,23.7917,22.60212,0,0,218.4371,122.1648,0,23.7917,-23.7917,187.6945,44.68908,0.120874,24.86233,0,0,122.1648
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,39.41011,39.41011,3.392495,3.392495,0,0,0,3.392495,0,0,4.440892E-16,0,3.571048,3.392495,0,0,244.8724,98.3731,0,3.571048,-3.571048,183.9303,43.79284,0.120874,3.731745,0,0,98.3731
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,38.68056,38.68056,13.69344,13.69344,0,0,0,13.69344,0,0,1.776357E-15,0,14.41415,13.69344,0,0,248.8402,94.80206,0,14.41415,-14.41415,168.7365,40.17527,0.120874,15.06279,0,0,94.80206
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.0088,38.0088,34.92845,34.92845,0,0,0,34.92845,0,0,7.105427E-15,0,36.76679,34.92845,0,0,264.8559,80.3879,0,36.76679,-36.76679,129.9809,30.94776,0.120874,38.4213,0,0,80.3879
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,37.3587,37.3587,6.404649,6.404649,0,0,0,6.404649,0,0,8.881784E-16,0,6.741736,6.404649,0,0,305.7079,43.62111,0,6.741736,-6.741736,122.8744,29.25576,0.120874,7.045115,0,0,43.62111
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1987,36.87938,0,0,0,122.8744,29.25576,0.120874,0,0,0,36.87938
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.065316,37.29439,36.70861,16.33261,16.33261,0,0,0,16.33261,12.64535,0,3.552714E-15,2.065316,17.19223,16.33261,0,0,313.1987,36.87938,0,15.12691,-15.12691,106.9293,25.4593,0.120874,17.96588,1.652253,0,38.94469
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.58127,42.0839,36.36189,29.51382,29.51382,81,0,22.761,29.51382,66.34609,0,0,19.58127,0,0,51.48618,48.91187,330.0064,21.75247,68.49314,0,68.49314,171.9076,40.93029,0.1210525,32.4652,15.66501,81,41.33373
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.33053,49.31762,37.27925,70.16492,70.16492,81,0,22.761,70.16492,56.05441,0,0,39.33053,0,0,10.83508,10.29333,261.5133,83.39629,49.62386,0,49.62386,218.9849,52.13916,0.1212054,77.18141,31.46442,81,122.7268
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,57.099,58.05787,39.5329,0,0,72.31579,0,20.56389,0,0,0,0,57.099,0,0,72.31579,68.7,211.8894,128.0578,125.799,0,125.799,338.3283,80.5542,0.121193,0,45.6792,81,185.1568
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,59.70565,61.33873,41.52652,27.09729,27.09729,0,0,0,27.09729,220.3381,0,0,59.70565,28.52347,27.09729,0,0,86.0904,241.2769,31.18219,0,31.18219,367.9103,87.59753,0.1211167,29.80702,47.76452,0,300.9825
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,77.04486,70.87215,43.51292,47.7387,47.7387,0,0,0,47.7387,161.3887,0,0,77.04486,50.25127,47.7387,0,0,54.90822,269.3408,26.79359,0,26.79359,393.329,93.64957,0.1210511,52.51258,61.63589,0,346.3857
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,71.80351,71.03484,45.50654,0,0,0,0,0,0,0,43.68888,0,71.80351,0,0,0,0,28.11462,293.4551,28.11462,0,28.11462,420.0009,100,0.1209824,0,57.44281,0,365.2586
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,51.71708,65.12205,47.50016,0,0,0,0,0,0,0,51.71708,0,51.71708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209824,0,41.37366,0,370.4753
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,43.33273,63.33781,48.75701,0,0,0,0,0,0,0,43.33273,0,43.33273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209824,0,34.66619,0,362.091
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,39.24534,62.45159,49.32764,27.42341,27.42341,0,0,0,27.42341,143.1089,10.37859,0,39.24534,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1209824,30.16575,31.39627,0,358.0036
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,34.76691,61.56904,50.01385,25.95338,25.95338,0,0,0,25.95338,133.9591,7.44756,0,34.76691,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1209824,28.54872,27.81352,0,353.5251
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.73409,55.965,49.65269,36.43709,36.43709,0,0,0,36.43709,54.15934,0,0,19.73409,38.35483,36.43709,0,0,0,318.7582,0,18.62074,-18.62074,400.3729,95.32668,0.1209824,40.0808,15.78727,0,338.4923
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.184626,49.24009,48.26583,0,0,0,0,0,0,0,0,0,3.184626,0,0,0,0,20.68971,300.1375,3.184626,0,3.184626,403.394,96.04601,0.1209747,0,2.547701,0,303.3221
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,47.13177,47.13177,25.83401,25.83401,0,0,0,25.83401,0,0,3.552714E-15,0,27.1937,25.83401,0,0,17.50509,303.0036,0,27.1937,-27.1937,374.7294,89.2211,0.1209747,28.41741,0,0,303.0036
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,45.58599,45.58599,54.86906,54.86906,0,0,0,54.86906,0,0,7.105427E-15,0,57.7569,54.86906,0,0,47.72031,275.8099,0,57.7569,-57.7569,313.8483,74.72562,0.1209747,60.35596,0,0,275.8099
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.0041,44.0041,25.88476,25.88476,0,0,0,25.88476,0,0,3.552714E-15,0,27.24711,25.88476,0,0,111.8946,218.053,0,27.24711,-27.24711,285.1273,67.88731,0.1209747,28.47323,0,0,218.053
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,42.37887,42.37887,21.85886,21.85886,0,0,0,21.85886,0,0,3.552714E-15,0,23.00933,21.85886,0,0,142.1692,190.8059,0,23.00933,-23.00933,260.8733,62.11257,0.1209747,24.04475,0,0,190.8059
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,41.20148,41.20148,25.22274,25.22274,0,0,0,25.22274,0,0,3.552714E-15,0,26.55026,25.22274,0,0,167.7351,167.7966,0,26.55026,-26.55026,232.8869,55.44915,0.1209747,27.74502,0,0,167.7966
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,40.30579,40.30579,11.15117,11.15117,0,0,0,11.15117,0,0,1.776357E-15,0,11.73807,11.15117,0,0,197.2354,141.2463,0,11.73807,-11.73807,220.5139,52.5032,0.1209747,12.26628,0,0,141.2463
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,39.33065,39.33065,10.24866,10.24866,0,0,0,10.24866,0,0,0,0,10.78806,10.24866,0,0,210.2777,129.5083,0,10.78806,-10.78806,209.1423,49.79568,0.1209747,11.27352,0,0,129.5083
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,38.6011,38.6011,33.38037,33.38037,0,0,0,33.38037,0,0,7.105427E-15,0,35.13723,33.38037,0,0,222.2645,118.7202,0,35.13723,-35.13723,172.1044,40.97715,0.1209747,36.71841,0,0,118.7202
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.92934,37.92934,13.56855,13.56855,0,0,0,13.56855,0,0,1.776357E-15,0,14.28269,13.56855,0,0,261.3058,83.58298,0,14.28269,-14.28269,157.0491,37.39257,0.1209747,14.92541,0,0,83.58298
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,37.30091,37.30091,33.64832,33.64832,0,0,0,33.64832,0,0,0,0,35.41928,33.64832,0,0,277.1755,69.30029,0,35.41928,-35.41928,119.7139,28.50325,0.1209747,37.01315,0,0,69.30029
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,36.80973,36.80973,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,8.027176,7.625817,0,0,316.5302,33.881,0,8.027176,-8.027176,111.2525,26.48864,0.1209747,8.388399,0,0,33.881
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.236324,37.28507,36.65082,44.77024,44.77024,81,0,22.761,44.77024,4.995111,0,0,2.236324,0,0,36.22976,34.41827,325.4493,25.85383,36.65459,0,36.65459,146.0261,34.76805,0.1211027,49.24727,1.789059,81,28.09015
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.77091,40.87788,36.30411,27.04286,27.04286,81,0,22.761,27.04286,58.31821,0,0,15.77091,0,0,53.95714,51.25928,288.7947,58.84296,67.0302,0,67.0302,209.6165,49.9086,0.1212831,29.74715,12.61673,81,74.61388
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.80416,42.45066,37.23591,14.1022,14.1022,81,0,22.761,14.1022,126.2509,0,0,17.80416,0,0,66.8978,63.55291,221.7645,119.1701,81.35707,0,81.35707,286.7986,68.28525,0.1214281,15.51242,14.24332,81,136.9743
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.33524,48.05551,39.45345,32.1282,32.1282,81,0,22.761,32.1282,88.19427,0,0,28.33524,0,0,48.8718,46.4282,140.4075,192.3915,74.76344,0,74.76344,357.7254,85.17255,0.1215887,35.34103,22.66819,81,220.7267
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.5528,52.54038,41.4254,1.652583,1.652583,0,0,0,1.652583,2151.347,0,0,35.5528,1.739561,1.652583,0,0,65.64404,259.6786,33.81324,0,33.81324,389.8035,92.81017,0.1215062,1.817841,28.44224,0,295.2314
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.66892,54.02021,43.39013,62.93735,62.93735,61.19113,0,17.74936,62.93735,53.49594,0,0,33.66892,1.838124,1.746218,0,0,31.8308,290.1105,31.8308,0,31.8308,420.0009,100,0.1215991,69.23108,26.93514,81,323.7794
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,61.18746,66.37544,45.3404,21.60544,21.60544,0,0,0,21.60544,283.2039,38.44489,0,61.18746,22.74257,21.60544,0,0,0,318.7582,0,0,0,420.0009,100,0.1215991,23.76599,48.94997,0,379.9457
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,44.02518,62.01133,47.33403,35.94806,35.94806,0,0,0,35.94806,122.4689,6.185121,0,44.02518,37.84007,35.94806,0,0,0,318.7582,0,0,0,420.0009,100,0.1215991,39.54287,35.22015,0,362.7834
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,43.82221,63.29594,48.55476,47.49115,47.49115,0,0,0,47.49115,92.27448,0,7.105427E-15,43.82221,49.99069,47.49115,0,0,0,318.7582,0,6.168477,-6.168477,413.4987,98.45187,0.1215991,52.24027,35.05777,0,362.5804
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,36.78402,61.37027,49.16151,0,0,0,0,0,0,0,29.93015,0,36.78402,0,0,0,0,6.853863,312.5898,6.853863,0,6.853863,420.0009,100,0.1215824,0,29.42721,0,349.3738
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.98961,57.95689,49.85494,28.11522,28.11522,0,0,0,28.11522,88.88284,0,0,24.98961,29.59497,28.11522,0,0,0,318.7582,0,4.605361,-4.605361,415.1464,98.84418,0.1215824,30.92674,19.99169,0,343.7478
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.050739,52.31184,49.48656,0,0,0,0,0,0,0,3.933671,0,9.050739,0,0,0,0,5.117068,314.1529,5.117068,0,5.117068,420.0009,100,0.1215699,0,7.240592,0,323.2036
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.017771,48.41661,48.10691,48.60833,48.60833,0,0,0,48.60833,2.093821,0,7.105427E-15,1.017771,51.16666,48.60833,0,0,0,318.7582,0,50.14889,-50.14889,367.1393,87.41394,0.1215699,53.46916,0.814217,0,319.776
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.97286,46.97286,17.89562,17.89562,0,0,0,17.89562,0,0,0,0,18.8375,17.89562,0,0,55.72099,268.6093,0,18.8375,-18.8375,347.2828,82.68622,0.1215699,19.68519,0,0,268.6093
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,45.38374,45.38374,16.3569,16.3569,0,0,0,16.3569,0,0,3.552714E-15,0,17.21779,16.3569,0,0,76.65154,249.7718,0,17.21779,-17.21779,329.1337,78.365,0.1215699,17.99259,0,0,249.7718
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,43.83797,43.83797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.78242,232.554,0,0,0,329.1337,78.365,0.1215699,0,0,0,232.554
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,42.21273,42.21273,54.08449,54.08449,0,0,0,54.08449,0,0,7.105427E-15,0,56.93104,54.08449,0,0,95.78242,232.554,0,56.93104,-56.93104,269.1231,64.07679,0.1215699,59.49294,0,0,232.554
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,41.07868,41.07868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.0391,175.623,0,0,0,269.1231,64.07679,0.1215699,0,0,0,175.623
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,40.183,40.183,32.92387,32.92387,0,0,0,32.92387,0,0,7.105427E-15,0,34.6567,32.92387,0,0,159.0391,175.623,0,34.6567,-34.6567,232.5917,55.37886,0.1215699,36.21625,0,0,175.623
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,39.20786,39.20786,11.93489,11.93489,0,0,0,11.93489,0,0,1.776357E-15,0,12.56305,11.93489,0,0,197.5466,140.9663,0,12.56305,-12.56305,219.3491,52.22587,0.1215699,13.12838,0,0,140.9663
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,38.51442,38.51442,6.332493,6.332493,0,0,0,6.332493,0,0,8.881784E-16,0,6.665782,6.332493,0,0,211.5055,128.4033,0,6.665782,-6.665782,212.3227,50.55293,0.1215699,6.965743,0,0,128.4033
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,37.84988,37.84988,24.48044,24.48044,0,0,0,24.48044,0,0,3.552714E-15,0,25.76888,24.48044,0,0,218.9119,121.7375,0,25.76888,-25.76888,185.1599,44.08561,0.1215699,26.92848,0,0,121.7375
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,37.23591,37.23591,22.30169,22.30169,0,0,0,22.30169,0,0,0,0,23.47546,22.30169,0,0,247.544,95.96859,0,23.47546,-23.47546,160.4146,38.19389,0.1215699,24.53186,0,0,95.96859
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,36.75195,36.75195,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,13.16917,12.51071,0,0,273.6279,72.49313,0,13.16917,-13.16917,146.5331,34.88877,0.1215699,13.76178,0,0,72.49313
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.10978,36.88534,36.57137,17.04231,17.04231,0,0,0,17.04231,6.511908,0,3.552714E-15,1.10978,17.93928,17.04231,0,0,288.2603,59.32396,0,16.82949,-16.82949,128.7933,30.665,0.1215699,18.74654,0.8878237,0,60.43374
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.99179,41.46165,36.22465,25.60903,25.60903,0,0,0,25.60903,70.25566,0,3.552714E-15,17.99179,26.95687,25.60903,0,0,306.9597,42.49447,0,8.965079,-8.965079,119.3432,28.415,0.1215699,28.16993,14.39344,0,60.48626
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.21072,46.51609,37.13478,21.6191,21.6191,0,0,0,21.6191,144.3664,0,0,31.21072,22.75694,21.6191,0,0,316.9209,33.52939,8.453775,0,8.453775,127.3632,30.32451,0.1215493,23.78101,24.96857,0,64.7401
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.39648,53.27863,39.33065,21.90749,21.90749,0,0,0,21.90749,202.6543,0,0,44.39648,23.06052,21.90749,0,0,308.4672,41.13779,21.33596,0,21.33596,147.6043,35.1438,0.1214974,24.09824,35.51719,0,85.53426
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,65.27785,63.20365,41.25926,16.51638,16.51638,0,0,0,16.51638,395.2309,0,0,65.27785,17.38567,16.51638,0,0,287.1312,60.34015,47.89219,0,47.89219,193.0388,45.96152,0.1213809,18.16802,52.22229,0,125.618
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,66.71986,66.1278,43.23121,59.51528,59.51528,0,0,0,59.51528,112.1054,0,0,66.71986,62.64766,59.51528,0,0,239.239,103.4431,4.072196,0,4.072196,196.902,46.88134,0.121371,65.46681,53.37589,0,170.163
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,66.28064,68.28024,45.18149,0,0,0,0,0,0,0,0,0,66.28064,0,0,0,0,235.1668,107.1081,66.28064,0,66.28064,259.7813,61.85258,0.1212102,0,53.02451,0,173.3887
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,47.73809,63.17682,47.13177,0,0,0,0,0,0,0,0,0,47.73809,0,0,0,0,168.8862,166.7607,47.73809,0,47.73809,305.0697,72.63549,0.1210947,0,38.19047,0,214.4988
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,56.84593,68.18595,48.38862,22.69546,22.69546,0,0,0,22.69546,250.4727,0,0,56.84593,23.88995,22.69546,0,0,121.1481,209.725,32.95597,0,32.95597,336.3345,80.07948,0.1210151,24.965,45.47675,0,266.5709
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,41.73977,63.01578,49.0026,5.10947,5.10947,0,0,0,5.10947,816.9099,0,0,41.73977,5.378389,5.10947,0,0,88.1921,239.3853,36.36138,0,36.36138,370.8299,88.29266,0.1209273,5.620417,33.39181,0,281.1251
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,34.66668,61.14039,49.65269,49.78963,49.78963,0,0,0,49.78963,69.62629,0,0,34.66668,52.41014,49.78963,0,0,51.83073,272.1106,0,17.74347,-17.74347,352.1266,83.83951,0.1209273,54.7686,27.73334,0,306.7773
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.22461,55.74389,49.28431,2.087392,2.087392,0,0,0,2.087392,968.8937,0,0,20.22461,2.197254,2.087392,0,0,71.54569,254.3671,18.02735,0,18.02735,369.2289,87.91146,0.1208839,2.296131,16.17969,0,274.5917
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.262635,48.90059,47.90466,55.18817,55.18817,0,0,0,55.18817,5.911838,0,0,3.262635,58.09281,55.18817,0,0,53.51834,270.5917,0,54.83017,-54.83017,311.4328,74.15052,0.1208839,60.70698,2.610108,0,273.8544
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,46.72727,46.72727,43.92775,43.92775,0,0,0,43.92775,0,0,7.105427E-15,0,46.23974,43.92775,0,0,114.4408,215.7616,0,46.23974,-46.23974,262.6918,62.54555,0.1208839,48.32053,0,0,215.7616
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,45.18149,45.18149,1.405551,1.405551,0,0,0,1.405551,0,0,2.220446E-16,0,1.479528,1.405551,0,0,165.8182,169.5218,0,1.479528,-1.479528,261.1323,62.17423,0.1208839,1.546106,0,0,169.5218
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,43.63572,43.63572,23.03184,23.03184,0,0,0,23.03184,0,0,3.552714E-15,0,24.24404,23.03184,0,0,167.4622,168.0423,0,24.24404,-24.24404,235.5768,56.08961,0.1208839,25.33503,0,0,168.0423
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,42.05382,42.05382,16.76038,16.76038,0,0,0,16.76038,0,0,0,0,17.64251,16.76038,0,0,194.4,143.7982,0,17.64251,-17.64251,216.98,51.6618,0.1208839,18.43642,0,0,143.7982
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.95589,40.95589,21.59736,21.59736,0,0,0,21.59736,0,0,3.552714E-15,0,22.73406,21.59736,0,0,214.0028,126.1557,0,22.73406,-22.73406,193.0162,45.95614,0.1208839,23.7571,0,0,126.1557
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,40.08187,40.08187,10.87854,10.87854,0,0,0,10.87854,0,0,1.776357E-15,0,11.4511,10.87854,0,0,239.2628,103.4217,0,11.4511,-11.4511,180.9456,43.08221,0.1208839,11.9664,0,0,103.4217
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,39.1284,39.1284,35.03936,35.03936,0,0,0,35.03936,0,0,0,0,36.88353,35.03936,0,0,251.9863,91.97057,0,36.88353,-36.88353,142.067,33.82541,0.1208839,38.54329,0,0,91.97057
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,38.4133,38.4133,10.20564,10.20564,0,0,0,10.20564,0,0,1.776357E-15,0,10.74278,10.20564,0,0,292.968,55.08703,0,10.74278,-10.74278,130.7431,31.12925,0.1208839,11.22621,0,0,55.08703
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,37.76321,37.76321,4.09841,4.09841,0,0,0,4.09841,0,0,0,0,4.314116,4.09841,0,0,304.9044,44.34425,0,4.314116,-4.314116,126.1956,30.04652,0.1208839,4.508251,0,0,44.34425
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,37.15645,37.15645,26.33289,26.33289,0,0,0,26.33289,0,0,3.552714E-15,0,27.71884,26.33289,0,0,309.6979,40.03013,0,27.71884,-27.71884,96.97742,23.08982,0.1208839,28.96618,0,0,40.03013
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,340.4966,12.3113,0,0,0,96.97742,23.08982,0.1208839,0,0,0,12.3113
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5481848,36.66123,36.50636,23.38757,23.38757,81,0,22.761,23.38757,2.343915,0,0,0.5481848,0,0,57.61243,54.73181,340.4966,12.3113,55.27999,0,55.27999,149.4206,35.57627,0.1210762,25.72633,0.4385478,81,12.85948
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.66994,41.90095,36.15964,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3779.303,0,0,19.66994,0,0,72.31579,68.7,285.2166,62.06329,88.36994,0,88.36994,233.2557,55.53696,0.1211574,0.5725113,15.73596,81,81.73323
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.28428,46.45506,37.05532,31.22415,31.22415,81,0,22.761,31.22415,100.1926,0,0,31.28428,0,0,49.77585,47.28706,196.8466,141.5962,78.57134,0,78.57134,307.795,73.28439,0.1213073,34.34657,25.02743,81,172.8805
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,49.90385,55.09957,39.22953,0,0,71.96996,0,20.4764,0,0,0,0,49.90385,0,0,71.96996,68.37146,118.2753,212.3104,118.2753,0,118.2753,420.0009,100,0.1213111,0,39.92308,81,262.2143
