Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,67.60511,64.01449,41.15814,0.6684185,0.6684185,0,0,0,0.6684185,10114.19,66.90151,0,67.60511,0.7035984,0.6684185,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,0.7352603,54.08409,0,386.3633
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,65.0124,65.28625,43.10842,58.68943,58.68943,0,0,0,58.68943,110.7736,3.234049,0,65.0124,61.77835,58.68943,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,64.55838,52.00992,0,383.7706
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,68.31059,68.934,45.01536,0,0,0,0,0,0,0,68.31059,0,68.31059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,0,54.64848,0,387.0688
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,62.0141,68.68375,47.00898,0,0,0,0,0,0,0,62.0141,0,62.0141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,0,49.61128,0,380.7723
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,61.19577,69.79037,48.22971,17.26737,17.26737,0,0,0,17.26737,354.4011,43.01958,0,61.19577,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,18.99411,48.95661,0,379.954
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,58.76566,69.49694,48.83646,50.40608,50.40608,0,0,0,50.40608,116.5845,5.706626,0,58.76566,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,55.44669,47.01252,0,377.5239
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,40.90151,63.28782,49.5299,32.71857,32.71857,0,0,0,32.71857,125.0101,6.460911,0,40.90151,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,35.99043,32.72121,0,359.6597
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.87233,55.54336,49.20485,18.58916,18.58916,0,0,0,18.58916,106.9028,0.3047926,0,19.87233,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,20.44807,15.89786,0,338.6306
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.246213,48.77195,47.78187,0,0,0,0,0,0,0,3.246213,0,3.246213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,0,2.596971,0,322.0044
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,46.64059,46.64059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213111,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,45.0587,45.0587,15.90079,15.90079,0,0,0,15.90079,0,0,1.776357E-15,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1213111,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,43.55626,43.55626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1213111,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.97437,41.97437,17.78279,17.78279,0,0,0,17.78279,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1213111,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,40.87643,40.87643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1213111,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.02409,40.02409,37.98158,37.98158,0,0,0,37.98158,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1213111,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.04894,39.04894,26.09133,26.09133,0,0,0,26.09133,0,0,3.552714E-15,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1213111,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1213111,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,37.70542,37.70542,30.93769,30.93769,0,0,0,30.93769,0,0,3.552714E-15,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1213111,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.09866,37.09866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1213111,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,36.60748,36.60748,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1213111,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3623621,36.55088,36.44857,3.133579,3.133579,0,0,0,3.133579,11.56384,0,0,0.3623621,3.298504,3.133579,0,0,189.9815,147.7749,0,2.936142,-2.936142,236.6736,56.35074,0.1213111,3.446937,0.2898896,0,148.1372
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.30179,42.64183,36.10186,38.85018,38.85018,0,0,0,38.85018,57.40459,0,7.105427E-15,22.30179,40.89492,38.85018,0,0,193.2439,144.8387,0,18.59314,-18.59314,217.0747,51.68435,0.1213111,42.7352,17.84143,0,167.1405
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,45.42677,51.06153,36.99754,45.64631,45.64631,0,0,0,45.64631,99.51905,0,0,45.42677,48.04874,45.64631,0,0,213.9029,126.2456,0,2.621972,-2.621972,214.3109,51.0263,0.1213111,50.21093,36.34142,0,171.6724
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,61.83498,59.39586,39.15007,14.46795,14.46795,0,0,0,14.46795,427.3929,0,0,61.83498,15.22942,14.46795,0,0,216.8162,123.6236,46.60556,0,46.60556,258.5248,61.55341,0.1211993,15.91474,49.46798,0,185.4586
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,76.84554,67.70563,41.03534,49.0041,49.0041,0,0,0,49.0041,156.8145,0,0,76.84554,51.58327,49.0041,0,0,170.2107,165.5686,25.26226,0,25.26226,282.4907,67.25956,0.1211388,53.90451,61.47643,0,242.4142
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,78.99921,71.08186,42.98562,48.01551,48.01551,0,0,0,48.01551,164.5285,0,0,78.99921,50.54265,48.01551,0,0,144.9484,188.3047,28.45656,0,28.45656,309.487,73.68723,0.1210707,52.81707,63.19936,0,267.3039
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,83.86594,75.8315,44.9359,23.15248,23.15248,0,0,0,23.15248,362.233,0,0,83.86594,24.37104,23.15248,0,0,116.4919,213.9156,59.4949,0,59.4949,365.9288,87.12572,0.1209285,25.46773,67.09275,0,297.7815
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,79.06611,76.06467,46.88618,10.26291,10.26291,0,0,0,10.26291,770.4059,11.26609,0,79.06611,10.80307,10.26291,0,0,56.99695,267.461,56.99695,0,56.99695,420.0009,100,0.1207926,11.28921,63.25289,0,346.5271
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,64.66373,71.16143,48.15025,58.89806,58.89806,0,0,0,58.89806,109.7892,2.66578,0,64.66373,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1207926,64.78786,51.73098,0,383.422
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,54.98486,67.86162,48.75701,36.25451,36.25451,0,0,0,36.25451,151.6635,16.82222,0,54.98486,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1207926,39.87996,43.98788,0,373.7431
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,36.75955,61.67707,49.45044,29.34726,29.34726,0,0,0,29.34726,125.2572,5.867699,0,36.75955,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1207926,32.28198,29.40764,0,355.5178
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,20.53553,55.68153,49.12539,2.954868,2.954868,0,0,0,2.954868,694.9728,17.42514,0,20.53553,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1207926,3.250355,16.42842,0,339.2938
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.087154,48.6432,47.70241,46.2164,46.2164,0,0,0,46.2164,6.679781,0,0,3.087154,48.64884,46.2164,0,0,0,318.7582,0,45.56169,-45.56169,371.9746,88.56521,0.1207926,50.83804,2.469723,0,321.8454
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,46.56113,46.56113,7.762089,7.762089,0,0,0,7.762089,0,0,8.881784E-16,0,8.17062,7.762089,0,0,50.6241,273.1965,0,8.17062,-8.17062,363.362,86.5146,0.1207926,8.538298,0,0,273.1965
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,44.97924,44.97924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.70256,265.0259,0,0,0,363.362,86.5146,0.1207926,0,0,0,265.0259
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,43.43346,43.43346,48.50123,48.50123,0,0,0,48.50123,0,0,7.105427E-15,0,51.05393,48.50123,0,0,59.70256,265.0259,0,51.05393,-51.05393,309.5464,73.70139,0.1207926,53.35135,0,0,265.0259
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,41.88769,41.88769,6.992867,6.992867,0,0,0,6.992867,0,0,8.881784E-16,0,7.360912,6.992867,0,0,116.4291,213.972,0,7.360912,-7.360912,301.7874,71.85399,0.1207926,7.692153,0,0,213.972
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,40.78975,40.78975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.6079,206.6111,0,0,0,301.7874,71.85399,0.1207926,0,0,0,206.6111
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.93741,39.93741,21.7076,21.7076,0,0,0,21.7076,0,0,3.552714E-15,0,22.85011,21.7076,0,0,124.6079,206.6111,0,22.85011,-22.85011,277.7012,66.11921,0.1207926,23.87836,0,0,206.6111
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.98394,38.98394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9969,183.761,0,0,0,277.7012,66.11921,0.1207926,0,0,0,183.761
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,38.29773,38.29773,14.456,14.456,0,0,0,14.456,0,0,1.776357E-15,0,15.21684,14.456,0,0,149.9969,183.761,0,15.21684,-15.21684,261.6613,62.30018,0.1207926,15.9016,0,0,183.761
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,37.64763,37.64763,14.14503,14.14503,0,0,0,14.14503,0,0,1.776357E-15,0,14.8895,14.14503,0,0,166.9046,168.5441,0,14.8895,-14.8895,245.9664,58.5633,0.1207926,15.55953,0,0,168.5441
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.05532,37.05532,17.73324,17.73324,0,0,0,17.73324,0,0,3.552714E-15,0,18.66656,17.73324,0,0,183.4484,153.6546,0,18.66656,-18.66656,226.2901,53.87848,0.1207926,19.50656,0,0,153.6546
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,36.5497,36.5497,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,29.83374,28.34205,0,0,204.1891,134.9881,0,29.83374,-29.83374,194.8426,46.39099,0.1207926,31.17626,0,0,134.9881
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3838163,36.49189,36.38356,0,0,0,0,0,0,0,0,0,0.3838163,0,0,0,0,237.3377,105.1543,0.3838163,0,0.3838163,195.2067,46.47769,0.1207917,0,0.3070531,0,105.5381
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.08,42.50624,36.03685,33.19507,33.19507,0,0,0,33.19507,66.51591,0,0,22.08,34.94218,33.19507,0,0,236.9539,105.4998,0,12.86217,-12.86217,181.6488,43.24962,0.1207917,36.51458,17.664,0,127.5798
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,37.43401,48.31602,36.93253,30.26445,30.26445,0,0,0,30.26445,123.6897,0,0,37.43401,31.85731,30.26445,0,0,251.2452,92.63758,5.576696,0,5.576696,186.9393,44.50926,0.1207785,33.29089,29.94721,0,130.0716
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,59.76384,58.51323,39.06339,26.17859,26.17859,0,0,0,26.17859,228.2928,0,0,59.76384,27.55642,26.17859,0,0,245.6685,97.65661,32.20743,0,32.20743,217.4939,51.78416,0.1207018,28.79646,47.81108,0,157.4205
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,69.38185,64.4659,40.93422,14.81871,14.81871,0,0,0,14.81871,468.2043,0,0,69.38185,15.59865,14.81871,0,0,213.461,126.6433,53.78321,0,53.78321,268.5172,63.93253,0.1205741,16.30058,55.50548,0,196.0251
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,65.54272,65.20942,42.86283,12.25661,12.25661,0,0,0,12.25661,534.7543,0,0,65.54272,12.90169,12.25661,0,0,159.6778,175.0482,52.64103,0,52.64103,318.4568,75.8229,0.1204493,13.48227,52.43417,0,240.5909
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,79.68817,73.66185,44.77699,17.69934,17.69934,0,0,0,17.69934,450.2325,0,0,79.68817,18.63088,17.69934,0,0,107.0368,222.4251,61.05729,0,61.05729,376.3809,89.61431,0.1203049,19.46927,63.75054,0,302.1133
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,73.70129,73.38783,46.72727,16.73492,16.73492,0,0,0,16.73492,440.4043,10.10608,0,73.70129,17.6157,16.73492,0,0,45.97951,277.3767,45.97951,0,45.97951,420.0009,100,0.1201964,18.40841,58.96103,0,351.078
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,69.62688,73.12115,47.98412,33.9476,33.9476,0,0,0,33.9476,205.1011,33.89257,0,69.62688,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1201964,37.34236,55.70151,0,388.3851
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,49.47543,65.50152,48.59809,41.69952,41.69952,0,0,0,41.69952,118.6475,5.581199,0,49.47543,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1201964,45.86947,39.58035,0,368.2336
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,35.55264,61.05896,49.28431,23.9248,23.9248,0,0,0,23.9248,148.6016,10.36864,0,35.55264,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1201964,26.31728,28.44211,0,354.3109
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,19.75299,55.24718,48.95926,49.03842,49.03842,0,0,0,49.03842,40.28063,0,0,19.75299,51.61939,49.03842,0,0,0,318.7582,0,31.86641,-31.86641,386.4107,92.00237,0.1201964,53.94226,15.80239,0,338.5112
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.389087,48.56857,47.53628,1.432568,1.432568,0,0,0,1.432568,236.5743,0,0,3.389087,1.507966,1.432568,0,0,35.40712,286.8918,1.881121,0,1.881121,388.1953,92.42726,0.120192,1.575824,2.71127,0,290.2809
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,46.35888,46.35888,39.19704,39.19704,0,0,0,39.19704,0,0,0,0,41.26004,39.19704,0,0,33.526,288.5848,0,41.26004,-41.26004,344.7034,82.07207,0.120192,43.11674,0,0,288.5848
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,44.81311,44.81311,7.435588,7.435588,0,0,0,7.435588,0,0,8.881784E-16,0,7.826935,7.435588,0,0,79.37049,247.3248,0,7.826935,-7.826935,336.4531,80.10771,0.120192,8.179147,0,0,247.3248
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,43.31067,43.31067,9.015568,9.015568,0,0,0,9.015568,0,0,0,0,9.490071,9.015568,0,0,88.06709,239.4978,0,9.490071,-9.490071,326.4496,77.72595,0.120192,9.917125,0,0,239.4978
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,41.76489,41.76489,42.68439,42.68439,0,0,0,42.68439,0,0,7.105427E-15,0,44.93093,42.68439,0,0,98.61161,230.0078,0,44.93093,-44.93093,279.0883,66.44946,0.120192,46.95282,0,0,230.0078
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,40.68863,40.68863,31.82371,31.82371,0,0,0,31.82371,0,0,3.552714E-15,0,33.49865,31.82371,0,0,148.5349,185.0768,0,33.49865,-33.49865,243.7776,58.04218,0.120192,35.00608,0,0,185.0768
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,39.83628,39.83628,48.51931,48.51931,0,0,0,48.51931,0,0,7.105427E-15,0,51.07296,48.51931,0,0,185.7556,151.5782,0,51.07296,-51.07296,189.942,45.22419,0.120192,53.37124,0,0,151.5782
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.90448,38.90448,50.43027,50.43027,0,0,0,50.43027,0,0,7.105427E-15,0,53.0845,50.43027,0,0,242.5033,100.5052,0,53.0845,-53.0845,133.986,31.90137,0.120192,55.4733,0,0,100.5052
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.4861,47.42074,0,0,0,133.986,31.90137,0.120192,0,0,0,47.42074
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.53928,37.53928,23.27936,23.27936,0,0,0,23.27936,0,0,0,0,24.50459,23.27936,0,0,301.4861,47.42074,0,24.50459,-24.50459,108.1559,25.75136,0.120192,25.6073,0,0,47.42074
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.9542,36.9542,39.4227,39.4227,81,0,22.761,39.4227,0,0,0,0,0,0,41.5773,39.49843,328.7134,22.91615,39.49843,0,39.49843,145.6274,34.67313,0.120328,43.36497,0,81,22.91615
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,36.46302,36.46302,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,72.31579,68.7,289.215,58.46474,68.7,0,68.7,210.802,50.19084,0.1204934,8.126478,0,81,58.46474
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.308689,36.9358,36.28244,28.33198,28.33198,81,0,22.761,28.33198,8.148702,0,0,2.308689,0,0,52.66802,50.03462,220.515,120.2947,52.34331,0,52.34331,260.4592,62.01397,0.1206716,31.16518,1.846951,81,122.6034
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.14714,39.44893,35.95739,17.76325,17.76325,81,0,22.761,17.76325,68.38352,0,0,12.14714,0,0,63.23675,60.07491,168.1717,167.4037,72.22205,0,72.22205,328.975,78.32723,0.1208349,19.53958,9.71771,81,179.5509
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.08917,42.72565,36.83141,37.39535,37.39535,81,0,22.761,37.39535,53.72104,0,0,20.08917,0,0,43.60465,41.42442,95.94963,232.4036,61.51358,0,61.51358,387.3319,92.2217,0.1210229,41.13489,16.07134,81,252.4927
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,24.58762,46.3295,38.94782,14.17144,14.17144,0,0,0,14.17144,173.5012,0,0,24.58762,14.91731,14.17144,0,0,34.43604,287.7658,9.670314,0,9.670314,396.506,94.40601,0.1210001,15.58859,19.6701,0,312.3534
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,30.94821,50.32502,40.78975,14.70118,14.70118,0,0,0,14.70118,210.5151,0,0,30.94821,15.47493,14.70118,0,0,24.76573,296.4691,15.47328,0,15.47328,411.1852,97.90105,0.1209636,16.1713,24.75857,0,327.4173
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,54.41653,60.67879,42.70391,21.73722,21.73722,0,0,0,21.73722,250.338,22.2428,0,54.41653,22.88128,21.73722,0,0,9.292452,310.395,9.292452,0,9.292452,420.0009,100,0.1209417,23.91094,43.53323,0,364.8116
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,64.27236,66.76839,44.61086,0,0,0,0,0,0,0,64.27236,0,64.27236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209417,0,51.41789,0,383.0306
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,59.87735,67.27896,46.56113,15.07611,15.07611,0,0,0,15.07611,397.1672,44.00777,0,59.87735,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1209417,16.58372,47.90188,0,378.6356
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,64.73589,70.80159,47.82521,16.97919,16.97919,0,0,0,16.97919,381.2661,46.86306,0,64.73589,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1209417,18.67711,51.78872,0,383.4941
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,56.00009,67.89381,48.43196,0,0,0,0,0,0,0,56.00009,0,56.00009,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209417,0,44.80007,0,374.7583
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,27.58158,58.07488,49.12539,41.16256,41.16256,0,0,0,41.16256,67.00645,0,0,27.58158,43.32901,41.16256,0,0,0,318.7582,0,15.74744,-15.74744,403.4016,96.04781,0.1209417,45.27882,22.06526,0,346.3398
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.67694,53.74072,48.80035,8.091702,8.091702,0,0,0,8.091702,193.7409,0,0,15.67694,8.517582,8.091702,0,0,17.49716,303.0108,7.159357,0,7.159357,410.1935,97.66493,0.1209249,8.900873,12.54155,0,318.6877
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.378917,48.09977,47.37737,50.45693,50.45693,0,0,0,50.45693,4.714748,0,7.105427E-15,2.378917,53.11256,50.45693,0,0,10.3378,309.4542,0,50.73364,-50.73364,356.7156,84.93211,0.1209249,55.50262,1.903134,0,311.8331
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,46.19997,46.19997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.70851,258.7206,0,0,0,356.7156,84.93211,0.1209249,0,0,0,258.7206
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.70851,258.7206,0,0,0,356.7156,84.93211,0.1209249,0,0,0,258.7206
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,43.15176,43.15176,27.88832,27.88832,0,0,0,27.88832,0,0,3.552714E-15,0,29.35612,27.88832,0,0,66.70851,258.7206,0,29.35612,-29.35612,325.7715,77.56449,0.1209249,30.67715,0,0,258.7206
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,41.64932,41.64932,9.904955,9.904955,0,0,0,9.904955,0,0,1.776357E-15,0,10.42627,9.904955,0,0,99.32642,229.3644,0,10.42627,-10.42627,314.7813,74.94777,0.1209249,10.89545,0,0,229.3644
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,40.5875,40.5875,8.041531,8.041531,0,0,0,8.041531,0,0,0,0,8.464769,8.041531,0,0,110.9112,218.9382,0,8.464769,-8.464769,305.8586,72.82333,0.1209249,8.845683,0,0,218.9382
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,39.75682,39.75682,5.147695,5.147695,0,0,0,5.147695,0,0,8.881784E-16,0,5.418626,5.147695,0,0,120.3165,210.4734,0,5.418626,-5.418626,300.1469,71.4634,0.1209249,5.662464,0,0,210.4734
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.82502,38.82502,22.46899,22.46899,0,0,0,22.46899,0,0,3.552714E-15,0,23.65157,22.46899,0,0,126.3372,205.0548,0,23.65157,-23.65157,275.2159,65.52747,0.1209249,24.71589,0,0,205.0548
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,38.13159,38.13159,18.80107,18.80107,0,0,0,18.80107,0,0,3.552714E-15,0,19.7906,18.80107,0,0,152.6167,181.4032,0,19.7906,-19.7906,254.3548,60.56055,0.1209249,20.68117,0,0,181.4032
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,37.4815,37.4815,30.17262,30.17262,0,0,0,30.17262,0,0,3.552714E-15,0,31.76066,30.17262,0,0,174.6062,161.6126,0,31.76066,-31.76066,220.8761,52.58945,0.1209249,33.18989,0,0,161.6126
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.88919,36.88919,32.00108,32.00108,0,0,0,32.00108,0,0,7.105427E-15,0,33.68534,32.00108,0,0,209.8959,129.852,0,33.68534,-33.68534,185.3687,44.13531,0.1209249,35.20118,0,0,129.852
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.324,96.16662,0,0,0,185.3687,44.13531,0.1209249,0,0,0,96.16662
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5421032,36.37754,36.22465,32.44965,32.44965,0,0,0,32.44965,1.670598,0,0,0.5421032,34.15752,32.44965,0,0,247.324,96.16662,0,33.61542,-33.61542,149.9349,35.69872,0.1209249,35.69461,0.4336826,0,96.70872
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.22767,36.22385,35.87793,1.909339,1.909339,0,0,0,1.909339,64.29816,0,0,1.22767,2.009831,1.909339,0,0,284.6745,62.55119,0,0.7821608,-0.7821608,149.1104,35.50241,0.1209249,2.100273,0.9821361,0,63.77887
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.47067,38.02569,36.75195,32.77493,32.77493,0,0,0,32.77493,13.64052,0,0,4.47067,34.49992,32.77493,0,0,285.5435,61.76904,0,30.02925,-30.02925,117.4568,27.96586,0.1209249,36.05242,3.576536,0,66.2397
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.035001,40.0033,38.83947,55.97505,55.97505,81,0,22.761,55.97505,7.20857,0,0,4.035001,0,0,25.02495,23.7737,318.9094,31.73978,27.8087,0,27.8087,143.8385,34.24719,0.1210174,61.57256,3.228001,81,35.77478
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.039568,42.7398,40.67418,55.43152,55.43152,81,0,22.761,55.43152,12.69958,0,0,7.039568,0,0,25.56848,24.29005,291.1007,56.76761,31.32962,0,31.32962,173.5604,41.32381,0.1211201,60.97467,5.631655,81,63.80718
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.82549,47.99033,42.58112,27.28235,27.28235,81,0,22.761,27.28235,65.33707,0,0,17.82549,0,0,53.71764,51.03176,259.7711,84.96427,68.85725,0,68.85725,238.8841,56.87705,0.1212899,30.01059,14.26039,81,102.7898
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.02799,50.67286,44.48806,28.06957,28.06957,81,0,22.761,28.06957,71.35126,-7.105427E-15,0,20.02799,0,0,52.93043,50.28391,190.9138,146.9358,70.3119,0,70.3119,305.5878,72.75886,0.1214558,30.87653,16.02239,81,166.9638
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.29476,50.82084,46.40222,53.97164,53.97164,81,0,22.761,53.97164,26.48568,0,0,14.29476,0,0,27.02836,25.67694,120.6019,210.2165,39.97169,0,39.97169,343.5083,81.78753,0.1215831,59.36881,11.4358,81,224.5113
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.696302,49.714,47.65907,27.02135,27.02135,0,0,0,27.02135,24.78152,0,3.552714E-15,6.696302,28.44353,27.02135,0,0,80.63021,246.191,0,21.74723,-21.74723,320.5847,76.32954,0.1215831,29.72349,5.357042,0,252.8873
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.53681,51.53824,48.26583,23.72716,23.72716,0,0,0,23.72716,44.40821,0,3.552714E-15,10.53681,24.97596,23.72716,0,0,104.7938,224.4438,0,14.43915,-14.43915,305.3645,72.70569,0.1215831,26.09987,8.429446,0,234.9806
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.843963,49.56792,49.0026,19.39347,19.39347,0,0,0,19.39347,9.508164,0,0,1.843963,20.41418,19.39347,0,0,120.8373,210.0047,0,18.57021,-18.57021,285.7898,68.04505,0.1215831,21.33282,1.47517,0,211.8486
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2510529,48.71075,48.63421,0,0,0,0,0,0,0,0,0,0.2510529,0,0,0,0,141.4709,191.4344,0.2510529,0,0.2510529,286.028,68.10176,0.1215825,0,0.2008424,0,191.6855
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.571754,48.3409,47.25457,21.87403,21.87403,0,0,0,21.87403,16.32874,0,3.552714E-15,3.571754,23.0253,21.87403,0,0,141.2198,191.6604,0,19.45354,-19.45354,265.5221,63.21943,0.1215825,24.06144,2.857403,0,195.2321
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,46.07718,46.07718,79.23804,79.23804,81,0,22.761,79.23804,0,0,0,0,0,0,1.761955,1.673857,162.8349,172.2068,1.673857,0,1.673857,267.1101,63.59751,0.1215881,87.16185,0,81,172.2068
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,44.48806,44.48806,26.48365,26.48365,81,0,22.761,26.48365,0,0,0,0,0,0,54.51635,51.79053,161.161,173.7133,51.79053,0,51.79053,316.2429,75.29578,0.1217631,29.13202,0,81,173.7133
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,43.02896,43.02896,56.7039,56.7039,81,0,22.761,56.7039,0,0,0,0,0,0,24.2961,23.0813,109.3705,220.3248,23.0813,0,23.0813,338.1397,80.5093,0.1218409,62.37429,0,81,220.3248
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,41.52652,41.52652,30.13254,30.13254,0,0,0,30.13254,0,0,3.552714E-15,0,31.71846,30.13254,0,0,86.28918,241.098,0,31.71846,-31.71846,304.7055,72.5488,0.1218409,33.14579,0,0,241.098
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,40.46471,40.46471,33.16978,33.16978,0,0,0,33.16978,0,0,0,0,34.91555,33.16978,0,0,121.5319,209.3795,0,34.91555,-34.91555,267.9013,63.7859,0.1218409,36.48676,0,0,209.3795
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,39.63403,39.63403,26.1051,26.1051,0,0,0,26.1051,0,0,0,0,27.47906,26.1051,0,0,160.327,174.464,0,27.47906,-27.47906,238.9359,56.88937,0.1218409,28.71561,0,0,174.464
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,38.7239,38.7239,23.1291,23.1291,0,0,0,23.1291,0,0,3.552714E-15,0,24.34642,23.1291,0,0,190.8593,146.9849,0,24.34642,-24.34642,213.2725,50.77906,0.1218409,25.44201,0,0,146.9849
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.05214,38.05214,7.38321,7.38321,0,0,0,7.38321,0,0,8.881784E-16,0,7.7718,7.38321,0,0,217.9108,122.6385,0,7.7718,-7.7718,205.0803,48.82854,0.1218409,8.121531,0,0,122.6385
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,37.42371,37.42371,24.84271,24.84271,0,0,0,24.84271,0,0,3.552714E-15,0,26.15022,24.84271,0,0,226.5462,114.8667,0,26.15022,-26.15022,177.5155,42.26551,0.1218409,27.32698,0,0,114.8667
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,36.83141,36.83141,21.98023,21.98023,0,0,0,21.98023,0,0,0,0,23.13708,21.98023,0,0,255.602,88.71645,0,23.13708,-23.13708,153.1269,36.45871,0.1218409,24.17825,0,0,88.71645
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,36.34745,36.34745,53.02128,53.02128,0,0,0,53.02128,0,0,7.105427E-15,0,55.81187,53.02128,0,0,281.3098,65.57937,0,55.81187,-55.81187,94.29601,22.45139,0.1218409,58.32341,0,0,65.57937
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8882443,36.41021,36.15964,9.183542,9.183542,81,0,22.761,9.183542,9.672132,0,0,0.8882443,0,0,71.81646,68.22563,343.323,9.767498,69.11388,0,69.11388,159.8632,38.06259,0.1220083,10.1019,0.7105954,81,10.65574
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.06533,36.39548,35.81292,30.57697,30.57697,81,0,22.761,30.57697,6.754527,7.105427E-15,0,2.06533,0,0,50.42303,47.90187,274.2091,71.96999,49.96721,0,49.96721,207.2663,49.34901,0.1221751,33.63467,1.652264,81,74.03532
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.12671,41.06458,36.67249,47.11579,47.11579,81,0,22.761,47.11579,32.1054,0,0,15.12671,0,0,33.88421,32.19,224.2419,116.9405,47.31671,0,47.31671,252.1548,60.03674,0.1223254,51.82737,12.10137,81,132.0672
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.34261,45.71884,38.73835,19.60749,19.60749,81,0,22.761,19.60749,119.0494,0,0,23.34261,0,0,61.39251,58.32288,176.9252,159.5255,81.66549,0,81.66549,329.6295,78.48306,0.122462,21.56824,18.67408,81,182.8681
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.1731,45.70824,40.57305,39.10238,39.10238,81,0,22.761,39.10238,43.9183,0,0,17.1731,0,0,41.89762,39.80274,95.25974,233.0245,56.97584,0,56.97584,383.6815,91.35256,0.1226427,43.01262,13.73848,81,250.1976
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.03113,48.87714,42.45832,30.25413,30.25413,0,0,0,30.25413,69.51492,0,0,21.03113,31.84645,30.25413,0,0,38.28391,284.3027,0,10.81532,-10.81532,372.2812,88.6382,0.1226427,33.27954,16.82491,0,305.3338
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.78369,50.15331,44.37249,2.114274,2.114274,0,0,0,2.114274,888.423,0,0,18.78369,2.225551,2.114274,0,0,50.30093,273.4874,16.55814,0,16.55814,387.9896,92.3783,0.1226036,2.325701,15.02695,0,292.2711
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,31.71709,56.45856,46.27943,19.99297,19.99297,0,0,0,19.99297,158.6413,0,0,31.71709,21.04523,19.99297,0,0,33.74279,288.3897,10.67187,0,10.67187,398.1138,94.78882,0.1225784,21.99226,25.37367,0,320.1068
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.991104,50.26934,47.50016,4.1193,4.1193,0,0,0,4.1193,218.2678,0,0,8.991104,4.336105,4.1193,0,0,23.07092,297.9944,4.654999,0,4.654999,402.53,95.84028,0.1225675,4.53123,7.192883,0,306.9855
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.65206,53.38552,48.15025,6.970994,6.970994,0,0,0,6.970994,238.8763,0,0,16.65206,7.337888,6.970994,0,0,18.41592,302.1839,9.314167,0,9.314167,411.3661,97.94413,0.1225455,7.668093,13.32164,0,318.836
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,22.89881,56.17126,48.83646,24.91947,24.91947,0,0,0,24.91947,91.89123,0,0,22.89881,26.23102,24.91947,0,0,9.101753,310.5667,0,3.332215,-3.332215,407.8537,97.10783,0.1225455,27.41142,18.31905,0,333.4655
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.07229,51.6417,48.51142,36.81001,36.81001,0,0,0,36.81001,27.36292,0,7.105427E-15,10.07229,38.74738,36.81001,0,0,12.80421,307.2344,0,28.67508,-28.67508,377.6275,89.91113,0.1225455,40.491,8.057833,0,317.3067
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.210562,48.06315,47.08844,23.3616,23.3616,0,0,0,23.3616,13.7429,0,3.552714E-15,3.210562,24.59116,23.3616,0,0,44.66542,278.5594,0,21.38059,-21.38059,355.0904,84.54516,0.1225455,25.69776,2.568449,0,281.7699
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,45.91104,45.91104,38.23574,38.23574,0,0,0,38.23574,0,0,0,0,40.24815,38.23574,0,0,68.42163,257.1788,0,40.24815,-40.24815,312.6651,74.44392,0.1225455,42.05931,0,0,257.1788
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,44.37249,44.37249,24.98061,24.98061,0,0,0,24.98061,0,0,0,0,26.29538,24.98061,0,0,113.1418,216.9306,0,26.29538,-26.29538,284.9474,67.84447,0.1225455,27.47867,0,0,216.9306
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,42.9495,42.9495,33.63947,33.63947,0,0,0,33.63947,0,0,7.105427E-15,0,35.40997,33.63947,0,0,142.3589,190.6352,0,35.40997,-35.40997,247.622,58.95749,0.1225455,37.00342,0,0,190.6352
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,41.44707,41.44707,35.93711,35.93711,0,0,0,35.93711,0,0,7.105427E-15,0,37.82853,35.93711,0,0,181.7033,155.2253,0,37.82853,-37.82853,207.7472,49.46352,0.1225455,39.53082,0,0,155.2253
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,40.38525,40.38525,2.778217,2.778217,0,0,0,2.778217,0,0,0,0,2.924439,2.778217,0,0,223.735,117.3967,0,2.924439,-2.924439,204.6646,48.72956,0.1225455,3.056039,0,0,117.3967
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.55457,39.55457,29.9569,29.9569,0,0,0,29.9569,0,0,0,0,31.53358,29.9569,0,0,226.9844,114.4723,0,31.53358,-31.53358,171.4252,40.81545,0.1225455,32.95259,0,0,114.4723
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.63722,38.63722,17.06964,17.06964,0,0,0,17.06964,0,0,0,0,17.96804,17.06964,0,0,262.0217,82.93871,0,17.96804,-17.96804,152.4853,36.30594,0.1225455,18.7766,0,0,82.93871
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.97268,37.97268,33.14777,33.14777,0,0,0,33.14777,0,0,0,0,34.89239,33.14777,0,0,281.9862,64.97067,0,34.89239,-34.89239,115.7055,27.54886,0.1225455,36.46254,0,0,64.97067
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,37.33703,37.33703,25.88564,25.88564,0,0,0,25.88564,0,0,3.552714E-15,0,27.24805,25.88564,0,0,320.7555,30.07829,0,27.24805,-27.24805,86.9835,20.71032,0.1225455,28.47421,0,0,30.07829
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,36.77362,36.77362,5.873199,5.873199,78.18899,0,22.04981,5.873199,0,1.421085E-14,0,0,0,0,72.31579,68.7,351.0311,2.830238,68.7,0,68.7,152.1581,36.22803,0.1226967,6.460519,0,81,2.830238
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,36.28244,36.28244,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,67.22744,63.86607,282.3311,64.66024,63.86607,0,63.86607,212.7467,50.65388,0.122874,15.14982,0,81,64.66024
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.205001,36.72507,36.10186,24.05587,24.05587,81,0,22.761,24.05587,9.166164,0,0,2.205001,0,0,56.94413,54.09692,218.465,122.1397,56.30192,0,56.30192,266.1594,63.37116,0.1230595,26.46146,1.764001,81,124.3447
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.49439,41.42832,35.75514,33.1486,33.1486,81,0,22.761,33.1486,58.80909,0,0,19.49439,0,0,47.8514,45.45883,162.1631,172.8114,64.95322,0,64.95322,327.7794,78.04256,0.1232334,36.46346,15.59551,81,192.3058
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,36.5728,47.66028,36.58582,48.98258,48.98258,81,0,22.761,48.98258,74.66492,0,0,36.5728,0,0,32.01742,30.41655,97.20989,231.2693,66.98935,0,66.98935,391.3311,93.17389,0.1234021,53.88084,29.25824,81,267.8421
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,52.68918,55.4547,38.65889,8.316226,8.316226,0,0,0,8.316226,633.5709,13.71472,0,52.68918,8.753922,8.316226,0,0,30.22054,291.5598,30.22054,0,30.22054,420.0009,100,0.1233309,9.147848,42.15135,0,344.2489
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,51.58577,57.09145,40.46471,0,0,0,0,0,0,0,51.58577,0,51.58577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233309,0,41.26862,0,370.344
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,54.82367,60.46103,42.37887,18.14606,18.14606,0,0,0,18.14606,302.1244,35.72256,0,54.82367,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.1233309,19.96067,43.85894,0,373.5819
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,42.33383,58.01656,44.28581,48.29212,48.29212,0,0,0,48.29212,87.66199,0,0,42.33383,50.83381,48.29212,0,0,0,318.7582,0,8.499975,-8.499975,411.0411,97.86673,0.1233309,53.12133,33.86707,0,361.0921
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,38.27797,58.67075,46.19997,30.54116,30.54116,0,0,0,30.54116,125.3324,0,0,38.27797,32.14859,30.54116,0,0,9.444416,310.2582,6.129385,0,6.129385,416.8559,99.25121,0.1233164,33.59528,30.62238,0,348.5362
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.28443,54.4704,47.41348,9.91829,9.91829,0,0,0,9.91829,224.6801,8.52909,0,22.28443,10.4403,9.91829,0,0,3.315032,315.7747,3.315032,0,3.315032,420.0009,100,0.1233086,10.91012,17.82754,0,338.0591
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.38205,54.15223,48.02746,40.76968,40.76968,0,0,0,40.76968,47.54034,0,7.105427E-15,19.38205,42.91545,40.76968,0,0,0,318.7582,0,23.53341,-23.53341,395.1945,94.09373,0.1233086,44.84665,15.50564,0,338.1403
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.478357,50.7587,48.75701,70.85854,70.85854,81,0,22.761,70.85854,9.142661,0,0,6.478357,0,0,10.14146,9.634383,26.14823,295.2248,16.11274,0,16.11274,410.4803,97.73322,0.1233581,77.9444,5.182685,81,301.7032
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.41918,49.74503,48.38862,0,0,0,0,0,0,0,0,0,4.41918,0,0,0,0,10.03549,309.7263,4.41918,0,4.41918,414.6727,98.73141,0.1233477,0,3.535344,0,314.1455
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.807834,47.82399,46.97286,18.02489,18.02489,0,0,0,18.02489,15.57754,0,3.552714E-15,2.807834,18.97357,18.02489,0,0,5.61631,313.7036,0,16.16573,-16.16573,397.6326,94.67423,0.1233477,19.82738,2.246267,0,316.5114
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,45.78825,45.78825,48.91453,48.91453,0,0,0,48.91453,0,0,0,0,51.48898,48.91453,0,0,23.57823,297.5378,0,51.48898,-51.48898,343.3584,81.75184,0.1233477,53.80598,0,0,297.5378
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,44.24969,44.24969,61.3044,61.3044,0,0,0,61.3044,0,0,7.105427E-15,0,64.53094,61.3044,0,0,80.78822,246.0488,0,64.53094,-64.53094,275.3368,65.55626,0.1233477,67.43484,0,0,246.0488
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,42.82671,42.82671,35.28376,35.28376,0,0,0,35.28376,0,0,0,0,37.1408,35.28376,0,0,152.4893,181.5179,0,37.1408,-37.1408,236.187,56.23488,0.1233477,38.81214,0,0,181.5179
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,41.33872,41.33872,18.71512,18.71512,0,0,0,18.71512,0,0,3.552714E-15,0,19.70012,18.71512,0,0,193.7568,144.3771,0,19.70012,-19.70012,215.4212,51.29066,0.1233477,20.58663,0,0,144.3771
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,40.28412,40.28412,39.80326,39.80326,0,0,0,39.80326,0,0,0,0,41.89816,39.80326,0,0,215.6458,124.677,0,41.89816,-41.89816,171.2567,40.77532,0.1233477,43.78358,0,0,124.677
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,39.47512,39.47512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.1994,82.7788,0,0,0,171.2567,40.77532,0.1233477,0,0,0,82.7788
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,38.53609,38.53609,27.89251,27.89251,0,0,0,27.89251,0,0,3.552714E-15,0,29.36054,27.89251,0,0,262.1994,82.7788,0,29.36054,-29.36054,140.308,33.40659,0.1233477,30.68176,0,0,82.7788
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.87155,37.87155,28.49667,28.49667,0,0,0,28.49667,0,0,0,0,29.9965,28.49667,0,0,294.8222,53.41826,0,29.9965,-29.9965,108.6889,25.87825,0.1233477,31.34634,0,0,53.41826
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,37.23591,37.23591,5.769776,5.769776,0,0,0,5.769776,0,0,8.881784E-16,0,6.073449,5.769776,0,0,328.1516,23.42176,0,6.073449,-6.073449,102.2869,24.35397,0.1233477,6.346754,0,0,23.42176
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,36.67249,36.67249,3.99552,3.99552,0,0,0,3.99552,0,0,0,0,4.205811,3.99552,0,0,334.8999,17.34831,0,4.205811,-4.205811,97.85358,23.29843,0.1233477,4.395072,0,0,17.34831
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.20298,36.20298,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,48.89798,46.45308,339.573,13.1425,46.45308,0,46.45308,141.9229,33.79109,0.1235007,35.31222,0,81,13.1425
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.933607,36.58287,36.03685,18.87134,18.87134,81,0,22.761,18.87134,10.24626,0,0,1.933607,0,0,62.12866,59.02222,293.1199,54.95028,60.95583,0,60.95583,199.7506,47.55958,0.1236827,20.75848,1.546886,81,56.88388
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.44495,41.05249,35.69735,34.53725,34.53725,81,0,22.761,34.53725,53.40596,0,0,18.44495,0,0,46.46275,44.13962,232.1641,109.8105,62.58456,0,62.58456,259.1236,61.69596,0.1238604,37.99097,14.75596,81,128.2555
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,32.65301,46.30807,36.50636,34.88557,34.88557,81,0,22.761,34.88557,93.60032,0,0,32.65301,0,0,46.11443,43.8087,169.5795,166.1366,76.46172,0,76.46172,331.6615,78.96687,0.124005,38.37413,26.12241,81,198.7896
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,37.63088,50.13778,38.55776,28.44862,28.44862,81,0,22.761,28.44862,132.2766,0,0,37.63088,0,0,52.55138,49.92381,93.11784,234.9522,87.5547,0,87.5547,414.7232,98.74342,0.1241231,31.29348,30.10471,81,272.5831
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,50.45419,56.56809,40.36358,50.18007,50.18007,0,0,0,50.18007,100.5463,0,7.105427E-15,50.45419,52.82112,50.18007,0,0,5.563142,313.7514,0,2.366937,-2.366937,412.2282,98.14938,0.1241231,55.19807,40.36335,0,364.2056
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,76.69498,69.15299,42.25607,26.0034,26.0034,0,0,0,26.0034,294.9421,41.12991,0,76.69498,27.372,26.0034,0,0,8.193072,311.3845,8.193072,0,8.193072,420.0009,100,0.1241038,28.60374,61.35599,0,388.0794
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,73.05644,69.8838,44.1269,0,0,0,0,0,0,0,73.05644,0,73.05644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,0,58.44516,0,391.8147
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,68.32504,70.17336,46.03384,0,0,0,0,0,0,0,68.32504,0,68.32504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,0,54.66003,0,387.0833
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,67.55666,71.3238,47.25457,19.5821,19.5821,0,0,0,19.5821,344.9919,46.94393,0,67.55666,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,21.54031,54.04533,0,386.3149
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,54.3485,66.62137,47.90466,0,0,0,0,0,0,0,54.3485,0,54.3485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,0,43.4788,0,373.1067
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,28.46218,57.81712,48.59809,19.9654,19.9654,0,0,0,19.9654,142.5575,7.445968,0,28.46218,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,21.96194,22.76974,0,347.2204
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,19.64158,54.44881,48.22971,13.1766,13.1766,0,0,0,13.1766,149.0641,5.771478,0,19.64158,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1241038,14.49426,15.71326,0,338.3998
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.410196,47.84056,46.80672,28.81842,28.81842,0,0,0,28.81842,11.83339,0,3.552714E-15,3.410196,30.33518,28.81842,0,0,0,318.7582,0,26.92498,-26.92498,391.6194,93.24253,0.1241038,31.70026,2.728157,0,322.1684
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,45.62933,45.62933,54.89912,54.89912,0,0,0,54.89912,0,0,7.105427E-15,0,57.78855,54.89912,0,0,29.91665,291.8333,0,57.78855,-57.78855,330.705,78.73911,0.1241038,60.38903,0,0,291.8333
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.08356,44.08356,18.0293,18.0293,0,0,0,18.0293,0,0,0,0,18.97821,18.0293,0,0,94.12614,234.0447,0,18.97821,-18.97821,310.7002,73.97608,0.1241038,19.83223,0,0,234.0447
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,42.66058,42.66058,39.85662,39.85662,0,0,0,39.85662,0,0,0,0,41.95433,39.85662,0,0,115.213,215.0665,0,41.95433,-41.95433,266.4764,63.44664,0.1241038,43.84228,0,0,215.0665
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,41.20148,41.20148,6.957697,6.957697,0,0,0,6.957697,0,0,8.881784E-16,0,7.323892,6.957697,0,0,161.829,173.1122,0,7.323892,-7.323892,258.7563,61.60853,0.1241038,7.653467,0,0,173.1122
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,40.16133,40.16133,21.8466,21.8466,0,0,0,21.8466,0,0,3.552714E-15,0,22.99642,21.8466,0,0,169.9666,165.7883,0,22.99642,-22.99642,234.516,55.83703,0.1241038,24.03126,0,0,165.7883
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,39.35232,39.35232,24.36823,24.36823,0,0,0,24.36823,0,0,0,0,25.65077,24.36823,0,0,195.5182,142.7918,0,25.65077,-25.65077,207.4777,49.39935,0.1241038,26.80506,0,0,142.7918
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,38.43497,38.43497,21.81775,21.81775,0,0,0,21.81775,0,0,3.552714E-15,0,22.96605,21.81775,0,0,224.0191,117.1411,0,22.96605,-22.96605,183.2693,43.63547,0.1241038,23.99953,0,0,117.1411
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,37.78487,37.78487,22.86843,22.86843,0,0,0,22.86843,0,0,0,0,24.07203,22.86843,0,0,249.5369,94.17502,0,24.07203,-24.07203,157.8952,37.59402,0.1241038,25.15528,0,0,94.17502
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.15645,37.15645,35.34901,35.34901,0,0,0,35.34901,0,0,7.105427E-15,0,37.20948,35.34901,0,0,276.2836,70.10298,0,37.20948,-37.20948,118.673,28.25541,0.1241038,38.88391,0,0,70.10298
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,36.60748,36.60748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.6275,32.8935,0,0,0,118.673,28.25541,0.1241038,0,0,0,32.8935
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.13797,36.13797,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,17.89974,17.00475,0,0,317.6275,32.8935,0,17.89974,-17.89974,99.80499,23.76304,0.1241038,18.70522,0,0,32.8935
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.05099,36.5364,35.95739,30.29218,30.29218,81,0,22.761,30.29218,6.770692,0,0,2.05099,0,0,50.70782,48.17243,337.5161,14.99376,50.22342,0,50.22342,147.4511,35.10733,0.1242662,33.3214,1.640792,81,17.04475
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.78655,40.16872,35.61067,15.01686,15.01686,81,0,22.761,15.01686,105.1255,0,0,15.78655,0,0,65.98315,62.68399,287.2927,60.19484,78.47054,0,78.47054,221.8948,52.83199,0.1244049,16.51854,12.62924,81,75.98139
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.70931,42.49422,36.4269,24.86631,24.86631,81,0,22.761,24.86631,83.28262,0,0,20.70931,0,0,56.13369,53.32701,208.8221,130.8183,74.03632,0,74.03632,292.1318,69.55505,0.1245536,27.35294,16.56745,81,151.5276
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.42257,48.94561,38.43497,18.80609,18.80609,81,0,22.761,18.80609,183.0395,0,0,34.42257,0,0,62.19391,59.08421,134.7858,197.451,93.50679,0,93.50679,380.8401,90.67604,0.1246561,20.6867,27.53806,81,231.8736
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,38.92756,52.40734,40.248,19.18273,19.18273,0,0,0,19.18273,202.9303,0,0,38.92756,20.19234,19.18273,0,0,41.27901,281.6071,18.73522,0,18.73522,398.6139,94.90789,0.124612,21.101,31.14205,0,320.5347
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,32.83197,52.34074,42.08994,62.39919,62.39919,0,0,0,62.39919,52.61602,0,0,32.83197,65.68336,62.39919,0,0,22.54379,298.4688,0,32.85139,-32.85139,363.9855,86.66305,0.124612,68.63911,26.26557,0,331.3008
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,61.06561,64.70715,43.96076,49.66358,49.66358,0,0,0,49.66358,122.9585,0,0,61.06561,52.27745,49.66358,0,0,59.04533,265.6174,8.788162,0,8.788162,372.3227,88.64809,0.1245914,54.62993,48.85249,0,326.683
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,68.15411,69.90761,45.87492,10.58984,10.58984,0,0,0,10.58984,643.58,6.749735,0,68.15411,11.1472,10.58984,0,0,50.25717,273.5268,50.25717,0,50.25717,420.0009,100,0.1244734,11.64883,54.52328,0,341.6809
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,50.96657,64.36166,47.08844,54.78853,54.78853,0,0,0,54.78853,93.02416,0,0,50.96657,57.67213,54.78853,0,0,0,318.7582,0,6.705565,-6.705565,412.9326,98.31708,0.1244734,60.26738,40.77325,0,369.7248
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,42.75525,61.95029,47.70241,0,0,0,0,0,0,0,35.30462,0,42.75525,0,0,0,0,7.450628,312.0527,7.450628,0,7.450628,420.0009,100,0.1244559,0,34.2042,0,354.8079
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,35.88339,60.24996,48.43196,32.70918,32.70918,0,0,0,32.70918,109.7043,1.45267,0,35.88339,34.43072,32.70918,0,0,0,318.7582,0,0,0,420.0009,100,0.1244559,35.9801,28.70671,0,354.6416
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.26346,53.49502,48.06358,30.08495,30.08495,0,0,0,30.08495,57.38238,0,3.552714E-15,17.26346,31.66836,30.08495,0,0,0,318.7582,0,14.40491,-14.40491,404.8167,96.38474,0.1244559,33.09344,13.81077,0,336.0217
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.591407,47.72857,46.64059,2.780947,2.780947,0,0,0,2.780947,129.1433,0,0,3.591407,2.927313,2.780947,0,0,16.00545,304.3533,0.6640939,0,0.6640939,405.4467,96.53474,0.1244543,3.059042,2.873125,0,307.9447
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,45.42708,45.42708,33.13639,33.13639,0,0,0,33.13639,0,0,0,0,34.88041,33.13639,0,0,15.34136,304.951,0,34.88041,-34.88041,368.6796,87.78067,0.1244543,36.45003,0,0,304.951
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,43.92464,43.92464,83.25334,83.25334,81,0,22.761,83.25334,0,0,0,0,2.371936,2.253339,0,0,54.09737,270.0706,0,2.371936,-2.371936,366.1793,87.18538,0.1244543,91.57867,0,81,270.0706
