Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.50166,42.50166,31.62646,31.62646,0,0,0,31.62646,0,0,3.552714E-15,0,33.29102,31.62646,0,0,56.73286,267.6987,0,33.29102,-33.29102,331.0875,78.8302,0.1244543,34.78911,0,0,267.6987
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.03534,41.03534,59.85445,59.85445,0,0,0,59.85445,0,0,7.105427E-15,0,63.00468,59.85445,0,0,93.72287,234.4076,0,63.00468,-63.00468,264.6747,63.01767,0.1244543,65.8399,0,0,234.4076
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.02409,40.02409,27.58605,27.58605,0,0,0,27.58605,0,0,3.552714E-15,0,29.03795,27.58605,0,0,163.7281,171.403,0,29.03795,-29.03795,234.0661,55.7299,0.1244543,30.34465,0,0,171.403
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.20786,39.20786,17.25671,17.25671,0,0,0,17.25671,0,0,0,0,18.16496,17.25671,0,0,195.9925,142.365,0,18.16496,-18.16496,214.9185,51.17097,0.1244543,18.98238,0,0,142.365
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,38.29773,38.29773,7.148598,7.148598,0,0,0,7.148598,0,0,8.881784E-16,0,7.52484,7.148598,0,0,216.1758,124.2001,0,7.52484,-7.52484,206.9866,49.28243,0.1244543,7.863458,0,0,124.2001
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.5367,116.6752,0,0,0,206.9866,49.28243,0.1244543,0,0,0,116.6752
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.05532,37.05532,11.96759,11.96759,0,0,0,11.96759,0,0,1.776357E-15,0,12.59746,11.96759,0,0,224.5367,116.6752,0,12.59746,-12.59746,193.7077,46.1208,0.1244543,13.16435,0,0,116.6752
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.50636,36.50636,23.63296,23.63296,0,0,0,23.63296,0,0,3.552714E-15,0,24.8768,23.63296,0,0,238.5339,104.0777,0,24.8768,-24.8768,167.4853,39.87737,0.1244543,25.99626,0,0,104.0777
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.03685,36.03685,10.82104,10.82104,0,0,0,10.82104,0,0,0,0,11.39057,10.82104,0,0,266.1748,79.20094,0,11.39057,-11.39057,155.4786,37.01863,0.1244543,11.90314,0,0,79.20094
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.165804,36.46743,35.85626,29.68682,29.68682,0,0,0,29.68682,7.295509,0,7.105427E-15,2.165804,31.24928,29.68682,0,0,278.8309,67.81038,0,29.08348,-29.08348,124.8219,29.71944,0.1244543,32.6555,1.732643,0,69.97618
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.79886,39.47654,35.50955,29.80079,29.80079,0,0,0,29.80079,46.30367,0,0,13.79886,31.36925,29.80079,0,0,311.1459,38.7269,0,17.57039,-17.57039,106.3011,25.30973,0.1244543,32.78086,11.03909,0,52.52575
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.6996,44.52457,36.30411,58.99095,58.99095,81,0,22.761,58.99095,46.95568,0,0,27.6996,0,0,22.00905,20.9086,330.6686,21.15651,48.6082,0,48.6082,152.4149,36.28918,0.1245962,64.89004,22.15968,81,48.85611
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,46.74609,52.96806,38.31217,51.82117,51.82117,81,0,22.761,51.82117,90.20656,0,0,46.74609,0,0,29.17883,27.71989,282.0604,64.90388,74.46598,0,74.46598,223.0595,53.1093,0.1247427,57.00329,37.39688,81,111.65
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,51.93721,56.78746,40.08187,27.56933,27.56933,81,0,22.761,27.56933,188.3876,0,0,51.93721,0,0,53.43067,50.75914,207.5944,131.9233,102.6964,0,102.6964,320.4858,76.30599,0.1248228,30.32626,41.54977,81,183.8605
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,71.10288,66.37465,41.93103,60.94191,60.94191,81,0,22.761,60.94191,116.6732,0,0,71.10288,0,0,20.05809,19.05518,104.898,224.35,90.15807,0,90.15807,406.0173,96.67059,0.1249318,67.0361,56.88231,81,295.4529
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,51.23716,60.73283,43.80185,26.75863,26.75863,0,0,0,26.75863,191.479,8.330205,0,51.23716,28.16698,26.75863,0,0,14.73998,305.4922,14.73998,0,14.73998,420.0009,100,0.1248974,29.43449,40.98973,0,356.7294
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,45.64602,60.79913,45.70879,14.77281,14.77281,0,0,0,14.77281,308.9866,30.09568,0,45.64602,15.55033,14.77281,0,0,0,318.7582,0,0,0,420.0009,100,0.1248974,16.2501,36.51681,0,364.4042
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,70.1426,72.05434,46.92952,55.46752,55.46752,0,0,0,55.46752,126.4571,11.75574,0,70.1426,58.38686,55.46752,0,0,0,318.7582,0,0,0,420.0009,100,0.1248974,61.01427,56.11408,0,388.9008
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,56.55642,67.07677,47.53628,26.23726,26.23726,0,0,0,26.23726,215.5577,28.93826,0,56.55642,27.61817,26.23726,0,0,0,318.7582,0,0,0,420.0009,100,0.1248974,28.86098,45.24514,0,375.3146
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,42.90379,62.59102,48.22971,17.21404,17.21404,0,0,0,17.21404,249.2372,24.78374,0,42.90379,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.1248974,18.93544,34.32303,0,361.662
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.81342,54.12111,47.86132,0,0,0,0,0,0,0,19.81342,0,19.81342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248974,0,15.85073,0,338.5717
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.752034,47.23326,46.40222,56.89614,56.89614,0,0,0,56.89614,4.836943,0,7.105427E-15,2.752034,59.89068,56.89614,0,0,0,318.7582,0,57.13864,-57.13864,359.7714,85.65969,0.1248974,62.58576,2.201627,0,321.5103
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.18149,45.18149,52.00628,52.00628,0,0,0,52.00628,0,0,7.105427E-15,0,54.74345,52.00628,0,0,63.48738,261.6196,0,54.74345,-54.74345,302.0667,71.92051,0.1248974,57.20691,0,0,261.6196
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,43.71517,43.71517,42.08941,42.08941,0,0,0,42.08941,0,0,0,0,44.30465,42.08941,0,0,124.3134,206.8761,0,44.30465,-44.30465,255.3656,60.8012,0.1248974,46.29836,0,0,206.8761
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.29941,42.29941,35.82655,35.82655,0,0,0,35.82655,0,0,7.105427E-15,0,37.71216,35.82655,0,0,173.5408,162.5715,0,37.71216,-37.71216,215.6134,51.33643,0.1248974,39.4092,0,0,162.5715
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,40.87643,40.87643,2.638591,2.638591,0,0,0,2.638591,0,0,4.440892E-16,0,2.777465,2.638591,0,0,215.4432,124.8593,0,2.777465,-2.777465,212.6857,50.63936,0.1248974,2.902451,0,0,124.8593
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,39.85795,39.85795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5293,122.0819,0,0,0,212.6857,50.63936,0.1248974,0,0,0,122.0819
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.06339,39.06339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5293,122.0819,0,0,0,212.6857,50.63936,0.1248974,0,0,0,122.0819
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,38.17493,38.17493,51.07964,51.07964,0,0,0,51.07964,0,0,0,0,53.76804,51.07964,0,0,218.5293,122.0819,0,53.76804,-53.76804,156.0093,37.14499,0.1248974,56.1876,0,0,122.0819
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,37.56096,37.56096,34.06418,34.06418,0,0,0,34.06418,0,0,7.105427E-15,0,35.85703,34.06418,0,0,278.2715,68.31382,0,35.85703,-35.85703,118.2126,28.14581,0.1248974,37.4706,0,0,68.31382
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.93253,36.93253,22.23258,22.23258,0,0,0,22.23258,0,0,3.552714E-15,0,23.40271,22.23258,0,0,318.1127,32.45679,0,23.40271,-23.40271,93.54401,22.27234,0.1248974,24.45583,0,0,32.45679
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.1157,9.05408,0,0,0,93.54401,22.27234,0.1248974,0,0,0,9.05408
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.93572,35.93572,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,42.40715,40.28679,344.1157,9.05408,40.28679,0,40.28679,131.7634,31.37218,0.1250262,42.45214,0,81,9.05408
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.867901,35.99935,35.75514,0,0,72.31579,0,20.56389,0,0,0,0,0.867901,0,0,72.31579,68.7,303.8289,45.31219,69.5679,0,69.5679,197.7613,47.08593,0.1251372,0,0.6943208,81,46.18009
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.424742,37.53913,35.43009,0,0,72.31579,0,20.56389,0,0,0,0,7.424742,0,0,72.31579,68.7,234.261,107.9233,76.12474,0,76.12474,269.9796,64.28072,0.1252325,0,5.939794,81,115.348
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.32608,43.98926,36.20298,46.0557,46.0557,81,0,22.761,46.0557,57.1614,0,0,26.32608,0,0,34.9443,33.19708,158.1363,176.4356,59.52317,0,59.52317,326.4482,77.72561,0.1254077,50.66127,21.06087,81,202.7617
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,41.63709,51.06602,38.17493,25.1342,25.1342,79.26143,0,22.32114,25.1342,165.6591,0,0,41.63709,0,0,54.12723,51.42087,98.61312,230.0064,93.05795,0,93.05795,414.7307,98.74522,0.1254992,27.64762,33.30967,81,271.6435
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,44.767,54.07676,39.93741,11.93384,11.93384,0,0,0,11.93384,375.1265,26.6499,0,44.767,12.56194,11.93384,0,0,5.555163,313.7586,5.555163,0,5.555163,420.0009,100,0.1254862,13.12723,35.8136,0,358.5256
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,49.89919,57.94112,41.76489,23.7609,23.7609,0,0,0,23.7609,210.0054,24.88771,0,49.89919,25.01148,23.7609,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,26.137,39.91935,0,368.6574
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,71.66628,68.68412,43.63572,15.60835,15.60835,0,0,0,15.60835,459.1534,55.23643,0,71.66628,16.42984,15.60835,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,17.16919,57.33302,0,390.4245
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,55.61567,64.35445,45.50654,0,0,0,0,0,0,0,55.61567,0,55.61567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,0,44.49253,0,374.3739
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,49.5556,63.41047,46.72727,40.86197,40.86197,0,0,0,40.86197,121.2756,6.542997,0,49.5556,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,44.94817,39.64448,0,368.3138
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,44.91246,62.34159,47.33403,5.111986,5.111986,0,0,0,5.111986,878.5718,39.53143,0,44.91246,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,5.623184,35.92997,0,363.6707
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,29.89545,57.70324,48.02746,8.783937,8.783937,0,0,0,8.783937,340.3423,20.6492,0,29.89545,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,9.66233,23.91636,0,348.6537
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.57377,53.45799,47.61573,1.791081,1.791081,0,0,0,1.791081,1037.015,16.68842,0,18.57377,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1254862,1.970189,14.85902,0,337.332
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.831218,47.35782,46.19997,34.11762,34.11762,0,0,0,34.11762,11.22944,0,0,3.831218,35.91328,34.11762,0,0,0,318.7582,0,32.08207,-32.08207,386.1834,91.94824,0.1254862,37.52938,3.064974,0,322.5894
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.97924,44.97924,19.06181,19.06181,0,0,0,19.06181,0,0,3.552714E-15,0,20.06506,19.06181,0,0,35.64674,286.6761,0,20.06506,-20.06506,365.0329,86.91243,0.1254862,20.96799,0,0,286.6761
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,43.51292,43.51292,3.418931,3.418931,0,0,0,3.418931,0,0,4.440892E-16,0,3.598875,3.418931,0,0,57.94125,266.6111,0,3.598875,-3.598875,361.2394,86.00921,0.1254862,3.760824,0,0,266.6111
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,42.08994,42.08994,13.22868,13.22868,0,0,0,13.22868,0,0,1.776357E-15,0,13.92492,13.22868,0,0,61.94,263.0122,0,13.92492,-13.92492,346.5612,82.51441,0.1254862,14.55155,0,0,263.0122
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,40.68863,40.68863,44.1982,44.1982,0,0,0,44.1982,0,0,7.105427E-15,0,46.52442,44.1982,0,0,77.41214,249.0873,0,46.52442,-46.52442,297.5202,70.838,0.1254862,48.61802,0,0,249.0873
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,39.71349,39.71349,20.69897,20.69897,0,0,0,20.69897,0,0,3.552714E-15,0,21.78838,20.69897,0,0,129.1059,202.5629,0,21.78838,-21.78838,274.5532,65.36968,0.1254862,22.76886,0,0,202.5629
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.92615,38.92615,31.5657,31.5657,0,0,0,31.5657,0,0,3.552714E-15,0,33.22706,31.5657,0,0,153.3153,180.7745,0,33.22706,-33.22706,239.5288,57.03056,0.1254862,34.72227,0,0,180.7745
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.05214,38.05214,24.61909,24.61909,0,0,0,24.61909,0,0,3.552714E-15,0,25.91483,24.61909,0,0,190.2342,147.5474,0,25.91483,-25.91483,212.2122,50.52661,0.1254862,27.081,0,0,147.5474
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.45983,37.45983,17.03245,17.03245,0,0,0,17.03245,0,0,3.552714E-15,0,17.92889,17.03245,0,0,219.0285,121.6326,0,17.92889,-17.92889,193.3135,46.02693,0.1254862,18.73569,0,0,121.6326
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.83141,36.83141,18.13,18.13,0,0,0,18.13,0,0,3.552714E-15,0,19.08421,18.13,0,0,238.9495,103.7037,0,19.08421,-19.08421,173.197,41.23729,0.1254862,19.943,0,0,103.7037
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,36.30411,36.30411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.1541,84.6195,0,0,0,173.197,41.23729,0.1254862,0,0,0,84.6195
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.85626,35.85626,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,40.49644,38.47161,0,0,260.1541,84.6195,0,40.49644,-40.49644,130.51,31.07374,0.1254862,42.31878,0,0,84.6195
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8813379,35.92356,35.67568,32.82621,32.82621,0,0,0,32.82621,2.684861,0,7.105427E-15,0.8813379,34.5539,32.82621,0,0,305.1502,44.12306,0,33.67256,-33.67256,95.01596,22.6228,0.1254862,36.10883,0.7050703,0,45.0044
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.98348,40.85532,35.35064,1.16134,1.16134,0,0,0,1.16134,1634.619,0,0,18.98348,1.222463,1.16134,0,0,342.5641,10.4505,17.76102,0,17.76102,111.8655,26.6346,0.1254448,1.277474,15.18678,0,29.43398
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,33.74618,46.2264,36.10186,0,0,0,0,0,0,0,0,0,33.74618,0,0,0,0,324.8031,26.43542,33.74618,0,33.74618,143.88,34.25707,0.1253661,0,26.99694,0,60.18159
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,53.0877,54.93807,38.0738,71.24622,71.24622,81,0,22.761,71.24622,74.51301,0,0,53.0877,0,0,9.753781,9.266092,291.0569,56.80698,62.35379,0,62.35379,203.034,48.34133,0.1255351,78.37084,42.47016,81,109.8947
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,71.59138,64.04563,39.83628,0,0,72.31579,0,20.56389,0,0,0,0,71.59138,0,0,72.31579,68.7,228.7032,112.9254,140.2914,0,140.2914,336.1261,80.02985,0.12548,0,57.2731,81,184.5168
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,78.85642,69.34212,41.64932,39.42966,39.42966,0,0,0,39.42966,199.9926,0,0,78.85642,41.50491,39.42966,0,0,88.41177,239.1876,37.35152,0,37.35152,371.5608,88.46668,0.1253933,43.37263,63.08514,0,318.044
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,74.73792,69.81299,43.4768,17.76609,17.76609,0,0,0,17.76609,420.6773,4.976505,0,74.73792,18.70115,17.76609,0,0,51.06026,272.804,51.06026,0,51.06026,420.0009,100,0.1252749,19.5427,59.79033,0,347.5419
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,62.77822,67.02209,45.3404,0,0,0,0,0,0,0,62.77822,0,62.77822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252749,0,50.22258,0,381.5364
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,41.85537,60.35606,46.56113,0,0,0,0,0,0,0,41.85537,0,41.85537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252749,0,33.4843,0,360.6136
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,52.0031,64.86192,47.17511,4.422871,4.422871,0,0,0,4.422871,1175.777,47.34745,0,52.0031,4.655654,4.422871,0,0,0,318.7582,0,0,0,420.0009,100,0.1252749,4.865159,41.60248,0,370.7613
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.33064,56.98613,47.86132,0,0,0,0,0,0,0,28.33064,0,28.33064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252749,0,22.66451,0,347.0889
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.96217,53.41973,47.45682,27.96941,27.96941,0,0,0,27.96941,67.79613,0,0,18.96217,29.44148,27.96941,0,0,0,318.7582,0,10.47931,-10.47931,408.9547,97.36996,0.1252749,30.76635,15.16974,0,337.7204
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.883259,46.90265,46.03384,0,0,0,0,0,0,0,0,0,2.883259,0,0,0,0,11.64367,308.2789,2.883259,0,2.883259,411.69,98.02122,0.1252682,0,2.306607,0,311.1622
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,44.77699,44.77699,41.16289,41.16289,0,0,0,41.16289,0,0,0,0,43.32935,41.16289,0,0,8.760414,310.8738,0,43.32935,-43.32935,366.0168,87.14669,0.1252682,45.27917,0,0,310.8738
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,43.31067,43.31067,1.131792,1.131792,0,0,0,1.131792,0,0,0,0,1.19136,1.131792,0,0,56.90414,267.5445,0,1.19136,-1.19136,364.761,86.84769,0.1252682,1.244971,0,0,267.5445
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.22787,266.3531,0,0,0,364.761,86.84769,0.1252682,0,0,0,266.3531
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,40.52971,40.52971,6.773393,6.773393,0,0,0,6.773393,0,0,8.881784E-16,0,7.129888,6.773393,0,0,58.22787,266.3531,0,7.129888,-7.129888,357.2455,85.05827,0.1252682,7.450732,0,0,266.3531
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,39.57624,39.57624,14.84931,14.84931,0,0,0,14.84931,0,0,1.776357E-15,0,15.63085,14.84931,0,0,66.14997,259.2232,0,15.63085,-15.63085,340.7691,81.13534,0.1252682,16.33424,0,0,259.2232
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,38.80335,38.80335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.51758,243.5924,0,0,0,340.7691,81.13534,0.1252682,0,0,0,243.5924
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.92934,37.92934,24.70449,24.70449,0,0,0,24.70449,0,0,3.552714E-15,0,26.00473,24.70449,0,0,83.51758,243.5924,0,26.00473,-26.00473,313.3577,74.60883,0.1252682,27.17494,0,0,243.5924
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,37.33703,37.33703,3.597676,3.597676,0,0,0,3.597676,0,0,4.440892E-16,0,3.787027,3.597676,0,0,112.4117,217.5877,0,3.787027,-3.787027,309.3658,73.65839,0.1252682,3.957443,0,0,217.5877
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,36.73028,36.73028,4.044702,4.044702,0,0,0,4.044702,0,0,0,0,4.257581,4.044702,0,0,116.6195,213.8006,0,4.257581,-4.257581,304.878,72.58984,0.1252682,4.449172,0,0,213.8006
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,36.22465,36.22465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.3502,209.5431,0,0,0,304.878,72.58984,0.1252682,0,0,0,209.5431
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,35.75514,35.75514,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,21.17798,20.11908,0,0,121.3502,209.5431,0,21.17798,-21.17798,282.5544,67.27472,0.1252682,22.13099,0,0,209.5431
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.008748,35.85815,35.57455,0,0,0,0,0,0,0,0,0,1.008748,0,0,0,0,144.8813,188.3651,1.008748,0,1.008748,283.5114,67.50257,0.1252659,0,0.8069983,0,189.3738
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.523012,37.38443,35.24951,8.565481,8.565481,0,0,0,8.565481,87.82941,0,0,7.523012,9.016296,8.565481,0,0,143.8725,189.2729,0,1.493284,-1.493284,281.9373,67.1278,0.1252659,9.422029,6.01841,0,196.796
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.428614,37.8301,36.00073,14.64715,14.64715,0,0,0,14.64715,43.88986,0,1.776357E-15,6.428614,15.41805,14.64715,0,0,145.5317,187.7797,0,8.989439,-8.989439,272.4616,64.87168,0.1252659,16.11187,5.142891,0,194.2083
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.00239,41.14724,37.95101,10.64399,10.64399,0,0,0,10.64399,103.3671,0,0,11.00239,11.2042,10.64399,0,0,155.52,178.7902,0,0.2018109,-0.2018109,272.2489,64.82104,0.1252659,11.70839,8.801912,0,189.7926
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.57262,42.8026,39.69904,38.49614,38.49614,0,0,0,38.49614,27.4641,0,0,10.57262,40.52225,38.49614,0,0,155.7442,178.5884,0,29.94964,-29.94964,240.6792,57.30446,0.1252659,42.34576,8.458095,0,189.161
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.69032,44.65848,41.48318,77.21235,77.21235,81,0,22.761,77.21235,13.84535,0,0,10.69032,0,0,3.787653,3.59827,189.0216,148.6388,14.28859,0,14.28859,254.2346,60.53191,0.1253053,84.93358,8.552258,81,159.3291
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.3833,52.16204,43.31067,6.735808,6.735808,79.0516,0,22.26805,6.735808,421.3792,0,0,28.3833,0,0,72.31579,68.7,174.733,161.4985,97.0833,0,97.0833,346.3358,82.46075,0.1253858,7.409389,22.70664,81,189.8818
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.00789,53.02495,45.18149,38.49773,38.49773,0,0,0,38.49773,64.95938,0,7.105427E-15,25.00789,40.52393,38.49773,0,0,77.64971,248.8735,0,15.51604,-15.51604,329.9805,78.56664,0.1253858,42.3475,20.00631,0,273.8814
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.07762,51.34578,46.35888,28.31019,28.31019,0,0,0,28.31019,56.79091,0,0,16.07762,29.8002,28.31019,0,0,94.88976,233.3574,0,13.72259,-13.72259,315.5156,75.12262,0.1253858,31.14121,12.86209,0,249.4351
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.22007,50.43224,46.97286,34.14499,34.14499,0,0,0,34.14499,32.86008,0,7.105427E-15,11.22007,35.94209,34.14499,0,0,110.1371,219.6349,0,24.72202,-24.72202,289.4563,68.91804,0.1253858,37.55949,8.976055,0,230.8549
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7800621,47.89564,47.65907,34.47243,34.47243,0,0,0,34.47243,2.262858,0,7.105427E-15,0.7800621,36.28677,34.47243,0,0,137.606,194.9128,0,35.50671,-35.50671,252.029,60.00678,0.1253858,37.91967,0.6240497,0,195.6929
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.780487,48.40486,47.25457,10.03592,10.03592,0,0,0,10.03592,37.66957,0,0,3.780487,10.56412,10.03592,0,0,177.0579,159.4061,0,6.783637,-6.783637,244.8784,58.30426,0.1253858,11.03951,3.02439,0,163.1866
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.828954,46.38086,45.83158,18.39836,18.39836,0,0,0,18.39836,9.940853,0,3.552714E-15,1.828954,19.36669,18.39836,0,0,184.5953,152.6225,0,17.53774,-17.53774,226.392,53.90275,0.1253858,20.23819,1.463163,0,154.4514
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.0816,135.0848,0,0,0,226.392,53.90275,0.1253858,0,0,0,135.0848
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,43.15176,43.15176,50.97131,50.97131,0,0,0,50.97131,0,0,7.105427E-15,0,53.65401,50.97131,0,0,204.0816,135.0848,0,53.65401,-53.65401,169.8357,40.43699,0.1253858,56.06844,0,0,135.0848
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.76489,41.76489,23.70608,23.70608,0,0,0,23.70608,0,0,3.552714E-15,0,24.95377,23.70608,0,0,263.6972,81.43075,0,24.95377,-24.95377,143.5321,34.17425,0.1253858,26.07668,0,0,81.43075
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,40.38525,40.38525,19.93902,19.93902,0,0,0,19.93902,0,0,3.552714E-15,0,20.98844,19.93902,0,0,291.4236,56.47698,0,20.98844,-20.98844,121.4084,28.9067,0.1253858,21.93292,0,0,56.47698
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,39.43178,39.43178,3.15021,3.15021,0,0,0,3.15021,0,0,0,0,3.316011,3.15021,0,0,314.7441,35.48854,0,3.316011,-3.316011,117.913,28.07446,0.1253858,3.465232,0,0,35.48854
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,38.68056,38.68056,28.42205,28.42205,81,0,22.761,28.42205,0,0,0,0,0,0,52.57795,49.94905,318.4286,32.17253,49.94905,0,49.94905,165.2988,39.35678,0.1255427,31.26426,0,81,32.17253
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,37.80655,37.80655,13.91154,13.91154,81,0,22.761,13.91154,0,0,0,0,0,0,67.08846,63.73404,268.4795,77.12668,63.73404,0,63.73404,225.7622,53.75281,0.1257098,15.30269,0,81,77.12668
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,37.21424,37.21424,27.57217,27.57217,81,0,22.761,27.57217,0,0,0,0,0,0,53.42783,50.75644,204.7455,134.4873,50.75644,0,50.75644,273.914,65.21749,0.1258686,30.32939,0,81,134.4873
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,36.62915,36.62915,4.225886,4.225886,76.54167,0,21.63304,4.225886,0,0,0,0,0,0,72.31579,68.7,153.989,180.1681,68.7,0,68.7,339.0886,80.73521,0.1260004,4.648475,0,81,180.1681
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.12352,36.12352,19.99974,19.99974,0,0,0,19.99974,0,0,0,0,21.05236,19.99974,0,0,85.28902,241.9981,0,21.05236,-21.05236,316.8974,75.45162,0.1260004,21.99972,0,0,241.9981
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.67568,35.67568,41.19554,41.19554,0,0,0,41.19554,0,0,7.105427E-15,0,43.36373,41.19554,0,0,108.6805,220.9457,0,43.36373,-43.36373,271.188,64.56845,0.1260004,45.3151,0,0,220.9457
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.141426,36.11252,35.50955,32.93109,32.93109,0,0,0,32.93109,6.502749,0,0,2.141426,34.6643,32.93109,0,0,156.8625,177.582,0,32.52288,-32.52288,236.9059,56.40606,0.1260004,36.2242,1.713141,0,179.7234
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.688409,36.486,35.16283,53.38886,53.38886,0,0,0,53.38886,8.781625,0,0,4.688409,56.1988,53.38886,0,0,192.999,145.0591,0,51.51039,-51.51039,182.6092,43.47829,0.1260004,58.72774,3.750727,0,149.7475
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.38805,37.73076,35.91405,0,0,0,0,0,0,0,0,0,6.38805,0,0,0,0,250.2328,93.54875,6.38805,0,6.38805,188.6694,44.92121,0.1259856,0,5.11044,0,99.9368
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.80297,41.57929,37.84988,55.96144,55.96144,0,0,0,55.96144,22.8782,0,7.105427E-15,12.80297,58.90678,55.96144,0,0,243.8447,99.298,0,46.10381,-46.10381,140.0718,33.35035,0.1259856,61.55758,10.24238,0,112.101
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.08224,47.46409,39.57624,31.06991,31.06991,0,0,0,31.06991,83.94695,0,3.552714E-15,26.08224,32.70517,31.06991,0,0,295.0712,53.19419,0,6.622926,-6.622926,133.0906,31.68817,0.1259856,34.1769,20.86579,0,79.27643
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.35505,50.73828,41.36039,14.79301,14.79301,0,0,0,14.79301,205.1986,0,0,30.35505,15.57159,14.79301,0,0,302.43,46.57126,14.78346,0,14.78346,147.1154,35.02741,0.1259514,16.27231,24.28404,0,76.92631
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.7586,48.91449,43.18787,35.32855,35.32855,0,0,0,35.32855,53.09758,0,7.105427E-15,18.7586,37.18795,35.32855,0,0,287.6465,59.87637,0,18.42934,-18.42934,127.6892,30.40212,0.1259514,38.86141,15.00688,0,78.63498
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.59902,48.23681,45.01536,44.67781,44.67781,81,0,22.761,44.67781,23.72324,0,0,10.59902,0,0,36.32219,34.50608,308.1236,41.44703,45.10511,0,45.10511,170.4796,40.59031,0.1260864,49.14559,8.47922,81,52.04605
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.36622,53.88609,46.19997,21.89638,21.89638,81,0,22.761,21.89638,111.2797,0,0,24.36622,0,0,59.10362,56.14844,263.0184,82.04163,80.51466,0,80.51466,246.8625,58.77668,0.1262133,24.08602,19.49298,81,106.4079
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.10622,54.77338,46.80672,69.71661,69.71661,81,0,22.761,69.71661,36.01182,0,0,25.10622,0,0,11.28338,10.71922,182.5038,154.5048,35.82544,0,35.82544,280.8495,66.8688,0.1263113,76.68828,20.08498,81,179.611
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.62422,56.35983,47.50016,40.11904,40.11904,81,0,22.761,40.11904,68.85563,0,0,27.62422,0,0,40.88096,38.83691,146.6783,186.7477,66.46113,0,66.46113,343.9001,81.88081,0.12647,44.13094,22.09937,81,214.3719
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.46691,50.9452,47.08844,18.22384,18.22384,0,0,0,18.22384,68.40992,0,3.552714E-15,12.46691,19.18299,18.22384,0,0,80.21722,246.5627,0,6.716075,-6.716075,336.8207,80.19525,0.12647,20.04622,9.973531,0,259.0296
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.379833,46.68245,45.66545,0,0,0,0,0,0,0,0,0,3.379833,0,0,0,0,87.67952,239.8467,3.379833,0,3.379833,340.0271,80.95868,0.1264622,0,2.703866,0,243.2265
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.45194,44.45194,41.60775,41.60775,0,0,0,41.60775,0,0,0,0,43.79763,41.60775,0,0,84.29968,242.8885,0,43.79763,-43.79763,293.8604,69.96661,0.1264622,45.76852,0,0,242.8885
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,43.02896,43.02896,45.60705,45.60705,0,0,0,45.60705,0,0,7.105427E-15,0,48.00742,45.60705,0,0,132.9637,199.0909,0,48.00742,-48.00742,243.2561,57.91801,0.1264622,50.16775,0,0,199.0909
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,41.64932,41.64932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3053,151.0835,0,0,0,243.2561,57.91801,0.1264622,0,0,0,151.0835
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.26245,40.26245,22.37266,22.37266,0,0,0,22.37266,0,0,0,0,23.55017,22.37266,0,0,186.3053,151.0835,0,23.55017,-23.55017,218.4321,52.00753,0.1264622,24.60993,0,0,151.0835
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,39.33065,39.33065,40.51311,40.51311,0,0,0,40.51311,0,0,7.105427E-15,0,42.64538,40.51311,0,0,212.4722,127.5333,0,42.64538,-42.64538,173.4799,41.30465,0.1264622,44.56443,0,0,127.5333
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.57943,38.57943,18.82815,18.82815,0,0,0,18.82815,0,0,3.552714E-15,0,19.81911,18.82815,0,0,259.8559,84.88791,0,19.81911,-19.81911,152.5887,36.33057,0.1264622,20.71096,0,0,84.88791
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.70542,37.70542,21.44171,21.44171,0,0,0,21.44171,0,0,0,0,22.57022,21.44171,0,0,281.8771,65.0688,0,22.57022,-22.57022,128.7976,30.66603,0.1264622,23.58588,0,0,65.0688
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.13478,37.13478,21.5256,21.5256,0,0,0,21.5256,0,0,3.552714E-15,0,22.65853,21.5256,0,0,306.9552,42.49858,0,22.65853,-22.65853,104.9134,24.97934,0.1264622,23.67816,0,0,42.49858
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.52803,36.52803,30.74867,30.74867,81,0,22.761,30.74867,0,0,0,0,0,0,50.25133,47.73876,332.1313,19.84005,47.73876,0,47.73876,150.2024,35.7624,0.12661,33.82354,0,81,19.84005
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.03685,36.03685,12.30612,12.30612,81,0,22.761,12.30612,0,0,0,0,0,0,68.69388,65.25919,284.3925,62.80493,65.25919,0,65.25919,212.1127,50.50292,0.1267708,13.53673,0,81,62.80493
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,35.589,35.589,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,53.82641,51.13509,219.1334,121.5382,51.13509,0,51.13509,260.6237,62.05313,0.1269284,29.89095,0,81,121.5382
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.819508,35.94188,35.43009,16.06629,16.06629,81,0,22.761,16.06629,11.325,0,0,1.819508,0,0,64.93371,61.68702,167.9983,167.5598,63.50653,0,63.50653,320.8713,76.39777,0.1270926,17.67292,1.455607,81,169.3793
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.92275,39.96321,35.08337,15.5746,15.5746,81,0,22.761,15.5746,108.6561,0,0,16.92275,0,0,65.42539,62.15413,104.4917,224.7157,79.07687,0,79.07687,395.8902,94.25938,0.1272203,17.13206,13.5382,81,241.6384
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.08245,48.66029,35.83459,23.48806,23.48806,0,0,0,23.48806,179.1653,0,0,42.08245,24.72427,23.48806,0,0,25.41486,295.8849,17.35818,0,17.35818,412.3576,98.18018,0.1271802,25.83686,33.66597,0,337.9673
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,48.57984,52.98085,37.74876,19.80712,19.80712,0,0,0,19.80712,245.2645,19.67356,0,48.57984,20.8496,19.80712,0,0,8.056679,311.5072,8.056679,0,8.056679,420.0009,100,0.1271615,21.78783,38.86387,0,360.0871
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,65.8273,61.28957,39.45345,34.04954,34.04954,0,0,0,34.04954,193.328,29.98568,0,65.8273,35.84162,34.04954,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,37.45449,52.66184,0,384.5855
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,63.06275,62.3047,41.23759,21.20282,21.20282,0,0,0,21.20282,297.4262,40.74399,0,63.06275,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,23.32311,50.4502,0,381.821
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,52.00526,60.14413,43.02896,0,0,0,0,0,0,0,52.00526,0,52.00526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,0,41.60421,0,370.7635
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,49.77358,61.3773,44.85645,15.49641,15.49641,0,0,0,15.49641,321.1942,33.46157,0,49.77358,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,17.04606,39.81887,0,368.5318
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,56.60595,65.40331,46.07718,23.17787,23.17787,0,0,0,23.17787,244.2241,32.20819,0,56.60595,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,25.49566,45.28476,0,375.3642
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,38.55207,59.25061,46.64059,0,0,0,0,0,0,0,38.55207,0,38.55207,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,0,30.84166,0,357.3103
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,35.97424,59.08774,47.33403,17.99094,17.99094,0,0,0,17.99094,199.9574,17.0364,0,35.97424,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,19.79004,28.77939,0,354.7325
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.79918,52.53736,46.97286,5.273895,5.273895,0,0,0,5.273895,337.496,12.24771,0,17.79918,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1271615,5.801285,14.23935,0,336.5574
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.94118,46.73619,45.54988,16.53326,16.53326,0,0,0,16.53326,23.83789,0,3.552714E-15,3.94118,17.40343,16.53326,0,0,0,318.7582,0,13.46225,-13.46225,405.8104,96.62132,0.1271615,18.18658,3.152944,0,322.6994
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.28581,44.28581,25.84343,25.84343,0,0,0,25.84343,0,0,3.552714E-15,0,27.20362,25.84343,0,0,14.95806,305.296,0,27.20362,-27.20362,377.1353,89.79393,0.1271615,28.42778,0,0,305.296
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.86283,42.86283,35.1116,35.1116,0,0,0,35.1116,0,0,7.105427E-15,0,36.95958,35.1116,0,0,45.1843,278.0923,0,36.95958,-36.95958,338.1765,80.51804,0.1271615,38.62276,0,0,278.0923
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,41.48318,41.48318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.25049,241.1328,0,0,0,338.1765,80.51804,0.1271615,0,0,0,241.1328
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.12521,40.12521,27.8825,27.8825,0,0,0,27.8825,0,0,3.552714E-15,0,29.34999,27.8825,0,0,86.25049,241.1328,0,29.34999,-29.34999,307.2388,73.15195,0.1271615,30.67074,0,0,241.1328
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,39.20786,39.20786,2.399943,2.399943,0,0,0,2.399943,0,0,0,0,2.526256,2.399943,0,0,118.8616,211.7828,0,2.526256,-2.526256,304.5759,72.51793,0.1271615,2.639937,0,0,211.7828
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,38.45664,38.45664,3.308668,3.308668,0,0,0,3.308668,0,0,0,0,3.482809,3.308668,0,0,121.6685,209.2565,0,3.482809,-3.482809,300.9047,71.64384,0.1271615,3.639535,0,0,209.2565
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,37.60429,37.60429,30.50237,30.50237,0,0,0,30.50237,0,0,0,0,32.10776,30.50237,0,0,125.5383,205.7737,0,32.10776,-32.10776,267.0602,63.58563,0.1271615,33.5526,0,0,205.7737
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.01199,37.01199,13.94401,13.94401,0,0,0,13.94401,0,0,0,0,14.67791,13.94401,0,0,161.2136,173.666,0,14.67791,-14.67791,251.5883,59.90186,0.1271615,15.33841,0,0,173.666
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,36.4269,36.4269,28.05342,28.05342,0,0,0,28.05342,0,0,3.552714E-15,0,29.52992,28.05342,0,0,177.5224,158.9881,0,29.52992,-29.52992,220.461,52.49062,0.1271615,30.85877,0,0,158.9881
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.93572,35.93572,4.259495,4.259495,0,0,0,4.259495,0,0,0,0,4.483679,4.259495,0,0,210.3334,129.4581,0,4.483679,-4.483679,215.7348,51.36533,0.1271615,4.685444,0,0,129.4581
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,35.50955,35.50955,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,22.89347,21.7488,0,0,215.3153,124.9745,0,22.89347,-22.89347,191.603,45.61967,0.1271615,23.92368,0,0,124.9745
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.077386,35.91319,35.32896,41.01662,41.01662,0,0,0,41.01662,5.064743,0,0,2.077386,43.17539,41.01662,0,0,240.7525,102.081,0,41.098,-41.098,148.2819,35.30514,0.1271615,45.11828,1.661909,0,104.1584
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.24071,38.50172,35.00392,38.6291,38.6291,0,0,0,38.6291,31.6878,0,0,12.24071,40.66221,38.6291,0,0,286.4169,60.98299,0,28.4215,-28.4215,118.323,28.17208,0.1271615,42.49201,9.792568,0,73.2237
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.92154,43.99175,35.73347,36.87156,36.87156,81,0,22.761,36.87156,75.72649,0,0,27.92154,0,0,44.12844,41.92202,317.9964,32.56149,69.84355,0,69.84355,184.5824,43.9481,0.1273103,40.55872,22.33723,81,60.48303
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,56.12818,55.52669,37.62596,0,0,72.31579,0,20.56389,0,0,0,0,56.12818,0,0,72.31579,68.7,248.1528,95.42069,124.8282,0,124.8282,303.0048,72.14386,0.1272876,0,44.90254,81,151.5489
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,64.32792,60.56239,39.33065,0,0,62.10181,0,17.97976,0,0,0,0,64.32792,0,0,62.10181,58.99672,123.3246,207.7661,123.3246,0,123.3246,420.0009,100,0.1272165,0,51.46233,81,272.094
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,65.55825,63.12721,41.10035,45.47715,45.47715,0,0,0,45.47715,144.1565,17.68757,0,65.55825,47.87068,45.47715,0,0,0,318.7582,0,0,0,420.0009,100,0.1272165,50.02486,52.4466,0,384.3165
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,66.39228,65.60609,42.90617,21.58924,21.58924,0,0,0,21.58924,307.5249,43.66676,0,66.39228,22.72552,21.58924,0,0,0,318.7582,0,0,0,420.0009,100,0.1272165,23.74816,53.11382,0,385.1505
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,40.33876,57.79785,44.73365,49.14375,49.14375,0,0,0,49.14375,82.08321,0,0,40.33876,51.73026,49.14375,0,0,0,318.7582,0,11.3915,-11.3915,407.9931,97.14103,0.1272165,54.05812,32.27101,0,359.097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,44.35793,60.55038,45.91104,16.13428,16.13428,0,0,0,16.13428,274.9298,14.71727,0,44.35793,16.98345,16.13428,0,0,12.65722,307.3667,12.65722,0,12.65722,420.0009,100,0.1271874,17.7477,35.48635,0,351.7247
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.50006,57.6432,46.48168,0,0,0,0,0,0,0,34.50006,0,34.50006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271874,0,27.60005,0,353.2583
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.5602,54.97926,47.17511,49.28508,49.28508,0,0,0,49.28508,49.83292,0,0,24.5602,51.87903,49.28508,0,0,0,318.7582,0,27.31883,-27.31883,391.2043,93.14368,0.1271874,54.21359,19.64816,0,343.3184
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.31261,49.35163,46.80672,36.44857,36.44857,0,0,0,36.44857,22.80641,0,0,8.31261,38.36692,36.44857,0,0,30.35426,291.4394,0,30.05431,-30.05431,359.5242,85.60084,0.1271874,40.09343,6.650088,0,299.752
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.790721,46.22099,45.38374,22.65991,22.65991,0,0,0,22.65991,12.31568,0,3.552714E-15,2.790721,23.85254,22.65991,0,0,63.74794,261.3851,0,21.06182,-21.06182,337.3231,80.31487,0.1271874,24.9259,2.232577,0,264.1758
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,44.1269,44.1269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.14996,240.3233,0,0,0,337.3231,80.31487,0.1271874,0,0,0,240.3233
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,42.70391,42.70391,15.93209,15.93209,0,0,0,15.93209,0,0,3.552714E-15,0,16.77062,15.93209,0,0,87.14996,240.3233,0,16.77062,-16.77062,319.6454,76.10588,0.1271874,17.5253,0,0,240.3233
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,41.33872,41.33872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.784,223.5526,0,0,0,319.6454,76.10588,0.1271874,0,0,0,223.5526
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.00241,40.00241,33.50023,33.50023,0,0,0,33.50023,0,0,7.105427E-15,0,35.2634,33.50023,0,0,105.784,223.5526,0,35.2634,-35.2634,282.4745,67.25569,0.1271874,36.85025,0,0,223.5526
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,39.10673,39.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.9655,188.2892,0,0,0,282.4745,67.25569,0.1271874,0,0,0,188.2892
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.35551,38.35551,15.29469,15.29469,0,0,0,15.29469,0,0,3.552714E-15,0,16.09968,15.29469,0,0,144.9655,188.2892,0,16.09968,-16.09968,265.5039,63.21509,0.1271874,16.82416,0,0,188.2892
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.52484,37.52484,16.23428,16.23428,0,0,0,16.23428,0,0,3.552714E-15,0,17.08871,16.23428,0,0,162.8541,172.1896,0,17.08871,-17.08871,247.4908,58.92627,0.1271874,17.8577,0,0,172.1896
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.93253,36.93253,25.81701,25.81701,0,0,0,25.81701,0,0,3.552714E-15,0,27.1758,25.81701,0,0,181.8415,155.1009,0,27.1758,-27.1758,218.845,52.10585,0.1271874,28.39871,0,0,155.1009
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.34745,36.34745,41.5628,41.5628,0,0,0,41.5628,0,0,7.105427E-15,0,43.75032,41.5628,0,0,212.0369,127.9251,0,43.75032,-43.75032,172.7281,41.12566,0.1271874,45.71908,0,0,127.9251
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.85626,35.85626,6.223512,6.223512,0,0,0,6.223512,0,0,8.881784E-16,0,6.551065,6.223512,0,0,260.6483,84.17474,0,6.551065,-6.551065,165.8227,39.48152,0.1271874,6.845863,0,0,84.17474
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,35.43009,35.43009,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,13.8192,13.12824,0,0,267.9273,77.62367,0,13.8192,-13.8192,151.256,36.01326,0.1271874,14.44106,0,0,77.62367
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9953557,35.52878,35.24951,0,0,0,0,0,0,0,0,0,0.9953557,0,0,0,0,283.282,63.80447,0.9953557,0,0.9953557,152.2003,36.23809,0.1271851,0,0.7962846,0,64.79983
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.33597,41.42443,34.92446,37.94039,37.94039,0,0,0,37.94039,58.87122,0,7.105427E-15,22.33597,39.93725,37.94039,0,0,282.2866,64.70029,0,17.60128,-17.60128,133.6469,31.82062,0.1271851,41.73442,17.86877,0,87.03626
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.46104,49.59394,35.65401,20.40614,20.40614,0,0,0,20.40614,222.7812,0,0,45.46104,21.48015,20.40614,0,0,301.8436,47.09901,23.9809,0,23.9809,156.3972,37.23735,0.1271301,22.44675,36.36884,0,92.56006
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,46.14706,51.89003,37.52484,22.30898,22.30898,0,0,0,22.30898,206.8542,0,0,46.14706,23.48314,22.30898,0,0,277.8627,68.68182,22.66392,0,22.66392,177.8981,42.35659,0.1270781,24.53988,36.91765,0,114.8289
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,49.33226,54.87223,39.20786,0,0,0,0,0,0,0,0,0,49.33226,0,0,0,0,255.1987,89.07935,49.33226,0,49.33226,224.6987,53.4996,0.126965,0,39.46581,0,138.4116
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,67.60216,63.79821,40.97755,26.35289,26.35289,0,0,0,26.35289,256.5266,0,0,67.60216,27.73988,26.35289,0,0,205.8665,133.4784,39.86228,0,39.86228,262.5154,62.50355,0.1268739,28.98818,54.08173,0,201.0806
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,71.28796,67.44201,42.74725,0,0,0,0,0,0,0,0,0,71.28796,0,0,0,0,166.0042,169.3544,71.28796,0,71.28796,330.1451,78.60583,0.1267111,0,57.03037,0,240.6424
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,58.96323,64.59037,44.57474,71.82008,71.82008,81,0,22.761,71.82008,82.09852,0,0,58.96323,0,0,9.179914,8.720918,94.71624,233.5136,67.68414,0,67.68414,394.356,93.89408,0.1268639,79.0021,47.17058,81,292.4768
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,42.9046,59.84301,45.75213,51.11987,51.11987,0,0,0,51.11987,83.92941,0,0,42.9046,53.81038,51.11987,0,0,27.03209,294.4294,0,10.90578,-10.90578,382.8602,91.15702,0.1268639,56.23185,34.32368,0,337.334
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,41.18999,59.85129,46.32277,27.94613,27.94613,0,0,0,27.94613,147.3907,0,0,41.18999,29.41698,27.94613,0,0,39.14963,283.5236,11.77301,0,11.77301,394.0291,93.81627,0.1268371,30.74074,32.95199,0,324.7136
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.42905,57.14246,47.00898,0,0,0,0,0,0,0,4.052432,0,31.42905,0,0,0,0,27.37662,294.1193,27.37662,0,27.37662,420.0009,100,0.1267747,0,25.14324,0,325.5483
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.92647,52.23363,46.64059,24.68731,24.68731,0,0,0,24.68731,72.61412,0,0,17.92647,25.98664,24.68731,0,0,0,318.7582,0,8.06017,-8.06017,411.5047,97.9771,0.1267747,27.15604,14.34118,0,336.6847
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.066179,46.4465,45.22483,34.42437,34.42437,0,0,0,34.42437,11.81192,0,0,4.066179,36.23617,34.42437,0,0,8.955745,310.6981,0,32.16999,-32.16999,377.5945,89.90327,0.1267747,37.8668,3.252943,0,314.7642
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,43.96076,43.96076,15.84607,15.84607,0,0,0,15.84607,0,0,1.776357E-15,0,16.68007,15.84607,0,0,44.70018,278.5281,0,16.68007,-16.68007,360.0122,85.71702,0.1267747,17.43068,0,0,278.5281
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,42.53778,42.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.2336,261.848,0,0,0,360.0122,85.71702,0.1267747,0,0,0,261.848
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,41.17981,41.17981,11.79839,11.79839,0,0,0,11.79839,0,0,1.776357E-15,0,12.41936,11.79839,0,0,63.2336,261.848,0,12.41936,-12.41936,346.921,82.60008,0.1267747,12.97823,0,0,261.848
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.85795,39.85795,23.6884,23.6884,0,0,0,23.6884,0,0,3.552714E-15,0,24.93515,23.6884,0,0,77.03288,249.4286,0,24.93515,-24.93515,320.6371,76.34201,0.1267747,26.05724,0,0,249.4286
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.0056,39.0056,17.96877,17.96877,0,0,0,17.96877,0,0,3.552714E-15,0,18.9145,17.96877,0,0,104.7386,224.4935,0,18.9145,-18.9145,300.6994,71.59496,0.1267747,19.76565,0,0,224.4935
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,38.25439,38.25439,11.02947,11.02947,0,0,0,11.02947,0,0,1.776357E-15,0,11.60997,11.02947,0,0,125.7547,205.579,0,11.60997,-11.60997,288.4615,68.68116,0.1267747,12.13242,0,0,205.579
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.42371,37.42371,26.5315,26.5315,0,0,0,26.5315,0,0,0,0,27.92789,26.5315,0,0,138.6547,193.969,0,27.92789,-27.92789,259.0229,61.67199,0.1267747,29.18465,0,0,193.969
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.85307,36.85307,0.7562346,0.7562346,0,0,0,0.7562346,0,0,1.110223E-16,0,0.7960365,0.7562346,0,0,169.6857,166.0411,0,0.7960365,-0.7960365,258.1838,61.4722,0.1267747,0.8318581,0,0,166.0411
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,36.26077,36.26077,2.131192,2.131192,0,0,0,2.131192,0,0,0,0,2.24336,2.131192,0,0,170.5702,165.2451,0,2.24336,-2.24336,255.8191,60.90918,0.1267747,2.344311,0,0,165.2451
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,35.77681,35.77681,48.03588,48.03588,0,0,0,48.03588,0,0,7.105427E-15,0,50.56409,48.03588,0,0,173.0628,163.0017,0,50.56409,-50.56409,202.5198,48.21891,0.1267747,52.83947,0,0,163.0017
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,35.35064,35.35064,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,8.233015,7.821365,0,0,229.2451,112.4376,0,8.233015,-8.233015,193.8415,46.15264,0.1267747,8.603501,0,0,112.4376
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.077162,35.7464,35.16283,28.35703,28.35703,0,0,0,28.35703,7.325034,0,3.552714E-15,2.077162,29.8495,28.35703,0,0,238.3929,104.2046,0,27.77234,-27.77234,164.5669,39.18251,0.1267747,31.19273,1.66173,0,106.2818
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.142769,37.43314,34.83778,36.66544,36.66544,0,0,0,36.66544,24.93566,0,0,9.142769,38.5952,36.66544,0,0,269.2511,76.43227,0,29.45243,-29.45243,133.5213,31.79072,0.1267747,40.33198,7.314215,0,85.57504
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.36443,40.5794,35.55289,29.11366,29.11366,0,0,0,29.11366,59.64359,0,0,17.36443,30.64595,29.11366,0,0,301.976,46.97984,0,13.28152,-13.28152,119.5213,28.4574,0.1267747,32.02502,13.89154,0,64.34428
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.51713,45.62602,37.40204,32.95826,32.95826,0,0,0,32.95826,83.49086,0,0,27.51713,34.69291,32.95826,0,0,316.7332,33.69832,0,7.175772,-7.175772,111.9574,26.65647,0.1267747,36.25409,22.01371,0,61.21545
