Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,45.80722,53.49718,39.08506,78.69243,78.69243,81,0,22.761,78.69243,58.21045,0,0,45.80722,0,0,2.307568,2.19219,324.7063,26.52255,47.9994,0,47.9994,157.4936,37.49841,0.1268966,86.56168,36.64577,81,72.32977
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,58.19364,59.93577,40.81142,1.267713,1.267713,73.5835,0,20.88463,1.267713,4590.443,0,0,58.19364,0,0,72.31579,68.7,276.7069,69.72202,126.8936,0,126.8936,277.8755,66.1607,0.1268768,1.394484,46.55491,81,127.9156
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,58.27356,62.00819,42.58112,31.55925,31.55925,81,0,22.761,31.55925,184.6481,0,0,58.27356,0,0,49.44075,46.96871,149.8133,183.9263,105.2423,0,105.2423,377.7171,89.93246,0.1269433,34.71518,46.61885,81,242.1998
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,48.50457,60.35923,44.37249,2.376966,2.376966,0,0,0,2.376966,2040.609,1.431503,0,48.50457,2.502069,2.376966,0,0,44.57099,278.6443,44.57099,0,44.57099,420.0009,100,0.1268423,2.614662,38.80365,0,327.1489
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.42559,59.08438,45.54988,33.06569,33.06569,0,0,0,33.06569,125.2827,6.619604,0,41.42559,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1268423,36.37226,33.14047,0,360.1838
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,49.04642,62.52296,46.11329,32.32619,32.32619,0,0,0,32.32619,151.7234,15.01884,0,49.04642,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1268423,35.55882,39.23713,0,367.8046
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.83726,55.6487,46.76339,50.81377,50.81377,0,0,0,50.81377,54.78291,0,7.105427E-15,27.83726,53.48818,50.81377,0,0,0,318.7582,0,25.65092,-25.65092,392.9624,93.56229,0.1268423,55.89515,22.26981,0,346.5955
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.76365,49.70512,46.40222,35.03853,35.03853,0,0,0,35.03853,30.71946,0,0,10.76365,36.88266,35.03853,0,0,28.50102,293.1073,0,26.11901,-26.11901,365.4305,87.0071,0.1268423,38.54238,8.610918,0,303.871
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.655111,46.11116,45.01536,7.880089,7.880089,0,0,0,7.880089,46.38413,0,0,3.655111,8.29483,7.880089,0,0,57.52214,266.9883,0,4.63972,-4.63972,360.5399,85.84265,0.1268423,8.668097,2.924088,0,270.6434
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,43.75851,43.75851,4.143486,4.143486,0,0,0,4.143486,0,0,0,0,4.361564,4.143486,0,0,62.67739,262.3486,0,4.361564,-4.361564,355.9424,84.74801,0.1268423,4.557834,0,0,262.3486
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.33553,42.33553,29.12031,29.12031,0,0,0,29.12031,0,0,3.552714E-15,0,30.65296,29.12031,0,0,67.52357,257.987,0,30.65296,-30.65296,323.6313,77.05492,0.1268423,32.03234,0,0,257.987
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.01367,41.01367,30.9266,30.9266,0,0,0,30.9266,0,0,3.552714E-15,0,32.55431,30.9266,0,0,101.5824,227.334,0,32.55431,-32.55431,289.316,68.88464,0.1268423,34.01926,0,0,227.334
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,39.71349,39.71349,60.91994,60.91994,0,0,0,60.91994,0,0,1.421085E-14,0,64.12625,60.91994,0,0,137.7539,194.7797,0,64.12625,-64.12625,221.721,52.79062,0.1268423,67.01193,0,0,194.7797
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,38.86114,38.86114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0053,130.6535,0,0,0,221.721,52.79062,0.1268423,0,0,0,130.6535
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.10992,38.10992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0053,130.6535,0,0,0,221.721,52.79062,0.1268423,0,0,0,130.6535
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,37.27925,37.27925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0053,130.6535,0,0,0,221.721,52.79062,0.1268423,0,0,0,130.6535
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,36.73028,36.73028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0053,130.6535,0,0,0,221.721,52.79062,0.1268423,0,0,0,130.6535
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.13797,36.13797,16.12604,16.12604,0,0,0,16.12604,0,0,3.552714E-15,0,16.97478,16.12604,0,0,209.0053,130.6535,0,16.97478,-16.97478,203.828,48.53039,0.1268423,17.73865,0,0,130.6535
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,35.65401,35.65401,0.1754626,0.1754626,0,0,0,0.1754626,0,0,2.775558E-17,0,0.1846975,0.1754626,0,0,227.8661,113.6787,0,0.1846975,-0.1846975,203.6334,48.48404,0.1268423,0.1930089,0,0,113.6787
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,35.24951,35.24951,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,22.97037,21.82185,0,0,228.0714,113.494,0,22.97037,-22.97037,179.4205,42.71907,0.1268423,24.00403,0,0,113.494
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.577621,35.50427,35.06171,0,0,0,0,0,0,0,0,0,1.577621,0,0,0,0,253.594,90.52364,1.577621,0,1.577621,180.9171,43.07542,0.1268387,0,1.262097,0,92.10126
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.98175,39.03182,34.73666,0,0,0,0,0,0,0,0,0,14.98175,0,0,0,0,252.0164,91.9435,14.98175,0,14.98175,195.1301,46.45945,0.1268048,0,11.9854,0,106.9252
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.87547,40.00925,35.43009,15.16705,15.16705,0,0,0,15.16705,104.6708,0,0,15.87547,15.96531,15.16705,0,0,237.0346,105.4271,0,0.08984139,-0.08984139,195.0354,46.4369,0.1268048,16.68375,12.70038,0,121.3025
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.74889,51.14057,37.27925,30.02152,30.02152,0,0,0,30.02152,149.056,0,0,44.74889,31.6016,30.02152,0,0,237.1344,105.3372,13.14729,0,13.14729,207.508,49.40656,0.1267751,33.02367,35.79911,0,150.0861
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,60.12083,58.51393,38.94782,15.12958,15.12958,0,0,0,15.12958,397.3727,0,0,60.12083,15.92588,15.12958,0,0,223.9872,117.1698,44.19496,0,44.19496,249.435,59.38916,0.1266752,16.64254,48.09667,0,177.2906
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,50.5682,56.95824,40.67418,76.82948,76.82948,81,0,22.761,76.82948,65.81875,0,0,50.5682,0,0,4.170522,3.961996,179.7922,156.9453,54.5302,0,54.5302,301.1669,71.70626,0.1268136,84.51243,40.45456,81,207.5135
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,55.16583,60.6314,42.41499,0,0,72.31579,0,20.56389,0,0,0,0,55.16583,0,0,72.31579,68.7,125.262,206.0224,123.8658,0,123.8658,418.6763,99.68464,0.1267945,0,44.13266,81,261.1883
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,70.73106,68.9809,44.20635,13.50832,13.50832,0,0,0,13.50832,523.611,55.11562,0,70.73106,14.21929,13.50832,0,0,1.396158,317.5017,1.396158,0,1.396158,420.0009,100,0.1267914,14.85915,56.58485,0,388.2328
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,48.77419,61.5488,45.3404,4.702091,4.702091,0,0,0,4.702091,1037.287,43.82462,0,48.77419,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,5.1723,39.01935,0,367.5324
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.11553,57.59106,45.91104,0.2374603,0.2374603,0,0,0,0.2374603,15209.08,35.86557,0,36.11553,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,0.2612064,28.89243,0,354.8737
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.84327,53.43054,46.56113,4.230186,4.230186,0,0,0,4.230186,516.3666,17.39044,0,21.84327,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,4.653205,17.47462,0,340.6015
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.29615,51.89562,46.19997,0,0,0,0,0,0,0,18.29615,0,18.29615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,0,14.63692,0,337.0544
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.223974,46.04277,44.77699,2.573795,2.573795,0,0,0,2.573795,164.1146,1.514716,0,4.223974,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,2.831174,3.379179,0,322.9822
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,43.51292,43.51292,69.8874,69.8874,69.8874,0,19.94951,69.8874,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267914,76.87614,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,42.13328,42.13328,51.35924,51.35924,0,0,0,51.35924,0,0,7.105427E-15,0,54.06236,51.35924,0,0,0,318.7582,0,54.06236,-54.06236,363.0141,86.43176,0.1267914,56.49517,0,0,318.7582
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,40.81142,40.81142,40.03882,40.03882,0,0,0,40.03882,0,0,7.105427E-15,0,42.14613,40.03882,0,0,60.06929,264.6959,0,42.14613,-42.14613,318.5882,75.85418,0.1267914,44.04271,0,0,264.6959
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,39.51123,39.51123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8983,222.5497,0,0,0,318.5882,75.85418,0.1267914,0,0,0,222.5497
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,38.70223,38.70223,8.220942,8.220942,0,0,0,8.220942,0,0,1.776357E-15,0,8.653624,8.220942,0,0,106.8983,222.5497,0,8.653624,-8.653624,309.4665,73.68234,0.1267914,9.043036,0,0,222.5497
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.97268,37.97268,11.12155,11.12155,0,0,0,11.12155,0,0,1.776357E-15,0,11.7069,11.12155,0,0,116.5135,213.8961,0,11.7069,-11.7069,297.1263,70.74422,0.1267914,12.23371,0,0,213.8961
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.13478,37.13478,13.95617,13.95617,0,0,0,13.95617,0,0,1.776357E-15,0,14.6907,13.95617,0,0,129.5211,202.1892,0,14.6907,-14.6907,281.641,67.05724,0.1267914,15.35178,0,0,202.1892
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.60748,36.60748,12.26358,12.26358,0,0,0,12.26358,0,0,1.776357E-15,0,12.90903,12.26358,0,0,145.8441,187.4985,0,12.90903,-12.90903,268.0337,63.81741,0.1267914,13.48993,0,0,187.4985
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.0224,36.0224,18.57231,18.57231,0,0,0,18.57231,0,0,3.552714E-15,0,19.5498,18.57231,0,0,160.1875,174.5895,0,19.5498,-19.5498,247.4263,58.91092,0.1267914,20.42954,0,0,174.5895
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,35.53122,35.53122,16.48824,16.48824,0,0,0,16.48824,0,0,0,0,17.35604,16.48824,0,0,181.9095,155.0397,0,17.35604,-17.35604,229.1315,54.555,0.1267914,18.13706,0,0,155.0397
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.14838,35.14838,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,23.79948,22.6095,0,0,201.194,137.6837,0,23.79948,-23.79948,204.0446,48.58196,0.1267914,24.87045,0,0,137.6837
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.450735,35.36721,34.96058,0,0,0,0,0,0,0,0,0,1.450735,0,0,0,0,227.6378,113.8842,1.450735,0,1.450735,205.4209,48.90965,0.1267881,0,1.160588,0,115.3349
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.219437,37.2497,34.63553,7.368165,7.368165,0,0,0,7.368165,125.1253,0,0,9.219437,7.755963,7.368165,0,0,226.1871,115.1898,1.463474,0,1.463474,206.8093,49.24021,0.1267848,8.104981,7.375549,0,124.4093
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.68597,38.35811,35.3073,0,0,0,0,0,0,0,0,0,10.68597,0,0,0,0,224.7236,116.507,10.68597,0,10.68597,216.9469,51.65392,0.1267607,0,8.548773,0,127.1929
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.0944,41.23141,37.13478,26.27637,26.27637,0,0,0,26.27637,53.63906,0,0,14.0944,27.65934,26.27637,0,0,214.0377,126.1243,0,13.56494,-13.56494,202.6482,48.24947,0.1267607,28.90401,11.27552,0,140.2187
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.38901,46.43058,38.80335,0,0,0,0,0,0,0,0,0,25.38901,0,0,0,0,229.1098,112.5594,25.38901,0,25.38901,226.7343,53.98425,0.1267036,0,20.3112,0,137.9484
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.5927,50.54265,40.48637,0,0,0,0,0,0,0,0,0,32.5927,0,0,0,0,203.7208,135.4095,32.5927,0,32.5927,257.6544,61.34618,0.1266303,0,26.07416,0,168.0022
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.06918,53.22655,42.21273,14.10381,14.10381,0,0,0,14.10381,248.6504,0,0,35.06918,14.84611,14.10381,0,0,171.1281,164.7429,20.22306,0,20.22306,276.8398,65.91409,0.1265848,15.51419,28.05534,0,199.8121
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.09948,49.23513,44.0041,30.46614,30.46614,0,0,0,30.46614,56.12617,0,3.552714E-15,17.09948,32.06963,30.46614,0,0,150.905,182.9437,0,14.97015,-14.97015,261.0598,62.15698,0.1265848,33.51276,13.67958,0,200.0432
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.68319,56.60119,45.13815,0,0,0,0,0,0,0,0,0,35.68319,0,0,0,0,167.5385,167.9735,35.68319,0,35.68319,294.9119,70.21697,0.1265047,0,28.54655,0,203.6567
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.96116,50.00117,45.70879,4.16344,4.16344,0,0,0,4.16344,335.3275,0,0,13.96116,4.382569,4.16344,0,0,131.8553,200.0884,9.578591,0,9.578591,303.9989,72.38055,0.1264832,4.579784,11.16893,0,214.0496
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.290503,47.70176,46.40222,20.90374,20.90374,0,0,0,20.90374,20.52505,0,0,4.290503,22.00393,20.90374,0,0,122.2768,208.7092,0,17.71343,-17.71343,285.3273,67.93494,0.1264832,22.99411,3.432402,0,212.9996
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.807058,46.57722,46.03384,30.46515,30.46515,0,0,0,30.46515,5.93156,0,3.552714E-15,1.807058,32.06858,30.46515,0,0,141.9583,190.9957,0,30.26152,-30.26152,253.4289,60.34009,0.1264832,33.51166,1.445647,0,192.8028
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.657789,45.10466,44.61086,0,0,0,0,0,0,0,0,0,1.657789,0,0,0,0,175.5823,160.7342,1.657789,0,1.657789,255.0016,60.71455,0.1264795,0,1.326231,0,162.392
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,43.31067,43.31067,14.36504,14.36504,0,0,0,14.36504,0,0,1.776357E-15,0,15.12109,14.36504,0,0,173.9245,162.2262,0,15.12109,-15.12109,239.0626,56.91955,0.1264795,15.80154,0,0,162.2262
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.7257,147.1051,0,0,0,239.0626,56.91955,0.1264795,0,0,0,147.1051
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.65251,40.65251,24.10834,24.10834,0,0,0,24.10834,0,0,3.552714E-15,0,25.3772,24.10834,0,0,190.7257,147.1051,0,25.3772,-25.3772,212.3127,50.55053,0.1264795,26.51918,0,0,147.1051
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,39.38844,39.38844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9226,121.7279,0,0,0,212.3127,50.55053,0.1264795,0,0,0,121.7279
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,38.55776,38.55776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9226,121.7279,0,0,0,212.3127,50.55053,0.1264795,0,0,0,121.7279
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,37.82821,37.82821,1.506064,1.506064,0,0,0,1.506064,0,0,0,0,1.58533,1.506064,0,0,218.9226,121.7279,0,1.58533,-1.58533,210.6416,50.15265,0.1264795,1.65667,0,0,121.7279
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.03366,37.03366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6841,120.1426,0,0,0,210.6416,50.15265,0.1264795,0,0,0,120.1426
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,36.50636,36.50636,23.40939,23.40939,0,0,0,23.40939,0,0,3.552714E-15,0,24.64146,23.40939,0,0,220.6841,120.1426,0,24.64146,-24.64146,184.6672,43.96829,0.1264795,25.75033,0,0,120.1426
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.0635,95.50111,0,0,0,184.6672,43.96829,0.1264795,0,0,0,95.50111
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,35.45176,35.45176,42.7142,42.7142,0,0,0,42.7142,0,0,7.105427E-15,0,44.96231,42.7142,0,0,248.0635,95.50111,0,44.96231,-44.96231,137.2728,32.68392,0.1264795,46.98561,0,0,95.50111
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.06171,35.06171,20.36209,20.36209,0,0,0,20.36209,0,0,3.552714E-15,0,21.43378,20.36209,0,0,298.0216,50.5388,0,21.43378,-21.43378,114.6796,27.3046,0.1264795,22.3983,0,0,50.5388
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.433745,35.28278,34.88112,24.8164,24.8164,0,0,0,24.8164,5.77741,0,3.552714E-15,1.433745,26.12253,24.8164,0,0,321.8369,29.10503,0,24.68879,-24.68879,88.6553,21.10836,0.1264795,27.29804,1.146996,0,30.53877
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.864046,36.2301,34.57775,24.2336,24.2336,81,0,22.761,24.2336,24.198,0,0,5.864046,0,0,56.7664,53.92808,349.2689,4.416242,59.79213,0,59.79213,145.3791,34.614,0.126648,26.65696,4.691236,81,10.28029
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.62077,38.25817,35.22784,56.5414,56.5414,81,0,22.761,56.5414,18.78405,0,0,10.62077,0,0,24.4586,23.23567,289.4767,58.22916,33.85643,0,33.85643,177.4981,42.26137,0.1267441,62.19554,8.496613,81,68.84992
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.76789,41.03034,37.03366,0,0,72.31579,0,20.56389,0,0,0,0,13.76789,0,0,72.31579,68.7,255.6203,88.69994,82.46789,0,82.46789,255.734,60.88893,0.126818,0,11.01431,81,102.4678
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,53.83146,55.89094,38.68056,17.29076,17.29076,81,0,22.761,17.29076,311.3308,0,0,53.83146,0,0,63.70924,60.52378,173.1524,162.9211,114.3552,0,114.3552,364.2209,86.71909,0.1268634,19.01983,43.06517,81,216.7525
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,71.18724,64.49871,40.34913,0,0,0,0,0,0,0,12.39005,0,71.18724,0,0,0,0,58.79718,265.8408,58.79718,0,58.79718,420.0009,100,0.126732,0,56.94979,0,337.028
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,70.64835,66.37786,42.08994,25.66448,25.66448,0,0,0,25.66448,275.2768,43.63311,0,70.64835,27.01524,25.66448,0,0,0,318.7582,0,0,0,420.0009,100,0.126732,28.23093,56.51868,0,389.4066
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,47.83994,59.51429,43.83797,29.00411,29.00411,0,0,0,29.00411,164.9419,17.30929,0,47.83994,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.126732,31.90453,38.27195,0,366.5982
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,48.69972,61.11423,44.97924,57.00853,57.00853,0,0,0,57.00853,85.42532,0,0,48.69972,60.00898,57.00853,0,0,0,318.7582,0,11.30926,-11.30926,408.0798,97.16167,0.126732,62.70938,38.95978,0,367.4579
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,44.2746,60.11825,45.54988,0,0,0,0,0,0,0,31.70875,0,44.2746,0,0,0,0,12.56584,307.449,12.56584,0,12.56584,420.0009,100,0.1267039,0,35.41968,0,351.7236
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.92575,53.7398,46.19997,7.130474,7.130474,0,0,0,7.130474,335.5423,16.41999,0,23.92575,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1267039,7.843522,19.1406,0,342.684
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.999873,47.95524,45.83158,24.34395,24.34395,0,0,0,24.34395,28.75405,0,3.552714E-15,6.999873,25.62521,24.34395,0,0,0,318.7582,0,18.62534,-18.62534,400.368,95.32552,0.1267039,26.77835,5.599898,0,325.7581
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.31253,45.69807,44.4086,0,0,0,0,0,0,0,0,0,4.31253,0,0,0,0,20.69482,300.1329,4.31253,0,4.31253,404.4592,96.29962,0.1266943,0,3.450024,0,304.4454
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,43.10842,43.10842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.38229,304.0142,0,0,0,404.4592,96.29962,0.1266943,0,0,0,304.0142
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,41.76489,41.76489,32.28325,32.28325,0,0,0,32.28325,0,0,0,0,33.98237,32.28325,0,0,16.38229,304.0142,0,33.98237,-33.98237,368.6387,87.77094,0.1266943,35.51158,0,0,304.0142
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,40.46471,40.46471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.14049,270.0318,0,0,0,368.6387,87.77094,0.1266943,0,0,0,270.0318
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.14049,270.0318,0,0,0,368.6387,87.77094,0.1266943,0,0,0,270.0318
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.37718,38.37718,47.9124,47.9124,0,0,0,47.9124,0,0,7.105427E-15,0,50.4341,47.9124,0,0,54.14049,270.0318,0,50.4341,-50.4341,315.4764,75.11329,0.1266943,52.70364,0,0,270.0318
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,37.66208,37.66208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.1784,219.5977,0,0,0,315.4764,75.11329,0.1266943,0,0,0,219.5977
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.88919,36.88919,14.64268,14.64268,0,0,0,14.64268,0,0,1.776357E-15,0,15.41335,14.64268,0,0,110.1784,219.5977,0,15.41335,-15.41335,299.2293,71.24494,0.1266943,16.10695,0,0,219.5977
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.36189,36.36189,13.92165,13.92165,0,0,0,13.92165,0,0,0,0,14.65437,13.92165,0,0,127.3043,204.1843,0,14.65437,-14.65437,283.7823,67.56708,0.1266943,15.31382,0,0,204.1843
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.79848,35.79848,19.84119,19.84119,0,0,0,19.84119,0,0,0,0,20.88546,19.84119,0,0,143.587,189.53,0,20.88546,-20.88546,261.7671,62.32537,0.1266943,21.8253,0,0,189.53
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,35.32896,35.32896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.793,168.6445,0,0,0,261.7671,62.32537,0.1266943,0,0,0,168.6445
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.94613,34.94613,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,3.495884,3.32109,0,0,166.793,168.6445,0,3.495884,-3.495884,258.0821,61.44799,0.1266943,3.653199,0,0,168.6445
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1884193,34.83264,34.78,10.59896,10.59896,0,0,0,10.59896,1.777715,0,1.776357E-15,0.1884193,11.1568,10.59896,0,0,170.6773,165.1486,0,10.96838,-10.96838,246.5204,58.69522,0.1266943,11.65886,0.1507355,0,165.337
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8979668,34.70563,34.45495,20.26361,20.26361,0,0,0,20.26361,4.431425,0,3.552714E-15,0.8979668,21.33012,20.26361,0,0,182.8644,154.1802,0,20.43215,-20.43215,224.983,53.56728,0.1266943,22.28997,0.7183735,0,155.0782
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.622139,37.00155,35.12671,66.02493,66.02493,81,0,22.761,66.02493,10.02976,0,0,6.622139,0,0,14.97507,14.22631,205.5668,133.7481,20.84845,0,20.84845,244.7616,58.27645,0.1267531,72.62743,5.297712,81,140.3702
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.78783,41.18615,36.88919,50.27603,50.27603,81,0,22.761,50.27603,29.41328,0,0,14.78783,0,0,30.72397,29.18777,184.7184,152.5117,43.97561,0,43.97561,286.4805,68.20951,0.1268765,55.30363,11.83026,81,167.2995
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.784873,39.91545,38.53609,0,0,72.31579,0,20.56389,0,0,0,0,4.784873,0,0,72.31579,68.7,140.7428,192.0897,73.48487,0,73.48487,356.1944,84.80802,0.1269698,0,3.827899,81,196.8746
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.32242,50.15206,40.20467,11.18348,11.18348,0,0,0,11.18348,289.0195,0,0,32.32242,11.77208,11.18348,0,0,67.2579,258.2261,20.55034,0,20.55034,375.6902,89.44986,0.126924,12.30182,25.85794,0,290.5486
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,47.74527,57.34657,41.93103,12.30391,12.30391,0,0,0,12.30391,388.0495,0,0,47.74527,12.95148,12.30391,0,0,46.70755,276.7214,34.79378,0,34.79378,408.6985,97.30896,0.1268464,13.5343,38.19621,0,324.4667
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.79165,54.03305,43.67905,2.777941,2.777941,0,0,0,2.777941,1180.43,17.95373,0,32.79165,2.924148,2.777941,0,0,11.91377,308.0358,11.91377,0,11.91377,420.0009,100,0.1268199,3.055735,26.23332,0,340.8275
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.75409,54.18117,44.77699,29.21098,29.21098,0,0,0,29.21098,101.8593,3.552714E-15,0,29.75409,30.7484,29.21098,0,0,0,318.7582,0,0.9943139,-0.9943139,418.9527,99.75045,0.1268199,32.13208,23.80327,0,348.5123
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.35847,51.95589,45.30429,71.1767,71.1767,51.93571,0,15.40773,71.1767,30.00767,5.329071E-15,0,21.35847,20.25367,19.24099,0,0,1.104793,317.7639,1.104793,0,1.104793,420.0009,100,0.1268227,78.29436,17.08677,81,339.1224
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.795711,48.63465,45.95438,10.96333,10.96333,0,0,0,10.96333,80.22845,0,0,8.795711,11.54035,10.96333,0,0,0,318.7582,0,2.744639,-2.744639,417.1077,99.31116,0.1268227,12.05967,7.036569,0,327.5539
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.843213,46.74287,45.58599,0,0,0,0,0,0,0,0.7936141,0,3.843213,0,0,0,0,3.049599,316.0136,3.049599,0,3.049599,420.0009,100,0.1268159,0,3.07457,0,319.8568
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.356718,45.46374,44.16301,57.60784,57.60784,0,0,0,57.60784,7.562716,0,7.105427E-15,4.356718,60.63983,57.60784,0,0,0,318.7582,0,56.28311,-56.28311,360.6732,85.8744,0.1268159,63.36862,3.485374,0,323.1149
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,42.90617,42.90617,11.64575,11.64575,0,0,0,11.64575,0,0,1.776357E-15,0,12.25869,11.64575,0,0,62.53679,262.4751,0,12.25869,-12.25869,347.7514,82.7978,0.1268159,12.81033,0,0,262.4751
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.54819,41.54819,29.34284,29.34284,0,0,0,29.34284,0,0,3.552714E-15,0,30.88721,29.34284,0,0,76.15755,250.2164,0,30.88721,-30.88721,315.1935,75.04591,0.1268159,32.27713,0,0,250.2164
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,40.28412,40.28412,77.7262,77.7262,81,0,22.761,77.7262,0,0,0,0,0,0,3.273795,3.110106,110.4767,219.3292,3.110106,0,3.110106,318.144,75.74841,0.1268251,85.49883,0,81,219.3292
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.04894,39.04894,41.92907,41.92907,81,0,22.761,41.92907,0,0,0,0,0,0,39.07093,37.11739,107.3666,222.1283,37.11739,0,37.11739,353.3566,84.13236,0.1269352,46.12197,0,81,222.1283
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.23272,38.23272,21.64728,21.64728,0,0,0,21.64728,0,0,0,0,22.78661,21.64728,0,0,70.24918,255.534,0,22.78661,-22.78661,329.3374,78.41351,0.1269352,23.812,0,0,255.534
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,37.52484,37.52484,1.209962,1.209962,0,0,0,1.209962,0,0,2.220446E-16,0,1.273644,1.209962,0,0,95.56763,232.7474,0,1.273644,-1.273644,327.9949,78.09386,0.1269352,1.330958,0,0,232.7474
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,36.75195,36.75195,35.0481,35.0481,0,0,0,35.0481,0,0,7.105427E-15,0,36.89274,35.0481,0,0,96.98279,231.4737,0,36.89274,-36.89274,289.1065,68.83475,0.1269352,38.55291,0,0,231.4737
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.24632,36.24632,41.64009,41.64009,0,0,0,41.64009,0,0,7.105427E-15,0,43.83167,41.64009,0,0,137.9747,194.581,0,43.83167,-43.83167,242.9039,57.83414,0.1269352,45.8041,0,0,194.581
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,35.67568,35.67568,0.3826042,0.3826042,0,0,0,0.3826042,0,0,5.551115E-17,0,0.4027412,0.3826042,0,0,186.6766,150.7493,0,0.4027412,-0.4027412,242.4794,57.73307,0.1269352,0.4208646,0,0,150.7493
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,35.22784,35.22784,6.399799,6.399799,0,0,0,6.399799,0,0,8.881784E-16,0,6.736631,6.399799,0,0,187.1241,150.3466,0,6.736631,-6.736631,235.3783,56.04235,0.1269352,7.039779,0,0,150.3466
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.83778,34.83778,11.90062,11.90062,0,0,0,11.90062,0,0,1.776357E-15,0,12.52697,11.90062,0,0,194.6092,143.6099,0,12.52697,-12.52697,222.1737,52.8984,0.1269352,13.09069,0,0,143.6099
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.03753,34.96898,34.67887,24.09885,24.09885,0,0,0,24.09885,4.305309,0,3.552714E-15,1.03753,25.36721,24.09885,0,0,208.5281,131.083,0,24.32968,-24.32968,196.528,46.79229,0.1269352,26.50874,0.8300241,0,132.1205
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.61645,37.94663,34.35382,59.00252,59.00252,0,0,0,59.00252,21.3829,0,7.105427E-15,12.61645,62.10791,59.00252,0,0,235.5611,106.7533,0,49.49147,-49.49147,144.3594,34.37122,0.1269352,64.90277,10.09316,0,119.3697
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.14011,46.78935,35.00392,16.0978,16.0978,0,0,0,16.0978,243.1395,0,0,39.14011,16.94505,16.0978,0,0,290.5516,57.26181,22.19506,0,22.19506,165.4155,39.38456,0.1268858,17.70758,31.31209,0,96.40192
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.04864,49.02271,36.78807,22.14662,22.14662,0,0,0,22.14662,180.8341,0,0,40.04864,23.31223,22.14662,0,0,268.3565,77.23736,16.73641,0,16.73641,181.293,43.16492,0.1268485,24.36128,32.03891,0,117.286
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.64537,47.05336,38.4133,21.13419,21.13419,0,0,0,21.13419,135.5404,0,0,28.64537,22.24652,21.13419,0,0,251.6201,92.30013,6.398851,0,6.398851,187.3635,44.61028,0.1268343,23.24761,22.9163,0,120.9455
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.22799,52.32867,40.08187,77.94479,77.94479,81,0,22.761,77.94479,50.32791,0,0,39.22799,0,0,3.055205,2.902445,245.2213,98.0591,42.13043,0,42.13043,227.332,54.12655,0.1269392,85.73927,31.38239,81,137.2871
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.95023,54.41111,41.76489,38.6446,38.6446,81,0,22.761,38.6446,103.3785,0,0,39.95023,0,0,42.3554,40.23763,203.0908,135.9765,80.18785,0,80.18785,303.4048,72.23911,0.1270599,42.50906,31.96018,81,175.9267
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,52.84432,61.00825,43.51292,39.80564,39.80564,81,0,22.761,39.80564,132.7558,0,0,52.84432,0,0,41.19436,39.13464,122.903,208.1456,91.97895,0,91.97895,390.6637,93.01499,0.127154,43.78621,42.27546,81,260.9899
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,47.80587,60.3683,44.61086,29.14522,29.14522,0,0,0,29.14522,164.0264,0,0,47.80587,30.67918,29.14522,0,0,30.92402,290.9266,17.12668,0,17.12668,406.9115,96.88351,0.127116,32.05975,38.24469,0,338.7325
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,40.91596,58.44813,45.13815,21.46076,21.46076,0,0,0,21.46076,190.6548,4.52835,0,40.91596,22.59027,21.46076,0,0,13.79734,306.3406,13.79734,0,13.79734,420.0009,100,0.1270854,23.60684,32.73277,0,347.2566
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.12012,55.04544,45.78825,35.75604,35.75604,0,0,0,35.75604,81.44113,0,0,29.12012,37.63794,35.75604,0,0,0,318.7582,0,8.517814,-8.517814,411.0223,97.86225,0.1270854,39.33164,23.2961,0,347.8784
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.31295,51.05306,45.38374,0,0,0,0,0,0,0,8.848717,0,18.31295,0,0,0,0,9.464237,310.2404,9.464237,0,9.464237,420.0009,100,0.1270644,0,14.65036,0,328.5534
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.033387,45.16264,43.96076,79.71964,79.71964,75.88793,0,21.46765,79.71964,5.059464,0,0,4.033387,4.033387,3.831718,0,0,0,318.7582,0,0,0,420.0009,100,0.1270644,87.69161,3.22671,81,322.7916
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,42.66058,42.66058,27.11849,27.11849,0,0,0,27.11849,0,0,3.552714E-15,0,28.54577,27.11849,0,0,0,318.7582,0,28.54577,-28.54577,389.9109,92.83575,0.1270644,29.83034,0,0,318.7582
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.32427,41.32427,26.01881,26.01881,0,0,0,26.01881,0,0,0,0,27.38822,26.01881,0,0,31.71753,290.2125,0,27.38822,-27.38822,361.0412,85.96203,0.1270644,28.62069,0,0,290.2125
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.0602,40.0602,32.21939,32.21939,0,0,0,32.21939,0,0,0,0,33.91515,32.21939,0,0,62.14888,262.8242,0,33.91515,-33.91515,325.2915,77.45021,0.1270644,35.44133,0,0,262.8242
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.83947,38.83947,27.75454,27.75454,0,0,0,27.75454,0,0,0,0,29.2153,27.75454,0,0,99.83238,228.9091,0,29.2153,-29.2153,294.4959,70.11793,0.1270644,30.52999,0,0,228.9091
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.05214,38.05214,12.55828,12.55828,0,0,0,12.55828,0,0,0,0,13.21924,12.55828,0,0,132.2938,199.6938,0,13.21924,-13.21924,280.5616,66.80025,0.1270644,13.81411,0,0,199.6938
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.3587,37.3587,27.08106,27.08106,0,0,0,27.08106,0,0,3.552714E-15,0,28.50638,27.08106,0,0,146.9819,186.4745,0,28.50638,-28.50638,250.5132,59.64589,0.1270644,29.78917,0,0,186.4745
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,36.60748,36.60748,26.64632,26.64632,0,0,0,26.64632,0,0,3.552714E-15,0,28.04876,26.64632,0,0,178.6556,157.9682,0,28.04876,-28.04876,220.9472,52.60638,0.1270644,29.31096,0,0,157.9682
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.10186,36.10186,20.10723,20.10723,0,0,0,20.10723,0,0,0,0,21.1655,20.10723,0,0,209.8209,129.9194,0,21.1655,-21.1655,198.6368,47.29439,0.1270644,22.11795,0,0,129.9194
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,35.55289,35.55289,27.55457,27.55457,0,0,0,27.55457,0,0,3.552714E-15,0,29.00481,27.55457,0,0,233.3382,108.7539,0,29.00481,-29.00481,168.0631,40.01494,0.1270644,30.31003,0,0,108.7539
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.10505,35.10505,35.58495,35.58495,0,0,0,35.58495,0,0,0,0,37.45784,35.58495,0,0,265.5657,79.74908,0,37.45784,-37.45784,128.5791,30.614,0.1270644,39.14344,0,0,79.74908
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,34.73666,34.73666,6.992808,6.992808,0,0,0,6.992808,0,0,8.881784E-16,0,7.36085,6.992808,0,0,307.1855,42.29124,0,7.36085,-7.36085,120.82,28.76662,0.1270644,7.692089,0,0,42.29124
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.927801,35.11727,34.57775,23.14479,23.14479,0,0,0,23.14479,8.329309,0,0,1.927801,24.36294,23.14479,0,0,315.3643,34.93039,0,22.43513,-22.43513,97.17133,23.13598,0.1270644,25.45927,1.542241,0,36.85819
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.98829,40.01851,34.2527,18.62782,18.62782,81,0,22.761,18.62782,107.3035,-7.105427E-15,0,19.98829,0,0,62.37218,59.25357,340.2922,12.49526,79.24187,0,79.24187,172.3468,41.03486,0.1271865,20.4906,15.99064,81,32.48355
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.99156,48.27702,34.90279,15.91146,15.91146,81,0,22.761,15.91146,276.4772,0,0,43.99156,0,0,65.08854,61.83411,261.0503,83.81293,105.8257,0,105.8257,272.7418,64.93839,0.1272494,17.50261,35.19324,81,127.8045
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.01692,56.22398,36.67249,58.75884,58.75884,81,0,22.761,58.75884,103.843,0,0,61.01692,0,0,22.24116,21.1291,155.2247,179.056,82.14602,0,82.14602,350.6724,83.49326,0.1273645,64.63473,48.81353,81,240.073
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.36165,54.57394,38.29773,40.84653,40.84653,0,0,0,40.84653,125.743,0,0,51.36165,42.99635,40.84653,0,0,73.07864,252.9875,8.365302,0,8.365302,358.6084,85.38277,0.127346,44.93119,41.08932,0,304.3491
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,74.45738,65.34841,39.93741,20.27901,20.27901,0,0,0,20.27901,367.1648,0,0,74.45738,21.34632,20.27901,0,0,64.71333,260.5162,53.11106,0,53.11106,408.994,97.37932,0.1272286,22.30691,59.56591,0,334.9736
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,62.0305,62.38287,41.64932,34.37215,34.37215,0,0,0,34.37215,180.4673,14.24702,0,62.0305,36.18121,34.37215,0,0,11.60227,308.3162,11.60227,0,11.60227,420.0009,100,0.127203,37.80936,49.6244,0,370.3467
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,76.08373,70.24963,43.35401,26.50884,26.50884,0,0,0,26.50884,287.0127,48.17969,0,76.08373,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.127203,29.15973,60.86699,0,394.8419
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,63.94366,66.39409,44.4086,3.993594,3.993594,0,0,0,3.993594,1601.156,59.73988,0,63.94366,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.127203,4.392953,51.15493,0,382.7019
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,58.45525,64.80984,44.9359,28.60003,28.60003,0,0,0,28.60003,204.3887,28.34995,0,58.45525,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.127203,31.46004,46.7642,0,377.2135
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.04708,58.98798,45.58599,74.6028,74.6028,35.60807,0,11.27684,74.6028,55.02084,0,0,41.04708,41.04708,38.99473,0,0,0,318.7582,0,0,0,420.0009,100,0.127203,82.06308,32.83767,81,359.8053
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.1998,52.42918,45.18149,35.62418,35.62418,0,0,0,35.62418,65.12373,0,0,23.1998,37.49914,35.62418,0,0,0,318.7582,0,14.29934,-14.29934,404.928,96.41124,0.127203,39.1866,18.55984,0,341.958
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.953314,44.93482,43.75851,33.97726,33.97726,0,0,0,33.97726,11.63518,0,7.105427E-15,3.953314,35.76553,33.97726,0,0,15.88816,304.4589,0,31.81222,-31.81222,371.395,88.4272,0.127203,37.37498,3.162651,0,308.4122
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,42.45832,42.45832,20.28053,20.28053,0,0,0,20.28053,0,0,3.552714E-15,0,21.34793,20.28053,0,0,51.23507,272.6467,0,21.34793,-21.34793,348.8923,83.06943,0.127203,22.30858,0,0,272.6467
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,41.12202,41.12202,54.26111,54.26111,0,0,0,54.26111,0,0,7.105427E-15,0,57.11696,54.26111,0,0,74.95499,251.2987,0,57.11696,-57.11696,288.6857,68.73456,0.127203,59.68723,0,0,251.2987
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.87962,39.87962,16.99247,16.99247,0,0,0,16.99247,0,0,0,0,17.88681,16.99247,0,0,138.4183,194.1818,0,17.88681,-17.88681,269.8314,64.24544,0.127203,18.69172,0,0,194.1818
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,38.68056,38.68056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.2925,176.295,0,0,0,269.8314,64.24544,0.127203,0,0,0,176.295
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.886,37.886,17.93299,17.93299,0,0,0,17.93299,0,0,0,0,18.87683,17.93299,0,0,158.2925,176.295,0,18.87683,-18.87683,249.9335,59.50785,0.127203,19.72629,0,0,176.295
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2668,157.4181,0,0,0,249.9335,59.50785,0.127203,0,0,0,157.4181
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,36.46302,36.46302,21.4811,21.4811,0,0,0,21.4811,0,0,3.552714E-15,0,22.61168,21.4811,0,0,179.2668,157.4181,0,22.61168,-22.61168,226.0986,53.8329,0.127203,23.62921,0,0,157.4181
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.97906,35.97906,28.62099,28.62099,0,0,0,28.62099,0,0,3.552714E-15,0,30.12735,28.62099,0,0,204.3909,134.8065,0,30.12735,-30.12735,194.3416,46.27172,0.127203,31.48308,0,0,134.8065
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.43009,35.43009,24.20293,24.20293,0,0,0,24.20293,0,0,0,0,25.47677,24.20293,0,0,237.8657,104.6791,0,25.47677,-25.47677,167.4868,39.87772,0.127203,26.62322,0,0,104.6791
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.96058,34.96058,22.15607,22.15607,0,0,0,22.15607,0,0,0,0,23.32218,22.15607,0,0,266.1732,79.20234,0,23.32218,-23.32218,142.903,34.02446,0.127203,24.37168,0,0,79.20234
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,34.62109,34.62109,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,12.25019,11.63768,0,0,292.0867,55.88016,0,12.25019,-12.25019,129.9902,30.94998,0.127203,12.80145,0,0,55.88016
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.809157,34.93905,34.43328,18.09134,18.09134,0,0,0,18.09134,10.00013,0,3.552714E-15,1.809157,19.04351,18.09134,0,0,305.6981,43.62997,0,17.23436,-17.23436,111.8236,26.62461,0.127203,19.90047,1.447326,0,45.43912
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.911789,36.64749,34.12991,0,0,0,0,0,0,0,0,0,8.911789,0,0,0,0,324.8474,26.39561,8.911789,0,8.911789,120.2781,28.63757,0.1271834,0,7.129431,0,35.3074
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.6813,42.8885,34.75833,40.34611,40.34611,81,0,22.761,40.34611,68.60959,0,0,27.6813,0,0,40.65389,38.6212,315.9355,34.41622,66.3025,0,66.3025,183.1781,43.61375,0.1273331,44.38072,22.14504,81,62.09752
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.53328,45.02286,36.52803,27.4677,27.4677,81,0,22.761,27.4677,103.8794,0,0,28.53328,0,0,53.5323,50.85569,249.6331,94.08847,79.38896,0,79.38896,258.4931,61.54585,0.1274537,30.21447,22.82662,81,122.6217
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.90741,51.13383,38.15326,27.63552,27.63552,81,0,22.761,27.63552,151.6432,0,0,41.90741,0,0,53.36448,50.69625,170.2441,165.5385,92.60365,0,92.60365,346.3446,82.46284,0.1275448,30.39908,33.52592,81,207.4459
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.03463,48.64853,39.80016,36.06878,36.06878,0,0,0,36.06878,80.49794,0,0,29.03463,37.96714,36.06878,0,0,77.64044,248.8818,0,8.932512,-8.932512,336.929,80.22102,0.1275448,39.67566,23.2277,0,277.9164
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.35086,51.17488,41.46151,23.81188,23.81188,0,0,0,23.81188,131.6606,0,0,31.35086,25.06514,23.81188,0,0,87.56546,239.9493,6.285723,0,6.285723,342.8921,81.64082,0.1275309,26.19307,25.08069,0,271.3002
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.9677,47.99744,43.15176,0,0,0,0,0,0,0,0,0,15.9677,0,0,0,0,81.27973,245.6065,15.9677,0,15.9677,358.0404,85.24754,0.1274958,0,12.77416,0,261.5742
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.051397,45.76069,44.24969,0,0,0,0,0,0,0,0,0,5.051397,0,0,0,0,65.31203,259.9774,5.051397,0,5.051397,362.8326,86.38853,0.1274846,0,4.041118,0,265.0288
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.77501,49.93217,44.77699,36.05056,36.05056,0,0,0,36.05056,46.53191,0,0,16.77501,37.94795,36.05056,0,0,60.26063,264.5237,0,21.17294,-21.17294,340.5143,81.07468,0.1274846,39.65561,13.42001,0,281.2987
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.682826,47.71091,45.38374,57.61124,57.61124,0,0,0,57.61124,13.33564,0,7.105427E-15,7.682826,60.64341,57.61124,0,0,83.78613,243.3507,0,52.96058,-52.96058,284.689,67.78296,0.1274846,63.37236,6.146261,0,251.0335
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.747982,45.80145,44.97924,26.81771,26.81771,0,0,0,26.81771,10.24689,0,3.552714E-15,2.747982,28.22916,26.81771,0,0,142.6312,190.3901,0,25.48118,-25.48118,257.8295,61.38784,0.1274846,29.49948,2.198386,0,193.1381
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.83362,44.69521,43.55626,0,0,0,0,0,0,0,0,0,3.83362,0,0,0,0,170.9436,164.909,3.83362,0,3.83362,261.4663,62.25377,0.1274762,0,3.066896,0,168.7426
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,56.59121,56.59121,0,0,0,56.59121,0,0,7.105427E-15,0,59.56969,56.59121,0,0,167.11,168.3592,0,59.56969,-59.56969,198.6744,47.30333,0.1274762,62.25032,0,0,168.3592
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,46.09497,46.09497,0,0,0,46.09497,0,0,0,0,48.52102,46.09497,0,0,233.2986,108.7895,0,48.52102,-48.52102,147.5287,35.12582,0.1274762,50.70447,0,0,108.7895
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,26.93603,26.93603,0,0,0,26.93603,0,0,0,0,28.35372,26.93603,0,0,287.2108,60.26849,0,28.35372,-28.35372,117.6413,28.00978,0.1274762,29.62964,0,0,60.26849
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,17.44477,17.44477,0,0,0,17.44477,0,0,3.552714E-15,0,18.36292,17.44477,0,0,318.7149,31.91477,0,18.36292,-18.36292,98.28508,23.40116,0.1274762,19.18925,0,0,31.91477
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,7.159594,7.159594,0,0,0,7.159594,0,0,8.881784E-16,0,7.536415,7.159594,0,0,339.1182,13.55186,0,7.536415,-7.536415,90.341,21.50972,0.1274762,7.875553,0,0,13.55186
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.492,6.015445,0,0,0,90.341,21.50972,0.1274762,0,0,0,6.015445
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,13.72538,13.72538,81,0,22.761,13.72538,0,0,0,0,0,0,67.27462,63.91089,347.492,6.015445,63.91089,0,63.91089,150.9722,35.94569,0.1276302,15.09792,0,81,6.015445
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,18.27419,18.27419,81,0,22.761,18.27419,0,0,0,0,0,0,62.72581,59.58952,283.5811,63.53525,59.58952,0,59.58952,207.5038,49.40556,0.1277933,20.10161,0,81,63.53525
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,10.29408,10.29408,81,0,22.761,10.29408,0,0,0,0,0,0,70.70592,67.17062,223.9916,117.1658,67.17062,0,67.17062,271.2274,64.57783,0.1279395,11.32349,0,81,117.1658
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,4.364039,4.364039,76.67983,0,21.668,4.364039,0,0,0,0,0,0,72.31579,68.7,156.8209,177.6194,68.7,0,68.7,336.402,80.09555,0.128061,4.800444,0,81,177.6194
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,34.53441,34.53441,23.42455,23.42455,0,0,0,23.42455,0,0,3.552714E-15,0,24.65742,23.42455,0,0,88.12094,239.4494,0,24.65742,-24.65742,310.4108,73.90718,0.128061,25.767,0,0,239.4494
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.270367,34.68676,34.33216,18.23849,18.23849,0,0,0,18.23849,6.965309,0,0,1.270367,19.19841,18.23849,0,0,115.5181,214.792,0,17.92804,-17.92804,291.513,69.40771,0.128061,20.06233,1.016294,0,216.0623
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.36989,38.71262,34.02878,43.62753,43.62753,0,0,0,43.62753,37.52193,0,7.105427E-15,16.36989,45.92372,43.62753,0,0,135.4381,196.8639,0,29.55383,-29.55383,260.3605,61.99047,0.128061,47.99028,13.09591,0,213.2338
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.89845,42.54007,34.6572,47.01625,47.01625,0,0,0,47.01625,57.21096,0,0,26.89845,49.4908,47.01625,0,0,168.2757,167.3101,0,22.59234,-22.59234,236.5461,56.32038,0.128061,51.71788,21.51876,0,194.2085
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.05587,46.6506,36.40523,33.84669,33.84669,0,0,0,33.84669,100.618,0,0,34.05587,35.6281,33.84669,0,0,193.3783,144.7178,0,1.57223,-1.57223,234.8888,55.92579,0.128061,37.23136,27.24469,0,178.7736
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.55414,49.87415,38.03046,17.877,17.877,0,0,0,17.877,215.6633,0,0,38.55414,18.8179,17.877,0,0,195.1252,143.1455,19.73624,0,19.73624,253.6122,60.38375,0.1280176,19.66471,30.84331,0,181.6997
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.79467,49.71995,39.6557,8.877931,8.877931,0,0,0,8.877931,369.3954,0,0,32.79467,9.34519,8.877931,0,0,175.389,160.9081,23.44948,0,23.44948,275.8584,65.68044,0.1279661,9.765723,26.23573,0,193.7028
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,48.85085,57.04264,41.3026,8.290624,8.290624,0,0,0,8.290624,589.2301,0,0,48.85085,8.726973,8.290624,0,0,151.9395,182.0127,40.12388,0,40.12388,313.9232,74.74348,0.127878,9.119686,39.08068,0,230.8635
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,46.06311,57.91569,42.98562,12.40006,12.40006,0,0,0,12.40006,371.4749,0,0,46.06311,13.05269,12.40006,0,0,111.8156,218.1242,33.01041,0,33.01041,345.2397,82.19975,0.1278056,13.64007,36.85049,0,264.1873
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,59.14672,64.04057,44.04022,29.88869,29.88869,0,0,0,29.88869,197.89,0,0,59.14672,31.46178,29.88869,0,0,78.80521,247.8335,27.68494,0,27.68494,371.5039,88.45313,0.1277449,32.87756,47.31738,0,306.9803
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,32.95227,55.05052,44.57474,2.002942,2.002942,0,0,0,2.002942,1645.193,0,0,32.95227,2.10836,2.002942,0,0,51.12027,272.75,30.84391,0,30.84391,400.765,95.42004,0.1276774,2.203236,26.36182,0,305.7023
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,36.20288,56.8765,45.22483,22.53351,22.53351,0,0,0,22.53351,160.6624,0,0,36.20288,23.71948,22.53351,0,0,20.27636,300.5095,12.48339,0,12.48339,412.6078,98.23975,0.1276501,24.78686,28.9623,0,336.7124
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.04781,51.01807,44.81311,62.14469,62.14469,0,0,0,62.14469,32.25988,0,0,20.04781,65.41546,62.14469,0,0,7.792962,311.7446,0,45.36766,-45.36766,364.7861,86.85365,0.1276501,68.35916,16.03824,0,331.7924
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.681928,44.18432,43.39013,41.71382,41.71382,0,0,0,41.71382,6.429351,0,0,2.681928,43.90928,41.71382,0,0,58.20147,266.3769,0,41.22736,-41.22736,321.3286,76.50666,0.1276501,45.8852,2.145542,0,269.0588
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,42.08994,42.08994,46.08475,46.08475,0,0,0,46.08475,0,0,0,0,48.51026,46.08475,0,0,104.0096,225.1496,0,48.51026,-48.51026,270.1943,64.33186,0.1276501,50.69323,0,0,225.1496
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,40.81142,40.81142,36.31104,36.31104,0,0,0,36.31104,0,0,7.105427E-15,0,38.22215,36.31104,0,0,157.9099,176.6393,0,38.22215,-38.22215,229.9046,54.73909,0.1276501,39.94214,0,0,176.6393
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,39.59791,39.59791,10.85523,10.85523,0,0,0,10.85523,0,0,1.776357E-15,0,11.42656,10.85523,0,0,200.379,138.4171,0,11.42656,-11.42656,217.86,51.87132,0.1276501,11.94075,0,0,138.4171
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,38.4133,38.4133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.0752,126.9906,0,0,0,217.86,51.87132,0.1276501,0,0,0,126.9906
