Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,37.64763,37.64763,1.348856,1.348856,0,0,0,1.348856,0,0,2.220446E-16,0,1.419848,1.348856,0,0,213.0752,126.9906,0,1.419848,-1.419848,216.3633,51.51498,0.1276501,1.483741,0,0,126.9906
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.97587,36.97587,40.41952,40.41952,0,0,0,40.41952,0,0,0,0,42.54686,40.41952,0,0,214.6528,125.5707,0,42.54686,-42.54686,171.515,40.83683,0.1276501,44.46147,0,0,125.5707
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,36.26077,36.26077,2.194518,2.194518,0,0,0,2.194518,0,0,4.440892E-16,0,2.310019,2.194518,0,0,261.9271,83.02387,0,2.310019,-2.310019,169.08,40.25707,0.1276501,2.41397,0,0,83.02387
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,35.77681,35.77681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.4937,80.71385,0,0,0,169.08,40.25707,0.1276501,0,0,0,80.71385
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.22784,35.22784,27.97328,27.97328,0,0,0,27.97328,0,0,3.552714E-15,0,29.44556,27.97328,0,0,264.4937,80.71385,0,29.44556,-29.44556,138.0417,32.867,0.1276501,30.77061,0,0,80.71385
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,34.78,34.78,1.40182,1.40182,0,0,0,1.40182,0,0,0,0,1.4756,1.40182,0,0,297.211,51.26829,0,1.4756,-1.4756,136.4863,32.49667,0.1276501,1.542002,0,0,51.26829
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.43328,34.43328,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,21.24951,20.18704,0,0,298.8506,49.79269,0,21.24951,-21.24951,114.0873,27.16359,0.1276501,22.20574,0,0,49.79269
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.195867,34.5863,34.2527,0,0,0,0,0,0,0,0,0,1.195867,0,0,0,0,322.4612,28.54318,1.195867,0,1.195867,115.2218,27.43371,0.1276475,0,0.9566932,0,29.73904
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.36085,38.90084,33.92765,4.068461,4.068461,0,0,0,4.068461,426.7178,0,0,17.36085,4.282591,4.068461,0,0,321.2653,29.61946,13.07826,0,13.07826,127.6289,30.38778,0.1276189,4.475307,13.88868,0,46.98031
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.7987,47.17322,34.55608,7.431888,7.431888,0,0,0,7.431888,562.4237,0,0,41.7987,7.82304,7.431888,0,0,308.187,41.38989,33.97566,0,33.97566,159.8611,38.06209,0.1275447,8.175077,33.43896,0,83.18859
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,62.81452,56.46427,36.30411,15.60195,15.60195,0,0,0,15.60195,402.6068,0,0,62.81452,16.42311,15.60195,0,0,274.2114,71.96799,46.39141,0,46.39141,203.8718,48.54082,0.1274435,17.16215,50.25161,0,134.7825
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,73.17372,62.36231,37.90767,9.557484,9.557484,0,0,0,9.557484,765.617,0,0,73.17372,10.06051,9.557484,0,0,227.82,113.7203,63.11321,0,63.11321,263.7463,62.79661,0.1273061,10.51323,58.53897,0,186.894
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,84.6777,69.25026,39.5329,47.90744,47.90744,0,0,0,47.90744,176.7527,0,0,84.6777,50.42889,47.90744,0,0,164.7068,170.5221,34.24881,0,34.24881,296.2376,70.53262,0.1272317,52.69819,67.74216,0,255.1998
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,83.17318,70.64458,41.15814,12.52223,12.52223,0,0,0,12.52223,664.2043,0,0,83.17318,13.18129,12.52223,0,0,130.4579,201.3461,69.99189,0,69.99189,362.6377,86.34214,0.1270798,13.77445,66.53854,0,284.5193
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,82.64358,72.53404,42.82671,0.3012179,0.3012179,0,0,0,0.3012179,27436.48,21.86045,0,82.64358,0.3170715,0.3012179,0,0,60.46606,264.3388,60.46606,0,60.46606,420.0009,100,0.1269489,0.3313397,66.11486,0,346.9824
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,79.9299,72.68945,43.92464,29.01502,29.01502,0,0,0,29.01502,275.4777,49.38778,0,79.9299,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1269489,31.91652,63.94392,0,398.6881
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,63.46338,66.24992,44.45194,13.8398,13.8398,0,0,0,13.8398,458.5571,48.89517,0,63.46338,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1269489,15.22378,50.77071,0,382.2216
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,41.50878,58.57304,45.0587,0,0,0,0,0,0,0,41.50878,0,41.50878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269489,0,33.20702,0,360.267
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.40364,51.61565,44.65419,25.92225,25.92225,0,0,0,25.92225,86.42632,3.552714E-15,0,22.40364,27.28657,25.92225,0,0,0,318.7582,0,4.88293,-4.88293,414.8538,98.77451,0.1269489,28.51447,17.92291,0,341.1619
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.293966,44.50539,43.23121,0,0,0,0,0,0,0,0,0,4.293966,0,0,0,0,5.425478,313.8753,4.293966,0,4.293966,418.9274,99.74442,0.1269396,0,3.435173,0,318.1693
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,41.93103,41.93103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131512,317.7399,0,0,0,418.9274,99.74442,0.1269396,0,0,0,317.7399
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,40.67418,40.67418,35.10076,35.10076,0,0,0,35.10076,0,0,0,0,36.94817,35.10076,0,0,1.131512,317.7399,0,36.94817,-36.94817,379.9806,90.47139,0.1269396,38.61084,0,0,317.7399
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.47512,39.47512,45.39559,45.39559,0,0,0,45.39559,0,0,7.105427E-15,0,47.78483,45.39559,0,0,42.18504,280.7917,0,47.78483,-47.78483,329.611,78.47865,0.1269396,49.93515,0,0,280.7917
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,38.31217,38.31217,42.38828,42.38828,0,0,0,42.38828,0,0,7.105427E-15,0,44.61924,42.38828,0,0,95.27929,233.0069,0,44.61924,-44.61924,282.5782,67.28038,0.1269396,46.62711,0,0,233.0069
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,37.53928,37.53928,13.89417,13.89417,0,0,0,13.89417,0,0,1.776357E-15,0,14.62545,13.89417,0,0,144.8562,188.3876,0,14.62545,-14.62545,267.1616,63.60978,0.1269396,15.28359,0,0,188.3876
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.87474,36.87474,24.12865,24.12865,0,0,0,24.12865,0,0,3.552714E-15,0,25.39858,24.12865,0,0,161.1067,173.7622,0,25.39858,-25.39858,240.3891,57.23539,0.1269396,26.54152,0,0,173.7622
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.15964,36.15964,42.09348,42.09348,0,0,0,42.09348,0,0,7.105427E-15,0,44.30893,42.09348,0,0,189.3274,148.3636,0,44.30893,-44.30893,193.6834,46.11501,0.1269396,46.30283,0,0,148.3636
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.67568,35.67568,23.97123,23.97123,0,0,0,23.97123,0,0,3.552714E-15,0,25.23287,23.97123,0,0,238.5595,104.0547,0,25.23287,-25.23287,167.0856,39.78222,0.1269396,26.36835,0,0,104.0547
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.12671,35.12671,50.82762,50.82762,0,0,0,50.82762,0,0,7.105427E-15,0,53.50275,50.82762,0,0,266.596,78.8218,0,53.50275,-53.50275,110.6888,26.35442,0.1269396,55.91038,0,0,78.8218
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,34.67887,34.67887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.0435,25.31904,0,0,0,110.6888,26.35442,0.1269396,0,0,0,25.31904
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,34.35382,34.35382,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,6.801736,6.461649,0,0,326.0435,25.31904,0,6.801736,-6.801736,103.5191,24.64736,0.1269396,7.107814,0,0,25.31904
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7951502,34.3731,34.15157,42.49026,42.49026,81,0,22.761,42.49026,1.87137,0,0,0.7951502,0,0,38.50974,36.58425,333.601,18.51731,37.3794,0,37.3794,138.9803,33.09049,0.1270467,46.73929,0.6361201,81,19.31246
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.21024,37.89354,33.8482,90.6506,90.6506,81,0,22.761,90.6506,15.67583,0,0,14.21024,10.15852,9.650594,0,0,296.2216,52.15877,4.051716,0,4.051716,142.8241,34.00568,0.1270564,99.71565,11.36819,81,66.369
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.52138,42.51932,34.45495,17.95761,17.95761,81,0,22.761,17.95761,153.2575,0,0,27.52138,0,0,63.04239,59.89027,292.1699,55.80531,87.41164,0,87.41164,225.7501,53.74992,0.1271579,19.75337,22.0171,81,83.32668
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.10873,46.77345,36.20298,16.8068,16.8068,81,0,22.761,16.8068,208.896,0,0,35.10873,0,0,64.1932,60.98354,204.7583,134.4758,96.09227,0,96.09227,316.9112,75.4549,0.1272403,18.48748,28.08699,81,169.5845
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,56.72527,55.94923,37.80655,18.55527,18.55527,73.22971,0,20.79512,18.55527,305.7097,0,0,56.72527,0,0,54.67444,51.94072,108.666,220.9588,108.666,0,108.666,420.0009,100,0.1272584,20.4108,45.38021,81,277.6841
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,43.38606,53.01697,39.41011,37.78798,37.78798,0,0,0,37.78798,114.8145,3.609245,0,43.38606,39.77682,37.78798,0,0,0,318.7582,0,0,0,420.0009,100,0.1272584,41.56678,34.70885,0,362.1443
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,73.19167,66.15835,41.03534,0,0,0,0,0,0,0,73.19167,0,73.19167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272584,0,58.55333,0,391.9499
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,59.15528,62.49139,42.70391,22.1321,22.1321,0,0,0,22.1321,267.2827,35.85833,0,59.15528,23.29695,22.1321,0,0,0,318.7582,0,0,0,420.0009,100,0.1272584,24.34531,47.32423,0,377.9135
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,52.63128,61.20734,43.75851,16.57754,16.57754,0,0,0,16.57754,317.4856,35.18124,0,52.63128,17.45004,16.57754,0,0,0,318.7582,0,0,0,420.0009,100,0.1272584,18.23529,42.10503,0,371.3895
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,40.44802,57.34517,44.28581,11.23799,11.23799,0,0,0,11.23799,359.9222,28.61856,0,40.44802,11.82946,11.23799,0,0,0,318.7582,0,0,0,420.0009,100,0.1272584,12.36179,32.35841,0,359.2062
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.22377,54.81008,44.89978,39.83789,39.83789,0,0,0,39.83789,78.37708,0,0,31.22377,41.93462,39.83789,0,0,0,318.7582,0,10.71084,-10.71084,408.7106,97.31186,0.1272584,43.82167,24.97902,0,349.982
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.74718,50.90471,44.48806,0,0,0,0,0,0,0,8.846246,0,20.74718,0,0,0,0,11.90094,308.0474,11.90094,0,11.90094,420.0009,100,0.1272328,0,16.59775,0,328.7946
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.478656,44.40039,43.0723,23.42446,23.42446,0,0,0,23.42446,19.11957,0,3.552714E-15,4.478656,24.65733,23.42446,0,0,0,318.7582,0,20.17867,-20.17867,398.7307,94.93568,0.1272328,25.7669,3.582925,0,323.2369
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,41.80823,41.80823,43.22261,43.22261,0,0,0,43.22261,0,0,7.105427E-15,0,45.49748,43.22261,0,0,22.42074,298.5796,0,45.49748,-45.49748,350.7721,83.517,0.1272328,47.54487,0,0,298.5796
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,40.52971,40.52971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.9735,253.0821,0,0,0,350.7721,83.517,0.1272328,0,0,0,253.0821
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,39.33065,39.33065,53.63612,53.63612,0,0,0,53.63612,0,0,7.105427E-15,0,56.45908,53.63612,0,0,72.9735,253.0821,0,56.45908,-56.45908,291.259,69.34724,0.1272328,58.99973,0,0,253.0821
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,38.17493,38.17493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.7058,196.623,0,0,0,291.259,69.34724,0.1272328,0,0,0,196.623
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,37.40204,37.40204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.7058,196.623,0,0,0,291.259,69.34724,0.1272328,0,0,0,196.623
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,36.75195,36.75195,37.07658,37.07658,0,0,0,37.07658,0,0,0,0,39.02798,37.07658,0,0,135.7058,196.623,0,39.02798,-39.02798,250.1199,59.55224,0.1272328,40.78424,0,0,196.623
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.03685,36.03685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.0702,157.595,0,0,0,250.1199,59.55224,0.1272328,0,0,0,157.595
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,35.55289,35.55289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.0702,157.595,0,0,0,250.1199,59.55224,0.1272328,0,0,0,157.595
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.02559,35.02559,13.72623,13.72623,0,0,0,13.72623,0,0,0,0,14.44867,13.72623,0,0,179.0702,157.595,0,14.44867,-14.44867,234.8897,55.926,0.1272328,15.09886,0,0,157.595
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,34.57775,34.57775,19.10392,19.10392,0,0,0,19.10392,0,0,3.552714E-15,0,20.10939,19.10392,0,0,195.1243,143.1463,0,20.10939,-20.10939,213.6925,50.87907,0.1272328,21.01431,0,0,143.1463
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.2527,34.2527,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,13.78348,13.0943,0,0,217.4681,123.037,0,13.78348,-13.78348,199.1635,47.41978,0.1272328,14.40373,0,0,123.037
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.109109,34.35942,34.05045,18.54679,18.54679,0,0,0,18.54679,5.980059,0,3.552714E-15,1.109109,19.52294,18.54679,0,0,232.7831,109.2535,0,18.41383,-18.41383,179.7536,42.79838,0.1272328,20.40147,0.8872874,0,110.3626
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.69655,38.51863,33.74707,2.228737,2.228737,0,0,0,2.228737,749.1487,0,0,16.69655,2.346039,2.228737,0,0,253.2429,90.83965,14.35051,0,14.35051,193.3677,46.03983,0.1272018,2.45161,13.35724,0,107.5362
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.11606,47.71737,34.35382,0,0,0,0,0,0,0,0,0,44.11606,0,0,0,0,238.8923,103.7551,44.11606,0,44.11606,235.2198,56.00461,0.1271069,0,35.29285,0,147.8712
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,67.60931,58.00755,36.08018,26.34742,26.34742,0,0,0,26.34742,256.6069,0,0,67.60931,27.73413,26.34742,0,0,194.7763,143.4596,39.87518,0,39.87518,273.0487,65.01147,0.1270212,28.98216,54.08744,0,211.0689
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,74.62688,62.67921,37.68375,0.7714418,0.7714418,0,0,0,0.7714418,9673.689,0,0,74.62688,0.812044,0.7714418,0,0,154.9011,179.3472,73.81484,0,73.81484,343.0757,81.68452,0.1268629,0.848586,59.70151,0,253.9741
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,77.03129,65.62908,39.28731,0,0,0,0,0,0,0,0,0,77.03129,0,0,0,0,81.08626,245.7806,77.03129,0,77.03129,416.154,99.08408,0.1266981,0,61.62503,0,322.8119
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,79.63994,68.7458,40.8981,8.005637,8.005637,0,0,0,8.005637,994.7982,67.15798,0,79.63994,8.426987,8.005637,0,0,4.054975,315.1087,4.054975,0,4.054975,420.0009,100,0.1266894,8.806201,63.71195,0,394.7487
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,75.5362,68.99882,42.53778,41.4865,41.4865,0,0,0,41.4865,182.0742,31.86621,0,75.5362,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1266894,45.63514,60.42896,0,394.2944
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,69.0862,67.5502,43.5996,25.01578,25.01578,0,0,0,25.01578,276.1705,42.7538,0,69.0862,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1266894,27.51736,55.26896,0,387.8444
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,50.48485,60.81924,44.1269,3.342344,3.342344,0,0,0,3.342344,1510.463,46.96659,0,50.48485,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1266894,3.676579,40.38788,0,369.2431
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,43.59048,58.9637,44.73365,61.69952,61.69952,0,0,0,61.69952,70.64964,0,0,43.59048,64.94686,61.69952,0,0,0,318.7582,0,21.35638,-21.35638,397.4893,94.64011,0.1266894,67.86947,34.87239,0,362.3487
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.43988,52.88399,44.28581,30.31376,30.31376,0,0,0,30.31376,90.51955,0,3.552714E-15,27.43988,31.90922,30.31376,0,0,23.72931,297.4019,0,4.469342,-4.469342,392.7781,93.51842,0.1266894,33.34513,21.9519,0,324.8417
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.176075,44.1425,42.90617,53.65389,53.65389,0,0,0,53.65389,7.78336,0,7.105427E-15,4.176075,56.47778,53.65389,0,0,28.69524,292.9325,0,52.3017,-52.3017,337.6473,80.39205,0.1266894,59.01928,3.34086,0,297.1086
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,41.64932,41.64932,50.2218,50.2218,0,0,0,50.2218,0,0,0,0,52.86506,50.2218,0,0,86.80825,240.6308,0,52.86506,-52.86506,281.9226,67.12431,0.1266894,55.24398,0,0,240.6308
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,40.36358,40.36358,27.11776,27.11776,0,0,0,27.11776,0,0,3.552714E-15,0,28.54501,27.11776,0,0,145.5472,187.7657,0,28.54501,-28.54501,251.8336,59.96025,0.1266894,29.82954,0,0,187.7657
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1266894,0,0,0,159.2207
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1266894,0,0,0,159.2207
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.2639,159.2207,0,0,0,251.8336,59.96025,0.1266894,0,0,0,159.2207
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,36.60748,36.60748,5.851664,5.851664,0,0,0,5.851664,0,0,8.881784E-16,0,6.159647,5.851664,0,0,177.2639,159.2207,0,6.159647,-6.159647,245.3407,58.41434,0.1266894,6.436831,0,0,159.2207
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.91405,35.91405,19.72573,19.72573,0,0,0,19.72573,0,0,3.552714E-15,0,20.76393,19.72573,0,0,184.1079,153.0611,0,20.76393,-20.76393,223.4536,53.20314,0.1266894,21.6983,0,0,153.0611
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,35.45176,35.45176,60.18521,60.18521,0,0,0,60.18521,0,0,7.105427E-15,0,63.35286,60.18521,0,0,207.179,132.2972,0,63.35286,-63.35286,156.6738,37.30322,0.1266894,66.20374,0,0,132.2972
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.92446,34.92446,32.03635,32.03635,0,0,0,32.03635,0,0,0,0,33.72248,32.03635,0,0,277.571,68.94431,0,33.72248,-33.72248,121.1272,28.83976,0.1266894,35.23999,0,0,68.94431
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.47662,34.47662,7.958537,7.958537,0,0,0,7.958537,0,0,0,0,8.377407,7.958537,0,0,315.0404,35.22182,0,8.377407,-8.377407,112.2967,26.73725,0.1266894,8.754391,0,0,35.22182
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.17324,34.17324,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,19.80027,18.81026,0,0,324.3487,26.84442,0,19.80027,-19.80027,91.42535,21.7679,0.1266894,20.69129,0,0,26.84442
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8509622,34.18613,33.94932,26.12222,26.12222,81,0,22.761,26.12222,3.257618,0,0,0.8509622,0,0,54.87778,52.13389,346.349,7.044147,52.98486,0,52.98486,141.6912,33.73593,0.1268401,28.73444,0.6807697,81,7.895109
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.59412,39.86166,33.63873,10.60888,10.60888,81,0,22.761,10.60888,203.5476,0,0,21.59412,0,0,70.39112,66.87156,293.3641,54.73051,88.46568,0,88.46568,225.6171,53.71825,0.1269386,11.66977,17.2753,81,76.32464
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,46.90293,48.53603,34.2527,55.05256,55.05256,81,0,22.761,55.05256,85.19664,0,0,46.90293,0,0,25.94744,24.65007,204.8984,134.3496,71.553,0,71.553,293.4983,69.88039,0.1270729,60.55782,37.52235,81,181.2526
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,58.62761,54.53078,35.95739,37.23173,37.23173,81,0,22.761,37.23173,157.4668,0,0,58.62761,0,0,43.76827,41.57985,133.3454,198.7473,100.2075,0,100.2075,388.5634,92.51491,0.1271458,40.95491,46.90209,81,257.3749
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,69.36825,60.46211,37.58262,13.92063,13.92063,0,0,0,13.92063,498.3127,21.57698,0,69.36825,14.65329,13.92063,0,0,33.13797,288.9341,33.13797,0,33.13797,420.0009,100,0.1270752,15.31269,55.49459,0,358.3023
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,80.07195,66.76899,39.16452,35.63568,35.63568,0,0,0,35.63568,224.696,42.56071,0,80.07195,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,39.19925,64.05756,0,398.8302
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,88.46156,72.6051,40.78975,33.70457,33.70457,0,0,0,33.70457,262.4616,52.98307,0,88.46156,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,37.07503,70.76925,0,407.2198
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,76.09299,69.08832,42.41499,21.58448,21.58448,0,0,0,21.58448,352.5356,53.37248,0,76.09299,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,23.74293,60.87439,0,394.8512
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,73.36991,69.2645,43.51292,0,0,0,0,0,0,0,73.36991,0,73.36991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,0,58.69593,0,392.1281
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,63.10143,65.57396,44.0041,29.00928,29.00928,0,0,0,29.00928,217.5215,32.56534,0,63.10143,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,31.91021,50.48115,0,381.8596
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,35.39123,55.92861,44.61086,0,0,0,0,0,0,0,35.39123,0,35.39123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,0,28.31299,0,354.1494
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.54406,49.90414,44.20635,16.21331,16.21331,0,0,0,16.21331,114.3755,1.47742,0,18.54406,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1270752,17.83464,14.83525,0,337.3023
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.605638,44.19063,42.82671,39.92066,39.92066,0,0,0,39.92066,11.53698,0,7.105427E-15,4.605638,42.02175,39.92066,0,0,0,318.7582,0,37.41611,-37.41611,380.5608,90.60954,0.1270752,43.91273,3.68451,0,323.3639
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.54819,41.54819,18.22629,18.22629,0,0,0,18.22629,0,0,3.552714E-15,0,19.18557,18.22629,0,0,41.57346,281.3421,0,19.18557,-19.18557,360.3374,85.79446,0.1270752,20.04892,0,0,281.3421
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,40.28412,40.28412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.89076,262.1566,0,0,0,360.3374,85.79446,0.1270752,0,0,0,262.1566
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.08506,39.08506,21.31382,21.31382,0,0,0,21.31382,0,0,0,0,22.4356,21.31382,0,0,62.89076,262.1566,0,22.4356,-22.4356,336.6882,80.1637,0.1270752,23.4452,0,0,262.1566
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.95101,37.95101,16.29157,16.29157,0,0,0,16.29157,0,0,0,0,17.14902,16.29157,0,0,87.81921,239.7209,0,17.14902,-17.14902,318.6116,75.85975,0.1270752,17.92073,0,0,239.7209
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,37.17812,37.17812,19.10126,19.10126,0,0,0,19.10126,0,0,3.552714E-15,0,20.10659,19.10126,0,0,106.8737,222.5719,0,20.10659,-20.10659,297.4174,70.81351,0.1270752,21.01138,0,0,222.5719
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.52803,36.52803,15.99379,15.99379,0,0,0,15.99379,0,0,0,0,16.83557,15.99379,0,0,129.2143,202.4653,0,16.83557,-16.83557,279.6711,66.58823,0.1270752,17.59317,0,0,202.4653
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.85626,35.85626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.9205,185.6298,0,0,0,279.6711,66.58823,0.1270752,0,0,0,185.6298
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.3723,35.3723,20.43235,20.43235,0,0,0,20.43235,0,0,0,0,21.50773,20.43235,0,0,147.9205,185.6298,0,21.50773,-21.50773,257,61.19035,0.1270752,22.47558,0,0,185.6298
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.83778,34.83778,18.92819,18.92819,0,0,0,18.92819,0,0,3.552714E-15,0,19.92442,18.92819,0,0,171.818,164.122,0,19.92442,-19.92442,235.9978,56.18984,0.1270752,20.82101,0,0,164.122
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,34.39716,34.39716,44.59691,44.59691,0,0,0,44.59691,0,0,7.105427E-15,0,46.94411,44.59691,0,0,193.9562,144.1976,0,46.94411,-46.94411,186.5144,44.40809,0.1270752,49.0566,0,0,144.1976
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.08657,34.08657,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,23.51312,22.33747,0,0,246.1163,97.2535,0,23.51312,-23.51312,161.7294,38.50691,0.1270752,24.57122,0,0,97.2535
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6636365,34.06886,33.88432,1.17563,1.17563,0,0,0,1.17563,56.44946,0,0,0.6636365,1.237505,1.17563,0,0,272.2421,73.74038,0,0.5738683,-0.5738683,161.1245,38.36288,0.1270752,1.293193,0.5309092,0,74.40401
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.605248,35.14997,33.58094,28.95817,28.95817,0,0,0,28.95817,19.35636,0,7.105427E-15,5.605248,30.48228,28.95817,0,0,272.8797,73.16651,0,24.87704,-24.87704,134.9017,32.1194,0.1270752,31.85399,4.484199,0,78.77176
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.03997,37.60919,34.18769,25.99085,25.99085,0,0,0,25.99085,46.32388,0,0,12.03997,27.35879,25.99085,0,0,300.5208,48.28947,0,15.31882,-15.31882,118.7543,28.27477,0.1270752,28.58994,9.631975,0,60.32944
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.83156,39.29723,35.8996,0,0,0,0,0,0,0,0,0,11.83156,0,0,0,0,317.5417,32.97065,11.83156,0,11.83156,129.9787,30.94724,0.12705,0,9.465245,0,44.80221
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.00935,45.88834,37.50317,21.39729,21.39729,0,0,0,21.39729,130.9014,0,0,28.00935,22.52347,21.39729,0,0,305.7102,43.61906,5.485886,0,5.485886,135.1831,32.18638,0.1270383,23.53702,22.40748,0,71.62841
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.73109,50.43164,39.10673,0,0,0,0,0,0,0,0,0,36.73109,0,0,0,0,300.2243,48.55635,36.73109,0,36.73109,170.0292,40.48307,0.1269601,0,29.38487,0,85.28745
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.81125,48.25214,40.7103,1.506957,1.506957,0,0,0,1.506957,1646.447,0,0,24.81125,1.58627,1.506957,0,0,263.4932,81.61433,23.22498,0,23.22498,192.0624,45.72905,0.1269107,1.657653,19.849,0,106.4256
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.58264,45.80109,42.33553,15.63535,15.63535,0,0,0,15.63535,74.07982,0,1.776357E-15,11.58264,16.45827,15.63535,0,0,240.2682,102.5168,0,4.875625,-4.875625,186.923,44.50539,0.1269107,17.19889,9.266113,0,114.0995
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.07156,50.83134,43.39013,36.64236,36.64236,0,0,0,36.64236,65.69328,0,0,24.07156,38.5709,36.64236,0,0,245.6856,97.64119,0,14.49934,-14.49934,171.6394,40.86644,0.1269107,40.30659,19.25725,0,121.7128
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.73572,49.35454,43.92464,0,0,0,0,0,0,0,0,0,17.73572,0,0,0,0,261.796,83.14185,17.73572,0,17.73572,188.465,44.87252,0.1268731,0,14.18858,0,100.8776
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.29001,48.84864,44.48806,0,0,0,0,0,0,0,0,0,14.29001,0,0,0,0,244.0603,99.104,14.29001,0,14.29001,202.0217,48.1003,0.1268427,0,11.43201,0,113.394
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.447414,45.71252,44.08356,43.10991,43.10991,0,0,0,43.10991,12.63611,0,0,5.447414,45.37885,43.10991,0,0,229.7702,111.965,0,39.93143,-39.93143,159.9302,38.07855,0.1268427,47.4209,4.357932,0,117.4124
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.548578,44.04973,42.70391,16.24677,16.24677,0,0,0,16.24677,27.99681,0,3.552714E-15,4.548578,17.10187,16.24677,0,0,274.1385,72.03357,0,12.55329,-12.55329,146.6979,34.928,0.1268427,17.87145,3.638862,0,76.58215
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,41.4254,41.4254,38.61016,38.61016,0,0,0,38.61016,0,0,7.105427E-15,0,40.64228,38.61016,0,0,288.0866,59.48028,0,40.64228,-40.64228,103.8572,24.72785,0.1268427,42.47118,0,0,59.48028
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,40.183,40.183,11.14178,11.14178,0,0,0,11.14178,0,0,0,0,11.72818,11.14178,0,0,333.2447,18.83801,0,11.72818,-11.72818,91.49458,21.78438,0.1268427,12.25595,0,0,18.83801
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.0056,39.0056,65.37222,65.37222,81,0,22.761,65.37222,0,0,0,0,0,0,15.62779,14.8464,346.276,7.10982,14.8464,0,14.8464,105.5791,25.13783,0.1268847,71.90943,0,81,7.10982
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,37.87155,37.87155,19.02031,19.02031,81,0,22.761,19.02031,0,-7.105427E-15,0,0,0,0,61.97969,58.88071,331.4296,20.47158,58.88071,0,58.88071,161.4382,38.4376,0.1270453,20.92234,0,81,20.47158
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.09866,37.09866,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,272.5489,73.46421,68.7,0,68.7,226.6128,53.95532,0.1271439,0,0,81,73.46421
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,36.4269,36.4269,35.46205,35.46205,81,0,22.761,35.46205,0,0,0,0,0,0,45.53795,43.26105,203.8489,135.2942,43.26105,0,43.26105,267.6538,63.72697,0.1272657,39.00826,0,81,135.2942
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,35.75514,35.75514,38.11543,38.11543,81,0,22.761,38.11543,0,0,0,0,0,0,42.88457,40.74035,160.5878,174.2292,40.74035,0,40.74035,306.3035,72.92926,0.1273802,41.92697,0,81,174.2292
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,35.28563,35.28563,27.59352,27.59352,81,0,22.761,27.59352,0,0,0,0,0,0,53.40648,50.73616,119.8475,210.8955,50.73616,0,50.73616,354.4361,84.38937,0.1275226,30.35287,0,81,210.8955
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,34.73666,34.73666,43.80835,43.80835,0,0,0,43.80835,0,0,0,0,46.11405,43.80835,0,0,69.11135,256.558,0,46.11405,-46.11405,305.8276,72.81595,0.1275226,48.18918,0,0,256.558
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,34.31049,34.31049,36.9852,36.9852,0,0,0,36.9852,0,0,0,0,38.93179,36.9852,0,0,120.3492,210.444,0,38.93179,-38.93179,264.7899,63.04508,0.1275226,40.68372,0,0,210.444
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.00711,34.00711,5.483366,5.483366,0,0,0,5.483366,0,0,8.881784E-16,0,5.771965,5.483366,0,0,163.6067,171.5122,0,5.771965,-5.771965,258.7057,61.59647,0.1275226,6.031703,0,0,171.5122
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.088278,34.08585,33.78319,1.743967,1.743967,0,0,0,1.743967,62.40243,0,2.220446E-16,1.088278,1.835755,1.743967,0,0,170.02,165.7402,0,0.7474769,-0.7474769,257.9178,61.40887,0.1275226,1.918363,0.870622,0,166.8285
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.50261,38.18625,33.47981,23.84551,23.84551,0,0,0,23.84551,69.20634,0,3.552714E-15,16.50261,25.10054,23.84551,0,0,170.8506,164.9927,0,8.597934,-8.597934,248.8548,59.25101,0.1275226,26.23007,13.20209,0,181.4953
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.74919,45.02776,34.08657,13.59491,13.59491,0,0,0,13.59491,270.3157,0,0,36.74919,14.31044,13.59491,0,0,180.4038,156.3948,22.43875,0,22.43875,270.142,64.3194,0.127475,14.95441,29.39935,0,193.144
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.7443,48.84122,35.79848,28.43999,28.43999,0,0,0,28.43999,150.2964,0,0,42.7443,29.93684,28.43999,0,0,157.9651,176.5897,12.80746,0,12.80746,282.2923,67.2123,0.1274478,31.28399,34.19544,0,219.334
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,72.3699,61.43221,37.40204,34.76812,34.76812,0,0,0,34.76812,208.1501,0,0,72.3699,36.59802,34.76812,0,0,145.1576,188.1164,35.77187,0,35.77187,316.2284,75.29234,0.127372,38.24493,57.89591,0,260.4863
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,67.79082,61.53069,39.0056,0,0,0,0,0,0,0,0,0,67.79082,0,0,0,0,109.3857,220.3111,67.79082,0,67.79082,380.5405,90.60469,0.1272285,0,54.23266,0,288.1019
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,73.3507,65.706,40.60917,34.08184,34.08184,0,0,0,34.08184,215.2193,0,0,73.3507,35.87563,34.08184,0,0,41.5949,281.3228,37.47507,0,37.47507,416.0924,99.06943,0.1271493,37.49003,58.68056,0,354.6735
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,76.30366,68.92918,42.21273,21.90952,21.90952,0,0,0,21.90952,348.2671,49.12117,0,76.30366,23.06266,21.90952,0,0,4.11983,315.0504,4.11983,0,4.11983,420.0009,100,0.1271406,24.10048,61.04293,0,391.354
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,56.37768,62.07881,43.27455,47.14608,47.14608,0,0,0,47.14608,119.5808,6.750225,0,56.37768,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1271406,51.86069,45.10214,0,375.1359
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.07252,55.58667,43.75851,25.3767,25.3767,0,0,0,25.3767,146.0888,10.3602,0,37.07252,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1271406,27.91437,29.65801,0,355.8307
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.15014,54.22049,44.37249,11.19391,11.19391,0,0,0,11.19391,278.2775,19.36707,0,31.15014,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1271406,12.3133,24.92011,0,349.9084
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.87297,49.75392,43.96076,19.49447,19.49447,0,0,0,19.49447,96.81196,0,0,18.87297,20.52049,19.49447,0,0,0,318.7582,0,1.647517,-1.647517,418.2642,99.58652,0.1271406,21.44391,15.09838,0,337.6312
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.707974,43.97342,42.58112,33.79279,33.79279,0,0,0,33.79279,13.93189,0,0,4.707974,35.57135,33.79279,0,0,1.830575,317.1107,0,30.86338,-30.86338,385.7314,91.84061,0.1271406,37.17206,3.766379,0,321.8187
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,41.3026,41.3026,70.03455,70.03455,81,0,22.761,70.03455,0,0,0,0,0,0,10.96545,10.41718,36.12322,286.2473,10.41718,0,10.41718,395.614,94.19361,0.1271698,77.038,0,81,286.2473
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,40.08187,40.08187,31.30068,31.30068,0,0,0,31.30068,0,0,3.552714E-15,0,32.94809,31.30068,0,0,25.70604,295.6228,0,32.94809,-32.94809,360.8836,85.9245,0.1271698,34.43075,0,0,295.6228
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,38.88281,38.88281,7.326467,7.326467,0,0,0,7.326467,0,0,8.881784E-16,0,7.71207,7.326467,0,0,62.31502,262.6747,0,7.71207,-7.71207,352.7544,83.98897,0.1271698,8.059114,0,0,262.6747
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,37.76321,37.76321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88399,254.9626,0,0,0,352.7544,83.98897,0.1271698,0,0,0,254.9626
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.99754,36.99754,0.9131123,0.9131123,0,0,0,0.9131123,0,0,1.110223E-16,0,0.9611709,0.9131123,0,0,70.88399,254.9626,0,0.9611709,-0.9611709,351.7412,83.74774,0.1271698,1.004423,0,0,254.9626
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,36.34745,36.34745,41.38002,41.38002,0,0,0,41.38002,0,0,7.105427E-15,0,43.55791,41.38002,0,0,71.95196,254.0015,0,43.55791,-43.55791,305.8271,72.81584,0.1271698,45.51802,0,0,254.0015
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,35.67568,35.67568,23.18154,23.18154,0,0,0,23.18154,0,0,3.552714E-15,0,24.40162,23.18154,0,0,120.3496,210.4435,0,24.40162,-24.40162,280.1056,66.69167,0.1271698,25.49969,0,0,210.4435
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.20617,35.20617,14.2057,14.2057,0,0,0,14.2057,0,0,1.776357E-15,0,14.95336,14.2057,0,0,147.4626,186.0419,0,14.95336,-14.95336,264.3434,62.93877,0.1271698,15.62627,0,0,186.0419
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,34.67887,34.67887,3.576603,3.576603,0,0,0,3.576603,0,0,4.440892E-16,0,3.764845,3.576603,0,0,164.0774,171.0886,0,3.764845,-3.764845,260.3748,61.99389,0.1271698,3.934263,0,0,171.0886
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,34.2527,34.2527,26.2853,26.2853,0,0,0,26.2853,0,0,3.552714E-15,0,27.66873,26.2853,0,0,168.2606,167.3237,0,27.66873,-27.66873,231.2095,55.04976,0.1271698,28.91382,0,0,167.3237
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.94932,33.94932,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,24.50649,23.28116,0,0,199.0036,139.655,0,24.50649,-24.50649,205.3773,48.89927,0.1271698,25.60928,0,0,139.655
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.323888,34.09361,33.7254,9.42768,9.42768,0,0,0,9.42768,14.04256,0,0,1.323888,9.923874,9.42768,0,0,226.233,115.1485,0,8.599985,-8.599985,196.3122,46.7409,0.1271698,10.37045,1.05911,0,116.4724
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.789849,36.17973,33.42202,0,0,0,0,0,0,0,0,0,9.789849,0,0,0,0,235.7886,106.5485,9.789849,0,9.789849,205.5996,48.95219,0.1271491,0,7.831879,0,116.3384
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.31522,42.91221,34.00711,0,0,0,0,0,0,0,0,0,30.31522,0,0,0,0,225.9987,115.3594,30.31522,0,30.31522,234.3592,55.79969,0.1270852,0,24.25217,0,145.6746
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,51.31731,51.66248,35.7118,29.54457,29.54457,0,0,0,29.54457,173.6945,0,0,51.31731,31.09955,29.54457,0,0,195.6835,142.6431,20.21776,0,20.21776,253.5394,60.36641,0.1270426,32.49903,41.05385,0,193.9604
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,70.66337,60.67852,37.33703,31.57689,31.57689,0,0,0,31.57689,223.782,0,0,70.66337,33.23883,31.57689,0,0,175.4657,160.8391,37.42455,0,37.42455,289.0435,68.81973,0.1269637,34.73457,56.5307,0,231.5024
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,71.28516,62.82698,38.92615,29.60729,29.60729,0,0,0,29.60729,240.7689,0,0,71.28516,31.16557,29.60729,0,0,138.0412,194.5211,40.11959,0,40.11959,327.1042,77.88181,0.1268794,32.56802,57.02813,0,265.8063
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,46.84634,55.43983,40.50805,20.51806,20.51806,0,0,0,20.51806,228.3176,0,0,46.84634,21.59796,20.51806,0,0,97.92161,230.6288,25.24839,0,25.24839,351.057,83.58482,0.1268263,22.56986,37.47707,0,277.4751
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,56.64343,60.86824,42.13328,27.84423,27.84423,0,0,0,27.84423,203.4297,0,0,56.64343,29.30972,27.84423,0,0,72.67322,253.3523,27.33371,0,27.33371,376.988,89.75887,0.1267689,30.62865,45.31474,0,309.9958
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,65.93409,65.71196,43.15176,12.30093,12.30093,0,0,0,12.30093,536.0089,7.646233,0,65.93409,12.94835,12.30093,0,0,45.3395,277.9527,45.3395,0,45.3395,420.0009,100,0.1266739,13.53102,52.74727,0,343.8867
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,48.55136,59.54894,43.63572,0,0,0,0,0,0,0,48.55136,0,48.55136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266739,0,38.84109,0,367.3096
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,38.15985,56.45271,44.20635,0,0,0,0,0,0,0,38.15985,0,38.15985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266739,0,30.52788,0,356.9181
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.66204,49.84063,43.80185,0,0,0,0,0,0,0,19.66204,0,19.66204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266739,0,15.72963,0,338.4203
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.673561,43.79555,42.41499,3.984088,3.984088,0,0,0,3.984088,117.3057,0.4797841,0,4.673561,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1266739,4.382497,3.738849,0,323.4318
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,41.12202,41.12202,46.49797,46.49797,0,0,0,46.49797,0,0,7.105427E-15,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1266739,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,39.90129,39.90129,46.03699,46.03699,0,0,0,46.03699,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1266739,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.73835,38.73835,17.14434,17.14434,0,0,0,17.14434,0,0,3.552714E-15,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1266739,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,37.64763,37.64763,7.184557,7.184557,0,0,0,7.184557,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1266739,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.87474,36.87474,11.89742,11.89742,0,0,0,11.89742,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1266739,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,36.20298,36.20298,1.124553,1.124553,0,0,0,1.124553,0,0,2.220446E-16,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1266739,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,35.57455,35.57455,21.45015,21.45015,0,0,0,21.45015,0,0,3.552714E-15,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1266739,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.10505,35.10505,10.00427,10.00427,0,0,0,10.00427,0,0,1.776357E-15,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1266739,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,34.57775,34.57775,8.657424,8.657424,0,0,0,8.657424,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1266739,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.15157,34.15157,17.68159,17.68159,0,0,0,17.68159,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1266739,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.86264,33.86264,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1266739,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.646845,33.81833,33.63873,53.76347,53.76347,0,0,0,53.76347,1.203131,0,7.105427E-15,0.646845,56.59312,53.76347,0,0,231.1241,110.7465,0,55.94628,-55.94628,141.7647,33.75343,0.1266739,59.13981,0.517476,0,111.3933
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.301914,35.38221,33.33535,20.44436,20.44436,0,0,0,20.44436,35.71603,0,3.552714E-15,7.301914,21.52038,20.44436,0,0,293.2867,54.80021,0,14.21847,-14.21847,126.7771,30.18496,0.1266739,22.4888,5.841532,0,62.10213
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.07328,37.64359,33.92765,37.11992,37.11992,0,0,0,37.11992,35.21904,0,7.105427E-15,13.07328,39.0736,37.11992,0,0,309.085,40.58174,0,26.00032,-26.00032,99.37034,23.65956,0.1266739,40.83191,10.45862,0,53.65502
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.04355,39.65243,35.61067,12.66023,12.66023,0,0,0,12.66023,110.9265,0,0,14.04355,13.32656,12.66023,0,0,337.9742,14.58142,0.7169873,0,0.7169873,100.0505,23.82151,0.1266724,13.92626,11.23484,0,28.62497
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.67954,42.71623,37.23591,38.13348,38.13348,81,0,22.761,38.13348,48.98462,0,0,18.67954,0,0,42.86652,40.7232,337.2572,15.22671,59.40273,0,59.40273,156.4049,37.23919,0.1268296,41.94682,14.94363,81,33.90625
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,42.89926,52.20722,38.82502,35.33649,35.33649,81,0,22.761,35.33649,121.4022,0,0,42.89926,0,0,45.66351,43.38033,277.8545,68.68917,86.27959,0,86.27959,238.2569,56.72773,0.1269308,38.87014,34.31941,81,111.5884
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,38.30502,52.36874,40.40692,2.394141,2.394141,74.70993,0,21.16961,2.394141,1599.948,0,0,38.30502,0,0,72.31579,68.7,191.5749,146.3408,107.005,0,107.005,339.7708,80.89764,0.1269592,2.633555,30.64401,81,184.6458
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,49.95469,58.23742,42.01048,3.173013,3.173013,0,0,0,3.173013,1574.361,0,0,49.95469,3.340014,3.173013,0,0,84.56989,242.6453,46.61467,0,46.61467,383.9933,91.42681,0.1268618,3.490314,39.96375,0,292.6
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,44.90738,57.54809,43.02896,0,0,0,0,0,0,0,6.952167,0,44.90738,0,0,0,0,37.95522,284.5985,37.95522,0,37.95522,420.0009,100,0.1267827,0,35.92591,0,329.5059
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.07337,52.27413,43.51292,10.09205,10.09205,0,0,0,10.09205,278.173,17.45015,0,28.07337,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1267827,11.10126,22.45869,0,346.8316
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,27.75768,52.77504,44.08356,10.99923,10.99923,0,0,0,10.99923,252.3602,16.17954,0,27.75768,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1267827,12.09915,22.20614,0,346.5159
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.0509,46.96705,43.63572,40.54343,40.54343,0,0,0,40.54343,27.25695,0,7.105427E-15,11.0509,42.67729,40.54343,0,0,0,318.7582,0,31.62639,-31.62639,386.6637,92.0626,0.1267827,44.59777,8.84072,0,329.8091
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.017452,43.44015,42.25607,0,0,0,0,0,0,0,0,0,4.017452,0,0,0,0,35.14043,287.1318,4.017452,0,4.017452,390.475,92.97005,0.1267743,0,3.213961,0,291.1493
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.97755,40.97755,1.265475,1.265475,0,0,0,1.265475,0,0,2.220446E-16,0,1.332079,1.265475,0,0,31.12298,290.7475,0,1.332079,-1.332079,389.0709,92.63573,0.1267743,1.392023,0,0,290.7475
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,39.7785,39.7785,18.05635,18.05635,0,0,0,18.05635,0,0,0,0,19.00668,18.05635,0,0,32.60307,289.4155,0,19.00668,-19.00668,369.036,87.86555,0.1267743,19.86198,0,0,289.4155
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,38.62277,38.62277,3.464276,3.464276,0,0,0,3.464276,0,0,0,0,3.646607,3.464276,0,0,53.7216,270.4088,0,3.646607,-3.646607,365.1922,86.95035,0.1267743,3.810704,0,0,270.4088
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,37.52484,37.52484,12.44305,12.44305,0,0,0,12.44305,0,0,1.776357E-15,0,13.09795,12.44305,0,0,57.77339,266.7622,0,13.09795,-13.09795,351.3857,83.6631,0.1267743,13.68736,0,0,266.7622
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,36.75195,36.75195,44.84585,44.84585,0,0,0,44.84585,0,0,7.105427E-15,0,47.20616,44.84585,0,0,72.32667,253.6642,0,47.20616,-47.20616,301.6261,71.81559,0.1267743,49.33043,0,0,253.6642
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.10186,36.10186,45.32387,45.32387,0,0,0,45.32387,0,0,7.105427E-15,0,47.70933,45.32387,0,0,124.778,206.4581,0,47.70933,-47.70933,251.336,59.84179,0.1267743,49.85625,0,0,206.4581
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,35.47343,35.47343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.7883,158.7487,0,0,0,251.336,59.84179,0.1267743,0,0,0,158.7487
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.00392,35.00392,7.571668,7.571668,0,0,0,7.571668,0,0,8.881784E-16,0,7.970177,7.571668,0,0,177.7883,158.7487,0,7.970177,-7.970177,242.9347,57.84148,0.1267743,8.328835,0,0,158.7487
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,34.47662,34.47662,2.663716,2.663716,0,0,0,2.663716,0,0,0,0,2.803911,2.663716,0,0,186.6441,150.7786,0,2.803911,-2.803911,239.9791,57.13778,0.1267743,2.930087,0,0,150.7786
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.05045,34.05045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.7595,147.9747,0,0,0,239.9791,57.13778,0.1267743,0,0,0,147.9747
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.78319,33.78319,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,28.34268,26.92555,0,0,189.7595,147.9747,0,28.34268,-28.34268,210.1033,50.0245,0.1267743,29.6181,0,0,147.9747
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.67172,34.02402,33.55927,31.58149,31.58149,0,0,0,31.58149,5.293355,0,0,1.67172,33.24367,31.58149,0,0,221.2514,119.632,0,31.57195,-31.57195,176.8236,42.10077,0.1267743,34.73964,1.337376,0,121.3037
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.48351,38.5612,33.27756,30.85488,30.85488,0,0,0,30.85488,59.90466,0,0,18.48351,32.47882,30.85488,0,0,256.3314,88.06001,0,13.99531,-13.99531,162.0712,38.58831,0.1267743,33.94036,14.78681,0,106.5435
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.81775,41.06873,33.86264,57.76929,57.76929,0,0,0,57.76929,42.96011,0,0,24.81775,60.80978,57.76929,0,0,271.8817,74.0647,0,35.99203,-35.99203,124.1323,29.55525,0.1267743,63.54623,19.8542,0,98.88245
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,49.09636,50.69472,35.53122,4.101306,4.101306,0,0,0,4.101306,1197.091,0,0,49.09636,4.317164,4.101306,0,0,311.8728,38.07267,44.7792,0,44.7792,166.6136,39.66982,0.126681,4.511436,39.27709,0,87.16903
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,79.7476,64.11549,37.13478,0,0,0,0,0,0,0,0,0,79.7476,0,0,0,0,267.0936,78.37395,79.7476,0,79.7476,242.2688,57.68293,0.1265152,0,63.79809,0,158.1216
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,88.41492,69.89907,38.7239,44.59689,44.59689,0,0,0,44.59689,198.2535,0,0,88.41492,46.9441,44.59689,0,0,187.346,150.1468,41.47082,0,41.47082,281.6115,67.05022,0.1264291,49.05658,70.73193,0,238.5617
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,79.8803,68.08286,40.28412,4.961545,4.961545,0,0,0,4.961545,1609.988,0,0,79.8803,5.222679,4.961545,0,0,145.8752,187.4705,74.65762,0,74.65762,352.4379,83.91362,0.1262745,5.4577,63.90424,0,267.3508
