Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,67.13036,64.69209,41.88769,36.33567,36.33567,0,0,0,36.33567,184.7506,0,0,67.13036,38.24807,36.33567,0,0,71.21759,254.6624,28.88229,0,28.88229,379.838,90.43745,0.1262148,39.96923,53.70429,0,321.7928
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,59.53645,62.87445,42.90617,38.97575,38.97575,0,0,0,38.97575,152.7525,0,0,59.53645,41.0271,38.97575,0,0,42.3353,280.6565,18.50934,0,18.50934,397.3976,94.61828,0.1261766,42.87333,47.62916,0,340.1929
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,58.68348,63.06203,43.35401,43.72237,43.72237,0,0,0,43.72237,134.2184,0,0,58.68348,46.02355,43.72237,0,0,23.82595,297.3149,12.65993,0,12.65993,409.4078,97.47786,0.1261504,48.09461,46.94678,0,355.9984
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.72733,54.95787,43.92464,29.88772,29.88772,0,0,0,29.88772,116.1926,0,0,34.72733,31.46076,29.88772,0,0,11.16603,308.7088,3.26657,0,3.26657,412.5067,98.2157,0.1261437,32.8765,27.78187,0,343.4361
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.46197,50.11641,43.51292,4.803062,4.803062,0,0,0,4.803062,446.8394,8.506659,0,21.46197,5.055855,4.803062,0,0,7.899459,311.6487,7.899459,0,7.899459,420.0009,100,0.1261274,5.283369,17.16958,0,333.1107
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.74619,43.53296,42.13328,58.13622,58.13622,0,0,0,58.13622,8.163912,0,0,4.74619,61.19603,58.13622,0,0,0,318.7582,0,56.44984,-56.44984,360.4975,85.83257,0.1261274,63.94985,3.796952,0,323.5044
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,40.85476,40.85476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.72204,262.3084,0,0,0,360.4975,85.83257,0.1261274,0,0,0,262.3084
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,39.6557,39.6557,30.32612,30.32612,0,0,0,30.32612,0,0,3.552714E-15,0,31.92224,30.32612,0,0,62.72204,262.3084,0,31.92224,-31.92224,326.8485,77.82092,0.1261274,33.35873,0,0,262.3084
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,38.49998,38.49998,22.549,22.549,0,0,0,22.549,0,0,0,0,23.73579,22.549,0,0,98.19118,230.3862,0,23.73579,-23.73579,301.8288,71.86385,0.1261274,24.8039,0,0,230.3862
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,37.40204,37.40204,28.58256,28.58256,0,0,0,28.58256,0,0,0,0,30.0869,28.58256,0,0,124.5643,206.6504,0,30.0869,-30.0869,270.1144,64.31282,0.1261274,31.44081,0,0,206.6504
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,36.62915,36.62915,15.03949,15.03949,0,0,0,15.03949,0,0,1.776357E-15,0,15.83105,15.03949,0,0,157.9942,176.5635,0,15.83105,-15.83105,253.427,60.33965,0.1261274,16.54344,0,0,176.5635
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.00073,36.00073,20.86475,20.86475,0,0,0,20.86475,0,0,0,0,21.9629,20.86475,0,0,175.5842,160.7324,0,21.9629,-21.9629,230.2761,54.82753,0.1261274,22.95123,0,0,160.7324
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,35.3723,35.3723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.9874,138.7695,0,0,0,230.2761,54.82753,0.1261274,0,0,0,138.7695
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.90279,34.90279,3.721207,3.721207,0,0,0,3.721207,0,0,4.440892E-16,0,3.91706,3.721207,0,0,199.9874,138.7695,0,3.91706,-3.91706,226.1471,53.84445,0.1261274,4.093327,0,0,138.7695
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,34.3755,34.3755,18.01246,18.01246,0,0,0,18.01246,0,0,0,0,18.96048,18.01246,0,0,204.3397,134.8525,0,18.96048,-18.96048,206.161,49.08587,0.1261274,19.8137,0,0,134.8525
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.96377,33.96377,33.98259,33.98259,0,0,0,33.98259,0,0,0,0,35.77115,33.98259,0,0,225.4069,115.892,0,35.77115,-35.77115,168.4549,40.10824,0.1261274,37.38086,0,0,115.892
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,33.70373,33.70373,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,21.60657,20.52624,0,0,265.1526,80.12083,0,21.60657,-21.60657,145.6796,34.68555,0.1261274,22.57887,0,0,80.12083
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.52468,33.90337,33.47981,1.365488,1.365488,0,0,0,1.365488,111.6583,0,0,1.52468,1.437356,1.365488,0,0,289.16,58.51426,0.08732457,0,0.08732457,145.7625,34.70528,0.1261272,1.502037,1.219744,0,60.03894
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.972227,35.69635,33.17643,15.71351,15.71351,0,0,0,15.71351,57.0988,0,0,8.972227,16.54054,15.71351,0,0,289.0726,58.59285,0,7.568314,-7.568314,137.7848,32.80583,0.1261272,17.28486,7.177782,0,67.56508
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.00195,41.34628,33.78319,0,0,0,0,0,0,0,0,0,26.00195,0,0,0,0,297.4819,51.02454,26.00195,0,26.00195,162.4524,38.67906,0.1260736,0,20.80156,0,77.02649
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.24776,42.55865,35.45176,28.68132,28.68132,0,0,0,28.68132,84.54197,3.552714E-15,0,24.24776,30.19086,28.68132,0,0,271.4799,74.42629,0,5.94311,-5.94311,156.1878,37.18749,0.1260736,31.54945,19.3982,0,98.67405
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.48454,46.83989,37.05532,36.74584,36.74584,0,0,0,36.74584,88.40331,0,0,32.48454,38.67983,36.74584,0,0,278.0834,68.48318,0,6.195293,-6.195293,149.6574,35.63264,0.1260736,40.42042,25.98763,0,100.9677
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,34.07761,49.03407,38.62277,55.54469,55.54469,0,0,0,55.54469,61.3517,0,0,34.07761,58.46809,55.54469,0,0,284.967,62.28789,0,24.39049,-24.39049,123.9475,29.51126,0.1260736,61.09916,27.26208,0,96.36549
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.65182,50.56777,40.183,0,0,0,0,0,0,0,0,0,33.65182,0,0,0,0,312.0676,37.8974,33.65182,0,33.65182,155.8725,37.11242,0.1260042,0,26.92146,0,71.54923
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.21261,53.13056,41.76489,0,0,0,0,0,0,0,0,0,36.21261,0,0,0,0,278.4157,68.18405,36.21261,0,36.21261,190.2268,45.292,0.1259297,0,28.97009,0,104.3967
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.36554,53.60329,42.78337,47.32221,47.32221,0,0,0,47.32221,72.62032,7.105427E-15,0,34.36554,49.81285,47.32221,0,0,242.2031,100.7754,0,15.44731,-15.44731,173.9439,41.41512,0.1259297,52.05443,27.49243,0,135.1409
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.9966,48.08853,43.23121,32.12834,32.12834,0,0,0,32.12834,49.78969,0,0,15.9966,33.8193,32.12834,0,0,259.3668,85.32809,0,17.8227,-17.8227,155.1571,36.94209,0.1259297,35.34117,12.79728,0,101.3247
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.04766,48.37966,43.80185,17.03351,17.03351,0,0,0,17.03351,88.34154,0,0,15.04766,17.93001,17.03351,0,0,279.1698,67.50539,0,2.882345,-2.882345,152.1188,36.2187,0.1259297,18.73686,12.03813,0,82.55305
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.77053,47.83157,43.35401,29.13012,29.13012,0,0,0,29.13012,50.70537,0,3.552714E-15,14.77053,30.66328,29.13012,0,0,282.3724,64.62304,0,15.89275,-15.89275,135.3664,32.23003,0.1259297,32.04313,11.81643,0,79.39357
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.7756,43.41781,42.01048,0,0,0,0,0,0,0,0,0,4.7756,0,0,0,0,300.031,48.73029,4.7756,0,4.7756,139.8969,33.30873,0.1259199,0,3.82048,0,53.50589
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,40.68863,40.68863,41.69485,41.69485,0,0,0,41.69485,0,0,7.105427E-15,0,43.88932,41.69485,0,0,295.2554,53.02833,0,43.88932,-43.88932,93.63353,22.29365,0.1259199,45.86434,0,0,53.02833
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,39.5329,39.5329,24.27451,24.27451,81,0,22.761,24.27451,0,0,0,0,0,0,56.72549,53.88921,344.0214,9.13901,53.88921,0,53.88921,144.7573,34.46596,0.1260694,26.70196,0,81,9.13901
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,38.37718,38.37718,20.58201,20.58201,81,0,22.761,20.58201,0,0,0,0,0,0,60.41799,57.39709,290.1321,57.6393,57.39709,0,57.39709,199.209,47.43062,0.1262283,22.64021,0,81,57.6393
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,37.30091,37.30091,4.16774,4.16774,76.48353,0,21.61833,4.16774,0,0,0,0,0,0,72.31579,68.7,232.735,109.2967,68.7,0,68.7,264.3835,62.94833,0.1263445,4.584514,0,81,109.2967
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,36.5497,36.5497,6.68543,6.68543,79.00122,0,22.25531,6.68543,0,0,0,0,0,0,72.31579,68.7,164.035,171.1267,68.7,0,68.7,329.5581,78.46605,0.126472,7.353972,0,81,171.1267
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.8996,35.8996,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,95.33504,232.9567,68.7,0,68.7,394.7326,93.98377,0.1265686,0,0,81,232.9567
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.28563,35.28563,14.10178,14.10178,0,0,0,14.10178,0,0,1.776357E-15,0,14.84398,14.10178,0,0,26.63504,294.7867,0,14.84398,-14.84398,379.0857,90.25832,0.1265686,15.51196,0,0,294.7867
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.80167,34.80167,19.277,19.277,0,0,0,19.277,0,0,3.552714E-15,0,20.29158,19.277,0,0,43.12836,279.9427,0,20.29158,-20.29158,357.6965,85.16566,0.1265686,21.2047,0,0,279.9427
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,34.28882,34.28882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.67456,259.6511,0,0,0,357.6965,85.16566,0.1265686,0,0,0,259.6511
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.88432,33.88432,7.921424,7.921424,0,0,0,7.921424,0,0,0,0,8.338342,7.921424,0,0,65.67456,259.6511,0,8.338342,-8.338342,348.9071,83.07295,0.1265686,8.713567,0,0,259.6511
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,33.60261,33.60261,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,2.352541,2.234914,0,0,74.93938,251.3128,0,2.352541,-2.352541,346.4273,82.48253,0.1265686,2.458405,0,0,251.3128
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.053625,33.69268,33.40036,25.52064,25.52064,0,0,0,25.52064,4.128522,0,3.552714E-15,1.053625,26.86383,25.52064,0,0,77.55331,248.9602,0,25.8102,-25.8102,319.2209,76.00484,0.1265686,28.0727,0.8429002,0,250.0139
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.42469,39.26254,33.11143,11.275,11.275,0,0,0,11.275,190.0194,0,0,21.42469,11.86842,11.275,0,0,106.2313,223.15,9.556264,0,9.556264,328.2868,78.16338,0.126549,12.4025,17.13975,0,244.5747
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.46863,42.94985,33.70373,0,0,0,0,0,0,0,0,0,31.46863,0,0,0,0,96.67506,231.7507,31.46863,0,31.46863,358.1406,85.2714,0.1264843,0,25.1749,0,263.2193
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.51727,42.86581,35.3723,19.9679,19.9679,0,0,0,19.9679,127.7915,0,0,25.51727,21.01884,19.9679,0,0,65.20643,260.0724,4.49843,0,4.49843,362.4082,86.28749,0.1264751,21.96468,20.41381,0,285.5897
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,65.20864,58.11904,36.9542,8.896453,8.896453,0,0,0,8.896453,732.9734,0,0,65.20864,9.364688,8.896453,0,0,60.708,264.121,55.84395,0,55.84395,415.3864,98.90133,0.1263605,9.786098,52.16691,0,329.3297
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,85.31076,68.23561,38.51442,63.34975,63.34975,20.25,0,7.39125,63.34975,134.6663,35.07856,0,85.31076,45.36816,43.09975,0,0,4.864045,314.3806,4.864045,0,4.864045,420.0009,100,0.1263505,69.68472,68.24861,81,399.6913
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,81.37451,68.48206,40.08187,5.187055,5.187055,0,0,0,5.187055,1568.8,75.91446,0,81.37451,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1263505,5.70576,65.09961,0,400.1328
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,57.63443,60.68839,41.64932,0,0,0,0,0,0,0,57.63443,0,57.63443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263505,0,46.10754,0,376.3926
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.43237,51.159,42.66058,20.11846,20.11846,0,0,0,20.11846,136.3542,6.255044,0,27.43237,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1263505,22.13031,21.9459,0,346.1906
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.89672,54.13456,43.10842,20.5953,20.5953,0,0,0,20.5953,169.4402,13.21746,0,34.89672,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1263505,22.65483,27.91738,0,353.6549
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.88093,53.38792,43.67905,24.02835,24.02835,0,0,0,24.02835,128.5187,5.58793,0,30.88093,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1263505,26.43118,24.70474,0,349.6392
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.302,49.45069,43.23121,23.85543,23.85543,0,0,0,23.85543,85.10432,0,0,20.302,25.11098,23.85543,0,0,0,318.7582,0,4.808975,-4.808975,414.9317,98.79308,0.1263505,26.24097,16.2416,0,339.0602
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.678772,43.26515,41.88769,30.7452,30.7452,0,0,0,30.7452,15.2179,0,3.552714E-15,4.678772,32.36337,30.7452,0,0,5.343306,313.9492,0,27.6846,-27.6846,385.7496,91.84496,0.1263505,33.81972,3.743018,0,318.628
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,40.5875,40.5875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.10397,286.2646,0,0,0,385.7496,91.84496,0.1263505,0,0,0,286.2646
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.43178,39.43178,16.6176,16.6176,0,0,0,16.6176,0,0,0,0,17.49221,16.6176,0,0,36.10397,286.2646,0,17.49221,-17.49221,367.3112,87.45487,0.1263505,18.27937,0,0,286.2646
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,38.27605,38.27605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1263505,0,0,0,268.7724
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1263505,0,0,0,268.7724
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,36.44857,36.44857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.53976,268.7724,0,0,0,367.3112,87.45487,0.1263505,0,0,0,268.7724
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,35.81292,35.81292,21.67667,21.67667,0,0,0,21.67667,0,0,0,0,22.81754,21.67667,0,0,55.53976,268.7724,0,22.81754,-22.81754,343.2594,81.72826,0.1263505,23.84433,0,0,268.7724
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.20617,35.20617,14.93817,14.93817,0,0,0,14.93817,0,0,1.776357E-15,0,15.72439,14.93817,0,0,80.89259,245.9549,0,15.72439,-15.72439,326.6844,77.78185,0.1263505,16.43198,0,0,245.9549
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.36413,230.2305,0,0,0,326.6844,77.78185,0.1263505,0,0,0,230.2305
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.20936,34.20936,8.03446,8.03446,0,0,0,8.03446,0,0,1.776357E-15,0,8.457327,8.03446,0,0,98.36413,230.2305,0,8.457327,-8.457327,317.7696,75.65929,0.1263505,8.837906,0,0,230.2305
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.80486,33.80486,7.033729,7.033729,0,0,0,7.033729,0,0,8.881784E-16,0,7.403925,7.033729,0,0,107.7612,221.7732,0,7.403925,-7.403925,309.9652,73.80109,0.1263505,7.737102,0,0,221.7732
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.5376,33.5376,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,29.22182,27.76073,0,0,115.9877,214.3693,0,29.22182,-29.22182,279.1627,66.46718,0.1263505,30.5368,0,0,214.3693
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.579728,33.75937,33.3209,43.27753,43.27753,0,0,0,43.27753,3.650227,0,7.105427E-15,1.579728,45.5553,43.27753,0,0,148.4564,185.1474,0,43.97557,-43.97557,232.8084,55.43045,0.1263505,47.60529,1.263782,0,186.7272
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.62041,36.3079,33.03197,42.41482,42.41482,0,0,0,42.41482,27.39704,0,0,11.62041,44.64718,42.41482,0,0,197.3182,141.1719,0,33.02677,-33.02677,197.9951,47.1416,0.1263505,46.6563,9.296324,0,152.7923
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.98203,43.66892,33.63873,53.7058,53.7058,0,0,0,53.7058,63.27441,0,0,33.98203,56.53242,53.7058,0,0,234.0146,108.1451,0,22.55039,-22.55039,174.2249,41.48204,0.1263505,59.07637,27.18562,0,142.1271
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.42812,41.20037,35.26396,19.29195,19.29195,0,0,0,19.29195,105.8894,0,0,20.42812,20.30732,19.29195,0,0,259.0706,85.5947,0.1208061,0,0.1208061,174.3395,41.50933,0.1263503,21.22114,16.3425,0,106.0228
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.6044,41.69328,36.85307,3.201335,3.201335,0,0,0,3.201335,518.671,0,0,16.6044,3.369827,3.201335,0,0,258.9498,85.70343,13.23457,0,13.23457,186.8949,44.4987,0.1263232,3.521469,13.28352,0,102.3078
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.05632,44.05169,38.4133,32.0768,32.0768,0,0,0,32.0768,59.40844,0,7.105427E-15,19.05632,33.76505,32.0768,0,0,245.7152,97.61455,0,14.70872,-14.70872,171.3906,40.8072,0.1263232,35.28448,15.24506,0,116.6709
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.70698,46.16932,39.95908,20.97324,20.97324,0,0,0,20.97324,98.7305,3.552714E-15,0,20.70698,22.07709,20.97324,0,0,262.0582,82.90582,0,1.37011,-1.37011,169.9464,40.46334,0.1263232,23.07056,16.56559,0,103.6128
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,47.37082,56.76056,41.52652,42.62378,42.62378,0,0,0,42.62378,111.1371,0,0,47.37082,44.86714,42.62378,0,0,263.5806,81.53571,2.503679,0,2.503679,172.3215,41.02886,0.126318,46.88616,37.89666,0,128.9065
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.93746,50.21561,42.53778,0,0,0,0,0,0,0,0,0,24.93746,0,0,0,0,261.0769,83.78902,24.93746,0,24.93746,195.9793,46.66164,0.126267,0,19.94997,0,108.7265
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.99371,50.05769,42.98562,31.73953,31.73953,0,0,0,31.73953,72.44501,0,3.552714E-15,22.99371,33.41003,31.73953,0,0,236.1394,106.2327,0,10.41633,-10.41633,184.9995,44.04742,0.126267,34.91349,18.39497,0,129.2264
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.60483,48.61553,43.55626,35.31525,35.31525,0,0,0,35.31525,47.01886,0,0,16.60483,37.17395,35.31525,0,0,247.7131,95.81641,0,20.56912,-20.56912,163.3178,38.88511,0.126267,38.84678,13.28386,0,112.4212
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.05691,46.12371,43.10842,1.683077,1.683077,0,0,0,1.683077,597.5312,0,0,10.05691,1.77166,1.683077,0,0,270.5677,75.24728,8.285252,0,8.285252,171.1779,40.75655,0.12625,1.851385,8.045529,0,85.3042
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.892329,42.61291,41.76489,9.706932,9.706932,0,0,0,9.706932,29.79653,0,1.776357E-15,2.892329,10.21782,9.706932,0,0,262.2825,82.70401,0,7.325494,-7.325494,163.4561,38.91804,0.12625,10.67762,2.313863,0,85.59634
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,40.46471,40.46471,29.43982,29.43982,0,0,0,29.43982,0,0,3.552714E-15,0,30.98928,29.43982,0,0,270.4219,75.37852,0,30.98928,-30.98928,130.7905,31.14054,0.12625,32.3838,0,0,75.37852
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,39.33065,39.33065,12.2112,12.2112,0,0,0,12.2112,0,0,0,0,12.8539,12.2112,0,0,304.8544,44.38924,0,12.8539,-12.8539,117.2413,27.91455,0.12625,13.43232,0,0,44.38924
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,38.1966,38.1966,1.381191,1.381191,0,0,0,1.381191,0,0,2.220446E-16,0,1.453885,1.381191,0,0,319.1365,31.53534,0,1.453885,-1.453885,115.7088,27.54966,0.12625,1.51931,0,0,31.53534
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.13478,37.13478,24.47122,24.47122,0,0,0,24.47122,0,0,3.552714E-15,0,25.75918,24.47122,0,0,320.752,30.08146,0,25.75918,-25.75918,88.55624,21.08478,0.12625,26.91834,0,0,30.08146
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,36.36189,36.36189,4.48691,4.48691,76.8027,0,21.69908,4.48691,0,0,0,0,0,0,72.31579,68.7,349.3733,4.322274,68.7,0,68.7,153.7308,36.6025,0.126367,4.935601,0,81,4.322274
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,35.73347,35.73347,11.54484,11.54484,81,0,22.761,11.54484,0,0,0,0,0,0,69.45515,65.9824,280.6733,66.15228,65.9824,0,65.9824,216.3272,51.50637,0.1265083,12.69933,0,81,66.15228
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.14838,35.14838,10.4915,10.4915,81,0,22.761,10.4915,0,0,0,0,0,0,70.5085,66.98308,214.6909,125.5364,66.98308,0,66.98308,279.8729,66.63628,0.1266473,11.54065,0,81,125.5364
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,34.63553,34.63553,28.14351,28.14351,81,0,22.761,28.14351,0,0,0,0,0,0,52.85649,50.21367,147.7078,185.8212,50.21367,0,50.21367,327.5098,77.97836,0.1267845,30.95786,0,81,185.8212
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.15157,34.15157,21.88272,21.88272,81,0,22.761,21.88272,0,0,0,0,0,0,59.11728,56.16141,97.49413,231.0135,56.16141,0,56.16141,380.7892,90.66391,0.1269377,24.071,0,81,231.0135
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,33.74707,33.74707,32.06428,32.06428,0,0,0,32.06428,0,0,7.105427E-15,0,33.75188,32.06428,0,0,41.33273,281.5588,0,33.75188,-33.75188,345.2116,82.19307,0.1269377,35.27071,0,0,281.5588
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,33.47981,33.47981,34.15782,34.15782,0,0,0,34.15782,0,0,7.105427E-15,0,35.9556,34.15782,0,0,78.83481,247.8069,0,35.9556,-35.9556,307.311,73.16915,0.1269377,37.5736,0,0,247.8069
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2864645,33.3352,33.25589,4.30138,4.30138,0,0,0,4.30138,6.659827,0,0,0.2864645,4.527768,4.30138,0,0,118.7855,211.8513,0,4.241304,-4.241304,302.8403,72.10469,0.1269377,4.731518,0.2291716,0,212.1378
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.98148,34.08146,32.97418,20.63406,20.63406,0,0,0,20.63406,19.29566,0,0,3.98148,21.72007,20.63406,0,0,123.498,207.61,0,17.73859,-17.73859,284.1422,67.65277,0.1269377,22.69747,3.185184,0,211.5915
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.11992,37.5709,33.55927,13.00576,13.00576,0,0,0,13.00576,108.5666,0,0,14.11992,13.69028,13.00576,0,0,143.2076,189.8714,0.4296418,0,0.4296418,284.5498,67.74982,0.1269369,14.30634,11.29593,0,203.9913
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.467867,37.87956,35.1845,102.4971,102.4971,81,0,22.761,102.4971,9.237206,3.552714E-15,0,9.467867,22.62851,21.49708,0,0,142.7779,190.2581,0,13.16064,-13.16064,270.6773,64.44684,0.1269369,112.7468,7.574294,81,199.726
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.69436,41.63836,36.77362,32.00401,32.00401,81,0,22.761,32.00401,52.16335,0,0,16.69436,0,0,48.99599,46.5462,157.4009,177.0974,63.24055,0,63.24055,330.6725,78.7314,0.1270827,35.20441,13.35549,81,193.7918
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.26247,43.0948,38.31217,64.60136,64.60136,81,0,22.761,64.60136,25.17357,0,0,16.26247,0,0,16.39864,15.5787,94.16032,234.0139,31.84118,0,31.84118,360.8797,85.92357,0.1271617,71.0615,13.00998,81,250.2764
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.68483,46.05708,39.85795,0,0,0,0,0,0,0,0,0,20.68483,0,0,0,0,62.31914,262.671,20.68483,0,20.68483,380.5031,90.59579,0.1271193,0,16.54786,0,283.3558
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,33.11688,51.6998,41.40373,24.812,24.812,0,0,0,24.812,133.4712,0,0,33.11688,26.1179,24.812,0,0,41.63431,281.2874,6.99898,0,6.99898,387.1429,92.17669,0.127105,27.2932,26.4935,0,314.4042
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.05012,46.64157,42.41499,9.529017,9.529017,0,0,0,9.529017,147.4456,0,0,14.05012,10.03054,9.529017,0,0,34.63533,287.5864,4.019574,0,4.019574,390.9562,93.08462,0.1270968,10.48192,11.24009,0,301.6365
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.51418,49.7746,42.86283,53.74949,53.74949,0,0,0,53.74949,41.88723,0,7.105427E-15,22.51418,56.57841,53.74949,0,0,30.61576,291.204,0,34.06424,-34.06424,355.0493,84.53539,0.1270968,59.12444,18.01134,0,313.7182
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.030976,44.88663,43.39013,27.33261,27.33261,0,0,0,27.33261,18.4065,0,3.552714E-15,5.030976,28.77116,27.33261,0,0,68.46491,257.1398,0,23.74019,-23.74019,330.025,78.57722,0.1270968,30.06586,4.024781,0,262.1708
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.721231,45.59154,42.98562,27.96328,27.96328,0,0,0,27.96328,31.18816,0,3.552714E-15,8.721231,29.43503,27.96328,0,0,94.8429,233.3996,0,20.7138,-20.7138,308.1907,73.37859,0.1270968,30.75961,6.976985,0,242.1208
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.611539,42.96832,41.6132,24.70282,24.70282,0,0,0,24.70282,18.66807,0,0,4.611539,26.00297,24.70282,0,0,117.8582,212.6858,0,21.39143,-21.39143,285.6422,68.0099,0.1270968,27.1731,3.689231,0,217.2974
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,40.34913,40.34913,0.3078883,0.3078883,0,0,0,0.3078883,0,0,0,0,0.3240929,0.3078883,0,0,141.6265,191.2944,0,0.3240929,-0.3240929,285.3005,67.92857,0.1270968,0.3386771,0,0,191.2944
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,39.20786,39.20786,48.45528,48.45528,0,0,0,48.45528,0,0,7.105427E-15,0,51.00556,48.45528,0,0,141.9866,190.9703,0,51.00556,-51.00556,231.536,55.1275,0.1270968,53.30081,0,0,190.9703
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.0738,38.0738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.6594,139.9647,0,0,0,231.536,55.1275,0.1270968,0,0,0,139.9647
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.03366,37.03366,2.529583,2.529583,0,0,0,2.529583,0,0,0,0,2.662719,2.529583,0,0,198.6594,139.9647,0,2.662719,-2.662719,228.7292,54.45922,0.1270968,2.782542,0,0,139.9647
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,36.28244,36.28244,10.72683,10.72683,0,0,0,10.72683,0,0,1.776357E-15,0,11.2914,10.72683,0,0,201.618,137.302,0,11.2914,-11.2914,216.827,51.62538,0.1270968,11.79951,0,0,137.302
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,35.65401,35.65401,5.917246,5.917246,0,0,0,5.917246,0,0,0,0,6.22868,5.917246,0,0,214.164,126.0106,0,6.22868,-6.22868,210.2614,50.06215,0.1270968,6.50897,0,0,126.0106
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.04726,35.04726,12.62868,12.62868,0,0,0,12.62868,0,0,0,0,13.29335,12.62868,0,0,221.0848,119.7819,0,13.29335,-13.29335,196.249,46.72586,0.1270968,13.89155,0,0,119.7819
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,34.55608,34.55608,8.223875,8.223875,0,0,0,8.223875,0,0,0,0,8.656711,8.223875,0,0,235.8551,106.4886,0,8.656711,-8.656711,187.124,44.55325,0.1270968,9.046262,0,0,106.4886
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.07212,34.07212,23.07436,23.07436,0,0,0,23.07436,0,0,3.552714E-15,0,24.2888,23.07436,0,0,245.4737,97.83188,0,24.2888,-24.2888,161.5214,38.4574,0.1270968,25.38179,0,0,97.83188
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,33.66039,33.66039,44.57563,44.57563,0,0,0,44.57563,0,0,0,0,46.92171,44.57563,0,0,272.4613,73.54308,0,46.92171,-46.92171,112.0616,26.68127,0.1270968,49.03319,0,0,73.54308
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.42202,33.42202,19.44009,19.44009,0,0,0,19.44009,0,0,3.552714E-15,0,20.46325,19.44009,0,0,324.5965,26.62137,0,20.46325,-20.46325,90.49139,21.54553,0.1270968,21.3841,0,0,26.62137
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5584953,33.33105,33.17643,4.75262,4.75262,0,0,0,4.75262,11.75132,0,0,0.5584953,5.002758,4.75262,0,0,347.3334,6.158121,0,4.444262,-4.444262,85.80673,20.43013,0.1270968,5.227881,0.4467962,0,6.716616
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.030514,33.7285,32.8875,11.62981,11.62981,81,0,22.761,11.62981,26.05816,0,0,3.030514,0,0,69.37019,65.90168,352.2715,1.713859,68.9322,0,68.9322,151.2016,36.0003,0.1272305,12.79279,2.424412,81,4.744373
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.365778,35.83134,33.47981,24.21824,24.21824,81,0,22.761,24.21824,34.5433,0,0,8.365778,0,0,56.78176,53.94268,283.3393,63.75283,62.30845,0,62.30845,210.3125,50.07431,0.1273775,26.64006,6.692622,81,72.11861
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.81507,44.23314,35.10505,22.40551,22.40551,81,0,22.761,22.40551,137.5334,0,0,30.81507,0,0,58.59449,55.66477,221.0309,119.8304,86.47984,0,86.47984,292.3545,69.60808,0.1274747,24.64606,24.65206,81,150.6455
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,38.08959,48.25041,36.67249,29.20224,29.20224,81,0,22.761,29.20224,130.4338,0,0,38.08959,0,0,51.79776,49.20787,134.551,197.6623,87.29746,0,87.29746,375.1722,89.32653,0.12757,32.12246,30.47167,81,235.7519
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.24823,45.78635,38.23272,41.00165,41.00165,0,0,0,41.00165,61.57857,0,7.105427E-15,25.24823,43.15963,41.00165,0,0,47.25357,276.23,0,17.9114,-17.9114,356.2919,84.83123,0.12757,45.10182,20.19859,0,301.4782
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.23326,48.99102,39.75682,7.266059,7.266059,0,0,0,7.266059,416.0888,0,0,30.23326,7.648483,7.266059,0,0,67.15513,258.3186,22.58478,0,22.58478,377.7177,89.9326,0.1275239,7.992665,24.18661,0,288.5519
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.42296,47.47958,41.3026,37.62828,37.62828,0,0,0,37.62828,54.27555,0,0,20.42296,39.60872,37.62828,0,0,44.57035,278.6449,0,19.18576,-19.18576,357.4941,85.11748,0.1275239,41.39111,16.33837,0,299.0679
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.61234,50.18336,42.29941,29.38676,29.38676,0,0,0,29.38676,87.15607,3.552714E-15,0,25.61234,30.93343,29.38676,0,0,65.88786,259.4591,0,5.321086,-5.321086,351.8852,83.78202,0.1275239,32.32544,20.48988,0,285.0715
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.99415,52.05076,42.70391,16.56158,16.56158,0,0,0,16.56158,181.1068,0,0,29.99415,17.43324,16.56158,0,0,71.80019,254.1381,12.56091,0,12.56091,363.8015,86.61924,0.1274982,18.21774,23.99532,0,284.1322
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.42501,48.26775,43.27455,31.98297,31.98297,0,0,0,31.98297,51.35548,0,3.552714E-15,16.42501,33.66629,31.98297,0,0,59.23927,265.4429,0,17.24128,-17.24128,345.6276,82.29213,0.1274982,35.18127,13.14001,0,281.8679
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.139308,44.35022,42.82671,0,0,0,0,0,0,0,0,0,5.139308,0,0,0,0,78.39625,248.2016,5.139308,0,5.139308,350.5032,83.45298,0.1274877,0,4.111446,0,253.3409
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.290699,42.74223,41.48318,6.608019,6.608019,0,0,0,6.608019,64.93169,0,0,4.290699,6.955809,6.608019,0,0,73.25694,252.827,0,2.665111,-2.665111,347.6939,82.7841,0.1274877,7.268821,3.432559,0,257.1177
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,40.22634,40.22634,11.77766,11.77766,0,0,0,11.77766,0,0,1.776357E-15,0,12.39753,11.77766,0,0,76.21818,250.1619,0,12.39753,-12.39753,334.6258,79.67265,0.1274877,12.95542,0,0,250.1619
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,39.10673,39.10673,42.22322,42.22322,0,0,0,42.22322,0,0,0,0,44.4455,42.22322,0,0,89.99322,237.7643,0,44.4455,-44.4455,287.7761,68.51798,0.1274877,46.44555,0,0,237.7643
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.97268,37.97268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3771,193.3188,0,0,0,287.7761,68.51798,0.1274877,0,0,0,193.3188
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.93253,36.93253,10.88969,10.88969,0,0,0,10.88969,0,0,1.776357E-15,0,11.46284,10.88969,0,0,139.3771,193.3188,0,11.46284,-11.46284,275.6932,65.64111,0.1274877,11.97866,0,0,193.3188
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,36.20298,36.20298,39.65929,39.65929,0,0,0,39.65929,0,0,7.105427E-15,0,41.74662,39.65929,0,0,152.1136,181.856,0,41.74662,-41.74662,231.6884,55.1638,0.1274877,43.62522,0,0,181.856
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,35.57455,35.57455,27.48359,27.48359,0,0,0,27.48359,0,0,3.552714E-15,0,28.93009,27.48359,0,0,198.4987,140.1094,0,28.93009,-28.93009,201.1934,47.9031,0.1274877,30.23194,0,0,140.1094
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.98225,34.98225,22.01547,22.01547,0,0,0,22.01547,0,0,3.552714E-15,0,23.17418,22.01547,0,0,230.6433,111.1793,0,23.17418,-23.17418,176.7657,42.08699,0.1274877,24.21702,0,0,111.1793
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,34.47662,34.47662,0.6261837,0.6261837,0,0,0,0.6261837,0,0,0,0,0.6591408,0.6261837,0,0,256.3924,88.00511,0,0.6591408,-0.6591408,176.0709,41.92156,0.1274877,0.6888021,0,0,88.00511
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.00711,34.00711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.1247,87.34597,0,0,0,176.0709,41.92156,0.1274877,0,0,0,87.34597
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,33.60261,33.60261,10.15856,10.15856,0,0,0,10.15856,0,0,1.776357E-15,0,10.69323,10.15856,0,0,257.1247,87.34597,0,10.69323,-10.69323,164.7993,39.23784,0.1274877,11.17442,0,0,87.34597
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,33.33535,33.33535,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,30.61367,29.08299,0,0,269.0061,76.65274,0,30.61367,-30.61367,132.5296,31.55461,0.1274877,31.99129,0,0,76.65274
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.122873,33.40798,33.09698,18.98875,18.98875,0,0,0,18.98875,5.91336,0,0,1.122873,19.98816,18.98875,0,0,303.0213,46.03907,0,18.86529,-18.86529,112.6439,26.81991,0.1274877,20.88763,0.8982986,0,47.16195
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.84309,38.20425,32.82972,64.8885,64.8885,81,0,22.761,64.8885,29.03918,0,0,18.84309,0,0,16.11149,15.30592,323.9827,27.17378,34.14901,0,34.14901,145.0405,34.53337,0.127571,71.37736,15.07447,81,46.01687
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,45.79964,47.25408,33.42202,8.782775,8.782775,81,0,22.761,8.782775,521.4712,0,0,45.79964,0,0,72.21722,68.60636,289.8337,57.90789,114.406,0,114.406,253.5755,60.375,0.1276107,9.661052,36.63971,81,103.7075
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,65.50473,55.98069,35.02559,0,0,72.31579,0,20.56389,0,0,0,0,65.50473,0,0,72.31579,68.7,175.4277,160.8733,134.2047,0,134.2047,380.8933,90.6887,0.127571,0,52.40378,81,226.378
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,78.62181,63.00008,36.60748,17.9826,17.9826,0,0,0,17.9826,437.2105,18.46979,0,78.62181,18.92905,17.9826,0,0,41.22298,281.6576,41.22298,0,41.22298,420.0009,100,0.1274873,19.78086,62.89745,0,360.2794
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,77.30006,64.34889,38.15326,26.84997,26.84997,0,0,0,26.84997,287.8963,49.03693,0,77.30006,28.26312,26.84997,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,29.53496,61.84005,0,396.0583
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,71.89039,63.97593,39.67737,33.64725,33.64725,0,0,0,33.64725,213.6591,36.47223,0,71.89039,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,37.01197,57.51231,0,390.6486
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,44.22876,55.30814,41.22314,36.83177,36.83177,0,0,0,36.83177,120.0832,5.45847,0,44.22876,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,40.51495,35.38301,0,362.987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,70.99017,66.66882,42.21273,33.27359,33.27359,0,0,0,33.27359,213.3529,35.96534,0,70.99017,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,36.60094,56.79213,0,389.7484
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,59.61091,62.57613,42.62446,29.4175,29.4175,0,0,0,29.4175,202.6376,28.64512,0,59.61091,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,32.35925,47.68872,0,378.3691
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,40.4314,56.09589,43.15176,72.81866,72.81866,34.40883,0,10.97343,72.81866,55.5234,0,0,40.4314,40.4314,38.40983,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,80.10052,32.34512,81,359.1896
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.76191,50.98516,42.70391,0,0,0,0,0,0,0,26.76191,0,26.76191,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274873,0,21.40953,0,345.5201
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.71728,42.76648,41.38206,99.06997,99.06997,81,0,22.761,99.06997,4.761564,0,0,4.71728,19.02102,18.06997,0,0,0,318.7582,0,14.30374,-14.30374,404.9234,96.41013,0.1274873,108.977,3.773824,81,323.4755
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,40.16133,40.16133,42.76593,42.76593,0,0,0,42.76593,0,0,0,0,45.01677,42.76593,0,0,15.89305,304.4545,0,45.01677,-45.01677,357.4715,85.1121,0.1274873,47.04252,0,0,304.4545
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.04894,39.04894,45.93282,45.93282,0,0,0,45.93282,0,0,0,0,48.35033,45.93282,0,0,65.91167,259.4377,0,48.35033,-48.35033,306.5058,72.97742,0.1274873,50.5261,0,0,259.4377
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.90767,37.90767,35.34916,35.34916,0,0,0,35.34916,0,0,7.105427E-15,0,37.20964,35.34916,0,0,119.6343,211.0874,0,37.20964,-37.20964,267.2834,63.63878,0.1274873,38.88407,0,0,211.0874
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.88919,36.88919,16.88245,16.88245,0,0,0,16.88245,0,0,0,0,17.771,16.88245,0,0,160.9783,173.8777,0,17.771,-17.771,248.5511,59.17872,0.1274873,18.57069,0,0,173.8777
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.13797,36.13797,8.544329,8.544329,0,0,0,8.544329,0,0,1.776357E-15,0,8.994031,8.544329,0,0,180.7239,156.1068,0,8.994031,-8.994031,239.0706,56.92146,0.1274873,9.398762,0,0,156.1068
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,35.50955,35.50955,27.43834,27.43834,0,0,0,27.43834,0,0,3.552714E-15,0,28.88247,27.43834,0,0,190.7172,147.1127,0,28.88247,-28.88247,208.6258,49.67271,0.1274873,30.18218,0,0,147.1127
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.92446,34.92446,14.38625,14.38625,0,0,0,14.38625,0,0,1.776357E-15,0,15.14342,14.38625,0,0,222.8089,118.2302,0,15.14342,-15.14342,192.6632,45.8721,0.1274873,15.82488,0,0,118.2302
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6349,103.0868,0,0,0,192.6632,45.8721,0.1274873,0,0,0,103.0868
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.92765,33.92765,15.04418,15.04418,0,0,0,15.04418,0,0,1.776357E-15,0,15.83598,15.04418,0,0,239.6349,103.0868,0,15.83598,-15.83598,175.9706,41.89769,0.1274873,16.5486,0,0,103.0868
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,33.5376,33.5376,17.82258,17.82258,0,0,0,17.82258,0,0,0,0,18.76061,17.82258,0,0,257.2304,87.25085,0,18.76061,-18.76061,156.1952,37.18926,0.1274873,19.60484,0,0,87.25085
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.0755,68.49024,0,0,0,156.1952,37.18926,0.1274873,0,0,0,68.49024
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8882183,33.27779,33.03197,51.24949,51.24949,0,0,0,51.24949,1.733126,0,0,0.8882183,53.94683,51.24949,0,0,278.0755,68.49024,0,53.05861,-53.05861,100.2665,23.87294,0.1274873,56.37443,0.7105746,0,69.37846
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.41438,37.11744,32.75026,42.69115,42.69115,81,0,22.761,42.69115,36.10674,-7.105427E-15,0,15.41438,0,0,38.30885,36.39341,337.0295,15.43163,51.80779,0,51.80779,149.4157,35.5751,0.127619,46.96027,12.3315,81,30.84602
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.74355,44.8812,33.35702,92.96901,92.96901,81,0,22.761,92.96901,41.67362,0,0,38.74355,12.59896,11.96901,0,0,285.2218,62.05864,26.1446,0,26.1446,174.2187,41.48055,0.127677,102.2659,30.99484,81,100.8022
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,63.38173,55.10273,34.94613,37.12004,37.12004,81,0,22.761,37.12004,170.748,0,0,63.38173,0,0,43.87996,41.68596,259.0771,85.58878,105.0677,0,105.0677,273.8946,65.21288,0.1277352,40.83205,50.70538,81,148.9705
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,78.54659,62.87174,36.52803,17.61152,17.61152,81,0,22.761,17.61152,445.9957,0,0,78.54659,0,0,63.38848,60.21906,154.0095,180.1497,138.7657,0,138.7657,405.5393,96.55678,0.1277249,19.37267,62.83728,81,258.6963
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,78.62046,64.80219,38.0738,38.88879,38.88879,0,0,0,38.88879,202.1674,22.44108,0,78.62046,40.93556,38.88879,0,0,15.24382,305.0388,15.24382,0,15.24382,420.0009,100,0.1276941,42.77766,62.89637,0,383.6592
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,81.0832,67.74737,39.59791,3.239824,3.239824,0,0,0,3.239824,2502.704,77.67286,0,81.0832,3.410341,3.239824,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,3.563806,64.86656,0,399.8414
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,85.59259,71.70168,41.12202,48.13217,48.13217,0,0,0,48.13217,177.8282,34.92714,0,85.59259,50.66544,48.13217,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,52.94539,68.47407,0,404.3508
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,70.13244,66.1638,42.08994,33.32687,33.32687,0,0,0,33.32687,210.4382,35.05153,0,70.13244,35.08091,33.32687,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,36.65955,56.10595,0,388.8907
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,50.20646,58.88237,42.50166,29.6752,29.6752,0,0,0,29.6752,169.1866,18.96941,0,50.20646,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,32.64272,40.16517,0,368.9647
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,43.0532,56.9341,43.0723,16.24725,16.24725,0,0,0,16.24725,264.9876,25.95083,0,43.0532,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,17.87197,34.44256,0,361.8114
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.55198,50.18194,42.62446,63.66648,63.66648,40.34209,0,12.47455,63.66648,38.56343,0,7.105427E-15,24.55198,24.55198,23.32438,0,0,0,318.7582,0,0,0,420.0009,100,0.1276941,70.03313,19.64158,81,343.3102
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.738006,42.71432,41.32427,88.40267,88.40267,81,0,22.761,88.40267,5.359573,9.769963E-15,0,4.738006,7.792283,7.402669,0,0,0,318.7582,0,3.054277,-3.054277,416.7813,99.23346,0.1276941,97.24294,3.790405,81,323.4962
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.393641,315.7039,0,0,0,416.7813,99.23346,0.1276941,0,0,0,315.7039
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,8.427583,8.427583,0,0,0,8.427583,0,0,1.776357E-15,0,8.87114,8.427583,0,0,3.393641,315.7039,0,8.87114,-8.87114,407.4304,97.00703,0.1276941,9.270341,0,0,315.7039
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,12.92572,12.92572,0,0,0,12.92572,0,0,1.776357E-15,0,13.60602,12.92572,0,0,13.25046,306.8328,0,13.60602,-13.60602,393.0883,93.59228,0.1276941,14.21829,0,0,306.8328
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,20.81763,20.81763,0,0,0,20.81763,0,0,3.552714E-15,0,21.91329,20.81763,0,0,28.36826,293.2268,0,21.91329,-21.91329,369.9897,88.09261,0.1276941,22.89939,0,0,293.2268
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,25.98158,25.98158,0,0,0,25.98158,0,0,3.552714E-15,0,27.34903,25.98158,0,0,52.71636,271.3135,0,27.34903,-27.34903,341.1613,81.22872,0.1276941,28.57974,0,0,271.3135
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,9.047369,9.047369,0,0,0,9.047369,0,0,0,0,9.523546,9.047369,0,0,83.10417,243.9645,0,9.523546,-9.523546,331.1226,78.83855,0.1276941,9.952106,0,0,243.9645
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,2.353185,2.353185,0,0,0,2.353185,0,0,4.440892E-16,0,2.477037,2.353185,0,0,93.68589,234.4409,0,2.477037,-2.477037,328.5116,78.21689,0.1276941,2.588503,0,0,234.4409
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,13.59932,13.59932,0,0,0,13.59932,0,0,1.776357E-15,0,14.31507,13.59932,0,0,96.43816,231.9639,0,14.31507,-14.31507,313.4221,74.62418,0.1276941,14.95925,0,0,231.9639
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,14.89323,14.89323,0,0,0,14.89323,0,0,0,0,15.67709,14.89323,0,0,112.3438,217.6488,0,15.67709,-15.67709,296.8971,70.68964,0.1276941,16.38256,0,0,217.6488
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,13.15403,13.15403,0,0,0,13.15403,0,0,1.776357E-15,0,13.84634,13.15403,0,0,129.7628,201.9717,0,13.84634,-13.84634,282.3017,67.21456,0.1276941,14.46943,0,0,201.9717
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,19.70001,18.71501,0,0,145.1476,188.1254,0,19.70001,-19.70001,261.5361,62.27037,0.1276941,20.58651,0,0,188.1254
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.427216,33.34767,32.95251,0,0,0,0,0,0,0,0,0,1.427216,0,0,0,0,167.0365,168.4254,1.427216,0,1.427216,262.8901,62.59275,0.1276912,0,1.141773,0,169.8526
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.13797,37.82487,32.66358,34.13627,34.13627,0,0,0,34.13627,53.134,0,0,18.13797,35.93291,34.13627,0,0,165.6093,169.7099,0,17.79495,-17.79495,244.1326,58.12668,0.1276912,37.5499,14.51037,0,187.8478
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.74633,40.13227,33.27756,34.61354,34.61354,0,0,0,34.61354,68.60414,0,0,23.74633,36.43531,34.61354,0,0,185.3815,151.9149,0,12.68898,-12.68898,230.7572,54.94208,0.1276912,38.0749,18.99706,0,175.6613
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,35.47589,45.45011,34.85946,34.30346,34.30346,0,0,0,34.30346,103.4178,0,0,35.47589,36.1089,34.30346,0,0,199.4803,139.2259,0,0.6330101,-0.6330101,230.0899,54.78321,0.1276912,37.7338,28.38071,0,174.7018
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,41.5346,49.12386,36.4269,24.35272,24.35272,0,0,0,24.35272,170.5542,0,0,41.5346,25.63445,24.35272,0,0,200.1837,138.5929,15.90016,0,15.90016,245.1741,58.37468,0.127659,26.78799,33.22768,0,180.1275
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,55.9266,55.86412,37.98713,6.576016,6.576016,0,0,0,6.576016,850.4633,0,0,55.9266,6.922122,6.576016,0,0,184.2835,152.9031,49.00448,0,49.00448,291.6639,69.44364,0.12756,7.233617,44.74128,0,208.8297
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,81.5323,67.81612,39.49679,21.50101,21.50101,0,0,0,21.50101,379.2022,0,0,81.5323,22.63264,21.50101,0,0,135.279,197.0071,58.89965,0,58.89965,347.541,82.7477,0.1274413,23.6511,65.22583,0,278.5394
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,75.15055,66.95615,41.01367,51.16434,51.16434,0,0,0,51.16434,146.8807,0,0,75.15055,53.8572,51.16434,0,0,76.37937,250.0168,21.29335,0,21.29335,367.7416,87.55736,0.1273984,56.28077,60.12044,0,325.1673
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,40.85799,54.99469,42.01048,72.0887,72.0887,81,0,22.761,72.0887,56.67738,0,0,40.85799,0,0,8.911302,8.465736,55.08602,269.1808,49.32372,0,49.32372,414.5342,98.69843,0.127511,79.29757,32.68639,81,310.0388
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,34.92252,53.39503,42.41499,23.15056,23.15056,0,0,0,23.15056,150.8496,4.791209,0,34.92252,24.36901,23.15056,0,0,5.7623,313.5721,5.7623,0,5.7623,420.0009,100,0.1274994,25.46561,27.93801,0,348.4947
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,29.61485,52.18643,42.9495,17.20461,17.20461,0,0,0,17.20461,172.1333,11.50474,0,29.61485,18.11011,17.20461,0,0,0,318.7582,0,0,0,420.0009,100,0.1274994,18.92507,23.69188,0,348.3731
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.20317,49.97795,42.53778,21.40626,21.40626,0,0,0,21.40626,113.0659,1.670268,0,24.20317,22.53291,21.40626,0,0,0,318.7582,0,0,0,420.0009,100,0.1274994,23.54689,19.36254,0,342.9614
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.516054,42.52483,41.20148,0,0,0,0,0,0,0,4.516054,0,4.516054,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274994,0,3.612843,0,323.2743
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,37.67123,37.67123,0,0,0,37.67123,0,0,0,0,39.65392,37.67123,0,0,0,318.7582,0,39.65392,-39.65392,378.2019,90.0479,0.1274994,41.43835,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,34.83969,34.83969,0,0,0,34.83969,0,0,7.105427E-15,0,36.67336,34.83969,0,0,44.05992,279.1043,0,36.67336,-36.67336,339.5448,80.84384,0.1274994,38.32366,0,0,279.1043
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,32.5738,32.5738,0,0,0,32.5738,0,0,7.105427E-15,0,34.28821,32.5738,0,0,84.80809,242.4309,0,34.28821,-34.28821,303.4019,72.2384,0.1274994,35.83118,0,0,242.4309
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,5.229321,5.229321,0,0,0,5.229321,0,0,8.881784E-16,0,5.504548,5.229321,0,0,122.9061,208.1427,0,5.504548,-5.504548,297.5996,70.8569,0.1274994,5.752253,0,0,208.1427
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,49.36929,49.36929,0,0,0,49.36929,0,0,7.105427E-15,0,51.96767,49.36929,0,0,129.0223,202.6382,0,51.96767,-51.96767,242.8208,57.81437,0.1274994,54.30621,0,0,202.6382
