Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.4482419,0.4482419,0,0,0,0.4482419,0,0,0,0,0.4718336,0.4482419,0,0,186.7641,150.6705,0,0.4718336,-0.4718336,242.3235,57.69595,0.1274994,0.4930661,0,0,150.6705
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,7.275375,7.275375,0,0,0,7.275375,0,0,8.881784E-16,0,7.65829,7.275375,0,0,187.2884,150.1987,0,7.65829,-7.65829,234.2509,55.77392,0.1274994,8.002913,0,0,150.1987
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,10.78199,10.78199,0,0,0,10.78199,0,0,0,0,11.34946,10.78199,0,0,195.7976,142.5404,0,11.34946,-11.34946,222.2876,52.9255,0.1274994,11.86019,0,0,142.5404
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,12.52262,12.52262,0,0,0,12.52262,0,0,1.776357E-15,0,13.18171,12.52262,0,0,208.4081,131.1909,0,13.18171,-13.18171,208.3928,49.61724,0.1274994,13.77488,0,0,131.1909
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,27.8481,27.8481,0,0,0,27.8481,0,0,3.552714E-15,0,29.31379,27.8481,0,0,223.0544,118.0092,0,29.31379,-29.31379,177.4934,42.26024,0.1274994,30.63291,0,0,118.0092
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,13.933,13.933,0,0,0,13.933,0,0,1.776357E-15,0,14.66631,13.933,0,0,255.6253,88.69543,0,14.66631,-14.66631,162.0337,38.57938,0.1274994,15.32629,0,0,88.69543
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.460267,33.29167,32.8875,20.81033,20.81033,0,0,0,20.81033,7.01703,0,0,1.460267,21.90561,20.81033,0,0,271.9212,74.02912,0,20.44534,-20.44534,140.4824,33.44813,0.1274994,22.89136,1.168214,0,75.48939
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.29971,36.66764,32.62747,48.58105,48.58105,0,0,0,48.58105,29.43475,0,7.105427E-15,14.29971,51.13794,48.58105,0,0,294.6383,53.58378,0,36.83824,-36.83824,101.6515,24.20269,0.1274994,53.43915,11.43977,0,67.88348
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.18275,42.94773,33.1981,27.98214,27.98214,81,0,22.761,27.98214,118.5854,0,0,33.18275,0,0,53.01786,50.36696,335.5696,16.74554,83.54971,0,83.54971,180.9137,43.07461,0.1276007,30.78036,26.5462,81,49.92829
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,41.90088,47.42706,34.75833,2.400025,2.400025,74.71581,0,21.1711,2.400025,1745.851,0,0,41.90088,0,0,72.31579,68.7,252.0199,91.94028,110.6009,0,110.6009,285.8389,68.05676,0.1276196,2.640028,33.5207,81,133.8412
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,43.87919,49.82241,36.34745,0,0,72.31579,0,20.56389,0,0,0,0,43.87919,0,0,72.31579,68.7,141.4191,191.4811,112.5792,0,112.5792,392.6409,93.48575,0.1276238,0,35.10335,81,235.3603
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,48.36458,53.05841,37.886,3.395899,3.395899,0,0,0,3.395899,1424.205,15.95008,0,48.36458,3.574631,3.395899,0,0,28.83987,292.8023,28.83987,0,28.83987,420.0009,100,0.127566,3.735489,38.69167,0,341.1669
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,54.68231,57.00263,39.38844,46.55181,46.55181,0,0,0,46.55181,117.4655,5.680405,0,54.68231,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.127566,51.20699,43.74585,0,373.4405
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,57.10312,59.64046,40.91255,0,0,0,0,0,0,0,57.10312,0,57.10312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127566,0,45.6825,0,375.8614
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,48.00537,57.39199,41.88769,14.76033,14.76033,0,0,0,14.76033,325.2324,32.46819,0,48.00537,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.127566,16.23636,38.4043,0,366.7636
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.04425,45.9055,42.29941,3.860293,3.860293,0,0,0,3.860293,312.0036,7.980787,0,12.04425,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.127566,4.246322,9.635403,0,330.8025
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,26.5514,51.04611,42.82671,26.42401,26.42401,0,0,0,26.42401,100.4821,0,0,26.5514,27.81474,26.42401,0,0,0,318.7582,0,1.263347,-1.263347,418.6692,99.68293,0.127566,29.06641,21.24112,0,345.3096
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.421151,44.92046,42.41499,0,0,0,0,0,0,0,7.017433,0,8.421151,0,0,0,0,1.403718,317.4949,1.403718,0,1.403718,420.0009,100,0.1275632,0,6.736921,0,325.916
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.796972,42.50585,41.10035,16.02634,16.02634,0,0,0,16.02634,29.93181,0,3.552714E-15,4.796972,16.86983,16.02634,0,0,0,318.7582,0,12.07286,-12.07286,407.2749,96.97003,0.1275632,17.62897,3.837578,0,323.5552
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,14.38138,14.38138,0,0,0,14.38138,0,0,1.776357E-15,0,15.1383,14.38138,0,0,13.41428,306.6854,0,15.1383,-15.1383,391.3178,93.17071,0.1275632,15.81952,0,0,306.6854
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,77.08309,77.08309,81,0,22.761,77.08309,0,0,0,0,0,0,3.916909,3.721063,30.23462,291.5471,3.721063,0,3.721063,394.8479,94.01121,0.127573,84.7914,0,81,291.5471
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,11.94377,11.94377,0,0,0,11.94377,0,0,1.776357E-15,0,12.57239,11.94377,0,0,26.51355,294.896,0,12.57239,-12.57239,381.5954,90.85587,0.127573,13.13815,0,0,294.896
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,8.96866,8.96866,0,0,0,8.96866,0,0,1.776357E-15,0,9.440695,8.96866,0,0,40.48288,282.3236,0,9.440695,-9.440695,371.644,88.4865,0.127573,9.865526,0,0,282.3236
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,12.18956,12.18956,0,0,0,12.18956,0,0,0,0,12.83111,12.18956,0,0,50.97254,272.8829,0,12.83111,-12.83111,358.1189,85.26623,0.127573,13.40851,0,0,272.8829
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,39.4214,39.4214,0,0,0,39.4214,0,0,7.105427E-15,0,41.49621,39.4214,0,0,65.22933,260.0518,0,41.49621,-41.49621,314.378,74.85176,0.127573,43.36354,0,0,260.0518
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,41.01827,41.01827,0,0,0,41.01827,0,0,0,0,43.17713,41.01827,0,0,111.3362,218.5556,0,43.17713,-43.17713,268.8653,64.01543,0.127573,45.1201,0,0,218.5556
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,35.63511,35.63511,0,0,0,35.63511,0,0,0,0,37.51064,35.63511,0,0,159.3108,175.3785,0,37.51064,-37.51064,229.3256,54.60123,0.127573,39.19862,0,0,175.3785
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,24.40536,24.40536,0,0,0,24.40536,0,0,3.552714E-15,0,25.68985,24.40536,0,0,200.9893,137.8678,0,25.68985,-25.68985,202.2462,48.15375,0.127573,26.84589,0,0,137.8678
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,27.75563,27.75563,0,0,0,27.75563,0,0,3.552714E-15,0,29.21645,27.75563,0,0,229.5336,112.178,0,29.21645,-29.21645,171.4493,40.82118,0.127573,30.53119,0,0,112.178
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.9963,82.96154,0,0,0,171.4493,40.82118,0.127573,0,0,0,82.96154
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7201294,33.00702,32.80805,2.051214,2.051214,0,0,0,2.051214,35.10748,0,4.440892E-16,0.7201294,2.159172,2.051214,0,0,261.9963,82.96154,0,1.439043,-1.439043,169.9324,40.46002,0.127573,2.256335,0.5761036,0,83.68167
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.90861,34.20693,32.56246,20.5616,20.5616,0,0,0,20.5616,28.73614,0,0,5.90861,21.6438,20.5616,0,0,263.5952,81.5225,0,15.73518,-15.73518,153.3461,36.5109,0.127573,22.61777,4.726888,0,87.43111
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.33574,37.78027,33.13309,20.03594,20.03594,0,0,0,20.03594,81.5322,0,3.552714E-15,16.33574,21.09046,20.03594,0,0,281.0788,65.78732,0,4.754721,-4.754721,148.3342,35.31759,0.127573,22.03953,13.06859,0,82.12305
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.83063,42.87381,34.70054,60.9248,60.9248,81,0,22.761,60.9248,45.68029,0,0,27.83063,0,0,20.0752,19.07144,286.3618,61.03259,46.90206,0,46.90206,192.8294,45.91166,0.1276843,67.01728,22.2645,81,88.86322
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.14285,45.90615,36.28244,32.54486,32.54486,81,0,22.761,32.54486,98.76475,0,0,32.14285,0,0,48.45514,46.03238,239.4597,103.2445,78.17523,0,78.17523,266.9929,63.56961,0.1277955,35.79935,25.71428,81,135.3873
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,43.34758,51.26661,37.82821,24.30079,24.30079,81,0,22.761,24.30079,178.3793,0,0,43.34758,0,0,56.69921,53.86425,161.2845,173.6022,97.21182,0,97.21182,359.2162,85.52748,0.1278684,26.73087,34.67806,81,216.9497
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,36.93755,50.74246,39.33065,49.73238,49.73238,0,0,0,49.73238,74.27265,0,7.105427E-15,36.93755,52.34987,49.73238,0,0,64.07269,261.0928,0,15.41232,-15.41232,342.9701,81.65939,0.1278684,54.70561,29.55004,0,298.0304
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,55.78485,59.08017,40.85476,9.543223,9.543223,0,0,0,9.543223,584.5493,0,0,55.78485,10.0455,9.543223,0,0,81.19749,245.6805,45.73935,0,45.73935,386.3623,91.99084,0.1277769,10.49755,44.62788,0,301.4653
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,30.87544,51.38771,41.80823,50.58944,50.58944,0,0,0,50.58944,61.03139,0,0,30.87544,53.25204,50.58944,0,0,35.45814,286.8459,0,22.3766,-22.3766,362.7753,86.37489,0.1277769,55.64838,24.70035,0,317.7213
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.60886,46.29754,42.21273,20.98616,20.98616,0,0,0,20.98616,64.84685,0,0,13.60886,22.0907,20.98616,0,0,60.32103,264.4693,0,8.481833,-8.481833,353.8347,84.24618,0.1277769,23.08478,10.88709,0,278.0782
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.142399,43.37844,42.74725,26.71244,26.71244,0,0,0,26.71244,8.02023,0,0,2.142399,28.11835,26.71244,0,0,69.74529,255.9875,0,25.97596,-25.97596,326.4536,77.72689,0.1277769,29.38368,1.713919,0,258.1299
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.34344,45.38599,42.29941,54.04697,54.04697,0,0,0,54.04697,19.13788,0,7.105427E-15,10.34344,56.89155,54.04697,0,0,98.60747,230.0115,0,46.54811,-46.54811,277.3876,66.04453,0.1277769,59.45167,8.274755,0,240.3549
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.821785,42.11625,40.99923,16.51446,16.51446,0,0,0,16.51446,23.14206,0,0,3.821785,17.38364,16.51446,0,0,150.3276,183.4634,0,13.56185,-13.56185,263.0921,62.64086,0.1277769,18.1659,3.057428,0,187.2852
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,52.4856,52.4856,0,0,0,52.4856,0,0,7.105427E-15,0,55.248,52.4856,0,0,165.3963,169.9016,0,55.248,-55.248,204.8556,48.77505,0.1277769,57.73416,0,0,169.9016
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,17.40916,17.40916,0,0,0,17.40916,0,0,0,0,18.32543,17.40916,0,0,226.783,114.6535,0,18.32543,-18.32543,185.5389,44.17585,0.1277769,19.15007,0,0,114.6535
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,94.08897,94.08897,81,0,22.761,94.08897,0,0,0,0,13.77786,13.08897,0,0,247.1446,96.32812,0,13.77786,-13.77786,171.0158,40.71796,0.1277769,103.4979,0,81,96.32812
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,50.32311,50.32311,81,0,22.761,50.32311,0,0,0,0,0,0,30.67689,29.14305,262.4533,82.55026,29.14305,0,29.14305,198.6633,47.30069,0.1278535,55.35542,0,81,82.55026
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,30.9695,30.9695,81,0,22.761,30.9695,0,0,0,0,0,0,50.0305,47.52898,233.3102,108.779,47.52898,0,47.52898,243.7533,58.03637,0.1279783,34.06645,0,81,108.779
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,1.219745,1.219745,73.53554,0,20.87249,1.219745,0,0,0,0,0,0,72.31579,68.7,185.7813,151.5551,68.7,0,68.7,308.9278,73.55409,0.1280748,1.341719,0,81,151.5551
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,46.38926,46.38926,81,0,22.761,46.38926,0,0,0,0,0,0,34.61074,32.8802,117.0813,213.3851,32.8802,0,32.8802,340.1207,80.98096,0.1281609,51.02819,0,81,213.3851
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,30.27,30.27,0,0,0,30.27,0,0,3.552714E-15,0,31.86316,30.27,0,0,84.20107,242.9773,0,31.86316,-31.86316,306.534,72.98413,0.1281609,33.297,0,0,242.9773
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,37.09025,37.09025,0,0,0,37.09025,0,0,7.105427E-15,0,39.04237,37.09025,0,0,119.6046,211.1141,0,39.04237,-39.04237,265.3797,63.18552,0.1281609,40.79927,0,0,211.1141
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,30.11753,30.11753,0,0,0,30.11753,0,0,3.552714E-15,0,31.70267,30.11753,0,0,162.985,172.0717,0,31.70267,-31.70267,231.9622,55.22897,0.1281609,33.12929,0,0,172.0717
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,34.52095,34.52095,0,0,0,34.52095,0,0,7.105427E-15,0,36.33784,34.52095,0,0,198.2102,140.3691,0,36.33784,-36.33784,193.6587,46.10912,0.1281609,37.97305,0,0,140.3691
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.355237,33.1467,32.77193,36.27383,36.27383,0,0,0,36.27383,3.736128,0,7.105427E-15,1.355237,38.18298,36.27383,0,0,238.5856,104.0312,0,36.82775,-36.82775,154.8389,36.86632,0.1281609,39.90122,1.08419,0,105.3865
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.15187,36.7888,32.50467,28.97511,28.97511,0,0,0,28.97511,52.29271,0,0,15.15187,30.50012,28.97511,0,0,279.5053,67.20348,0,15.34824,-15.34824,138.6604,33.01431,0.1281609,31.87262,12.1215,0,82.35535
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.8433,41.16477,33.07531,18.06253,18.06253,0,0,0,18.06253,154.1495,0,0,27.8433,19.01319,18.06253,0,0,296.5589,51.85523,8.830112,0,8.830112,147.0374,35.00883,0.1281432,19.86879,22.27464,0,79.69853
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,43.37497,47.76411,34.62109,0,0,0,0,0,0,0,0,0,43.37497,0,0,0,0,287.7288,59.80233,43.37497,0,43.37497,188.1865,44.80621,0.1280566,0,34.69997,0,103.1773
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,42.34648,49.1267,36.18131,33.71638,33.71638,0,0,0,33.71638,125.5962,0,0,42.34648,35.49093,33.71638,0,0,244.3538,98.83981,6.855553,0,6.855553,194.6902,46.35472,0.1280429,37.08802,33.87719,0,141.1863
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,41.2093,50.40917,37.70542,38.55237,38.55237,0,0,0,38.55237,106.8917,0,0,41.2093,40.58145,38.55237,0,0,237.4982,105.0098,0.627851,0,0.627851,195.2858,46.49654,0.1280417,42.40761,32.96744,0,146.2191
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,45.18164,53.41542,39.20786,8.658668,8.658668,0,0,0,8.658668,521.8082,0,0,45.18164,9.114388,8.658668,0,0,236.8704,105.5749,36.06725,0,36.06725,229.5022,54.64328,0.1279698,9.524535,36.14531,0,150.7565
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.58033,44.16073,40.73196,0,0,0,0,0,0,0,0,0,11.58033,0,0,0,0,200.8031,138.0354,11.58033,0,11.58033,240.4883,57.25901,0.1279467,0,9.264263,0,149.6157
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,41.71476,54.93677,41.68544,30.73732,30.73732,0,0,0,30.73732,135.7137,0,0,41.71476,32.35507,30.73732,0,0,189.2228,148.4577,9.359686,0,9.359686,249.3677,59.37314,0.1279281,33.81105,33.3718,0,190.1724
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.8253,47.48131,42.08994,23.78967,23.78967,0,0,0,23.78967,74.92877,0,0,17.8253,25.04175,23.78967,0,0,179.8631,156.8814,0,7.216448,-7.216448,241.7609,57.562,0.1279281,26.16863,14.26024,0,174.7067
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.13772,48.13353,42.62446,2.521223,2.521223,0,0,0,2.521223,719.4019,0,0,18.13772,2.653919,2.521223,0,0,187.8814,149.665,15.4838,0,15.4838,256.4501,61.05943,0.1278972,2.773345,14.51018,0,167.8027
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.34245,45.26042,42.17662,26.12494,26.12494,0,0,0,26.12494,39.58843,0,3.552714E-15,10.34245,27.49994,26.12494,0,0,172.3976,163.6004,0,17.15748,-17.15748,238.3645,56.75335,0.1278972,28.73744,8.273964,0,173.9428
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.431446,42.15025,40.85476,61.47689,61.47689,0,0,0,61.47689,7.208312,0,0,4.431446,64.71252,61.47689,0,0,191.4615,146.4429,0,60.28107,-60.28107,174.8227,41.62437,0.1278972,67.62458,3.545157,0,150.8743
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,47.7061,47.7061,0,0,0,47.7061,0,0,7.105427E-15,0,50.21695,47.7061,0,0,258.4405,86.16182,0,50.21695,-50.21695,121.8894,29.02122,0.1278972,52.47672,0,0,86.16182
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,40.75663,40.75663,81,0,22.761,40.75663,0,0,0,0,0,0,40.24337,38.2312,314.2371,35.94487,38.2312,0,38.2312,158.1587,37.65675,0.1279971,44.8323,0,81,35.94487
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,20.04944,20.04944,81,0,22.761,20.04944,0,0,0,0,0,0,60.95056,57.90303,276.0059,70.35295,57.90303,0,57.90303,213.0903,50.73569,0.1281473,22.05439,0,81,70.35295
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,218.1028,122.4657,68.7,0,68.7,278.2649,66.25341,0.1282379,0,0,81,122.4657
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,4.305291,4.305291,76.62108,0,21.65313,4.305291,0,0,0,0,0,0,72.31579,68.7,149.4028,184.2957,68.7,0,68.7,343.4394,81.77113,0.128347,4.73582,0,81,184.2957
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,37.34348,37.34348,0,0,0,37.34348,0,0,0,0,39.30893,37.34348,0,0,80.70284,246.1257,0,39.30893,-39.30893,302.0042,71.90561,0.128347,41.07783,0,0,246.1257
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,42.31297,42.31297,0,0,0,42.31297,0,0,7.105427E-15,0,44.53996,42.31297,0,0,124.3794,206.8167,0,44.53996,-44.53996,255.0549,60.72724,0.128347,46.54426,0,0,206.8167
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,17.60449,17.60449,0,0,0,17.60449,0,0,3.552714E-15,0,18.53104,17.60449,0,0,173.8683,162.2768,0,18.53104,-18.53104,235.5215,56.07643,0.128347,19.36494,0,0,162.2768
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,3.763903,3.763903,0,0,0,3.763903,0,0,4.440892E-16,0,3.962003,3.763903,0,0,194.4583,143.7457,0,3.962003,-3.962003,231.3452,55.08207,0.128347,4.140293,0,0,143.7457
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,9.709856,9.709856,0,0,0,9.709856,0,0,0,0,10.2209,9.709856,0,0,198.8605,139.7837,0,10.2209,-10.2209,220.5714,52.51689,0.128347,10.68084,0,0,139.7837
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,2.705832,2.570541,0,0,210.2171,129.5628,0,2.705832,-2.705832,217.7192,51.8378,0.128347,2.827595,0,0,129.5628
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5388072,32.85566,32.70692,24.97594,24.97594,0,0,0,24.97594,2.157305,0,3.552714E-15,0.5388072,26.29047,24.97594,0,0,213.2236,126.857,0,25.75166,-25.75166,190.5746,45.37481,0.128347,27.47354,0.4310457,0,127.3958
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.90874,36.65891,32.44688,26.15096,26.15096,0,0,0,26.15096,57.01029,0,0,14.90874,27.52733,26.15096,0,0,241.8365,101.1053,0,12.61859,-12.61859,177.2734,42.20787,0.128347,28.76606,11.92699,0,116.0141
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.00089,43.95113,33.0103,30.19037,30.19037,0,0,0,30.19037,122.5586,0,0,37.00089,31.77934,30.19037,0,0,255.8572,88.48676,5.221545,0,5.221545,182.227,43.38729,0.1283366,33.20941,29.60071,0,125.4876
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,51.97842,50.57548,34.53441,29.23952,29.23952,0,0,0,29.23952,177.7677,0,0,51.97842,30.77845,29.23952,0,0,250.6357,93.18614,21.19997,0,21.19997,202.3391,48.17587,0.1282944,32.16348,41.58274,0,145.1646
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,60.64735,55.4564,36.12352,11.77699,11.77699,0,0,0,11.77699,514.9647,0,0,60.64735,12.39683,11.77699,0,0,229.4357,112.2661,48.25051,0,48.25051,248.1135,59.07453,0.1281986,12.95469,48.51788,0,172.9135
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,75.88615,63.14832,37.64763,11.45945,11.45945,0,0,0,11.45945,662.2145,0,0,75.88615,12.06258,11.45945,0,0,181.1852,155.6916,63.82357,0,63.82357,308.6619,73.49077,0.1280719,12.6054,60.70892,0,231.5777
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,77.89934,65.79917,39.1284,0,0,0,0,0,0,0,0,0,77.89934,0,0,0,0,117.3616,213.1328,77.89934,0,77.89934,382.5637,91.0864,0.1279178,0,62.31947,0,291.0321
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,69.97802,64.34441,40.63084,19.92984,19.92984,0,0,0,19.92984,351.1218,9.536983,0,69.97802,20.97878,19.92984,0,0,39.46226,283.2422,39.46226,0,39.46226,420.0009,100,0.1278398,21.92282,55.98241,0,353.2202
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,62.29557,62.41046,41.58431,0,0,0,0,0,0,0,62.29557,0,62.29557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278398,0,49.83645,0,381.0538
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,52.62597,59.17943,41.97437,35.40992,35.40992,0,0,0,35.40992,148.6193,15.35237,0,52.62597,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1278398,38.95092,42.10078,0,371.3842
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,24.45243,50.02055,42.50166,30.62843,30.62843,0,0,0,30.62843,79.83575,0,0,24.45243,32.24045,30.62843,0,0,0,318.7582,0,7.788014,-7.788014,411.7916,98.04541,0.1278398,33.69127,19.56195,0,343.2107
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.39676,48.2915,42.08994,53.10225,53.10225,0,0,0,53.10225,38.41034,0,7.105427E-15,20.39676,55.89711,53.10225,0,0,8.653349,310.9702,0,35.50035,-35.50035,374.3709,89.13575,0.1278398,58.41248,16.31741,0,331.367
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.790682,42.17604,40.7753,36.52234,36.52234,0,0,0,36.52234,13.11713,0,0,4.790682,38.44456,36.52234,0,0,48.09818,275.4698,0,33.65388,-33.65388,338.8966,80.6895,0.1278398,40.17457,3.832546,0,280.2605
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,43.94906,43.94906,0,0,0,43.94906,0,0,0,0,46.26217,43.94906,0,0,85.49139,241.816,0,46.26217,-46.26217,290.132,69.0789,0.1278398,48.34397,0,0,241.816
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,46.74631,46.74631,0,0,0,46.74631,0,0,7.105427E-15,0,49.20664,46.74631,0,0,136.8938,195.5538,0,49.20664,-49.20664,238.2636,56.72932,0.1278398,51.42094,0,0,195.5538
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,56.27679,56.27679,0,0,0,56.27679,0,0,0,0,59.23873,56.27679,0,0,191.5678,146.3472,0,59.23873,-59.23873,175.8205,41.86195,0.1278398,61.90447,0,0,146.3472
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,5.674829,5.674829,0,0,0,5.674829,0,0,8.881784E-16,0,5.973504,5.674829,0,0,257.3886,87.10844,0,5.973504,-5.973504,169.5239,40.36275,0.1278398,6.242311,0,0,87.10844
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,8.790425,8.790425,0,0,0,8.790425,0,0,0,0,9.253079,8.790425,0,0,264.0259,81.13493,0,9.253079,-9.253079,159.7703,38.04047,0.1278398,9.669468,0,0,81.13493
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,8.383191,8.383191,0,0,0,8.383191,0,0,1.776357E-15,0,8.824412,8.383191,0,0,274.3071,71.88185,0,8.824412,-8.824412,150.4686,35.82577,0.1278398,9.22151,0,0,71.88185
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,40.89016,40.89016,0,0,0,40.89016,0,0,0,0,43.04227,40.89016,0,0,284.112,63.05744,0,43.04227,-43.04227,105.098,25.02329,0.1278398,44.97917,0,0,63.05744
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,18.21907,18.21907,81,0,22.761,18.21907,0,0,0,0,0,0,62.78093,59.64188,331.9367,20.01517,59.64188,0,59.64188,161.6793,38.49499,0.1279857,20.04098,0,81,20.01517
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,20.43317,20.43317,81,0,22.761,20.43317,0,0,0,0,0,0,60.56683,57.53849,272.2948,73.69286,57.53849,0,57.53849,216.2651,51.49158,0.1281346,22.47648,0,81,73.69286
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,7.626232,7.626232,79.94202,0,22.49333,7.626232,0,0,0,0,0,0,72.31579,68.7,214.7563,125.4775,68.7,0,68.7,281.4396,67.0093,0.1282575,8.388855,0,81,125.4775
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,44.47299,42.24934,146.0564,187.3075,42.24934,0,42.24934,321.5208,76.55243,0.1283665,40.17971,0,81,187.3075
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.171564,32.97277,32.64914,21.82663,21.82663,81,0,22.761,21.82663,5.367592,0,0,1.171564,0,0,59.17337,56.21471,103.807,225.3319,57.38627,0,57.38627,375.9622,89.51464,0.1285138,24.00929,0.9372514,81,226.5035
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.69388,36.26295,32.40355,43.08604,43.08604,0,0,0,43.08604,31.78264,0,0,13.69388,45.35373,43.08604,0,0,46.42075,276.9796,0,31.65984,-31.65984,342.5898,81.56885,0.1285138,47.39464,10.95511,0,290.6734
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.00538,43.57349,32.95251,11.77661,11.77661,0,0,0,11.77661,305.7364,0,0,36.00538,12.39643,11.77661,0,0,81.59835,245.3197,23.60895,0,23.60895,364.9873,86.90156,0.1284672,12.95427,28.8043,0,281.3251
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,59.60201,53.19076,34.47662,19.30661,19.30661,0,0,0,19.30661,308.7129,0,0,59.60201,20.32275,19.30661,0,0,57.9894,266.5678,39.27926,0,39.27926,402.2509,95.77382,0.1283897,21.23727,47.68161,0,326.1698
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,59.02143,54.76425,36.03685,0,0,0,0,0,0,0,40.31129,0,59.02143,0,0,0,0,18.71014,301.9191,18.71014,0,18.71014,420.0009,100,0.1283528,0,47.21715,0,360.9405
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,46.70859,52.0994,37.53928,0,0,0,0,0,0,0,46.70859,0,46.70859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283528,0,37.36687,0,365.4668
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.01722,52.12741,39.02728,39.68377,39.68377,0,0,0,39.68377,105.8801,0.2448253,0,42.01722,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1283528,43.65215,33.61377,0,360.7755
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,41.3216,53.5337,40.52971,0,0,0,0,0,0,0,41.3216,0,41.3216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283528,0,33.05728,0,360.0798
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,32.94357,51.72723,41.48318,2.742301,2.742301,0,0,0,2.742301,1201.311,30.05693,0,32.94357,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1283528,3.016531,26.35485,0,351.7018
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.16267,51.86166,41.85157,22.66573,22.66573,0,0,0,22.66573,141.9,8.304001,0,32.16267,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1283528,24.9323,25.73013,0,350.9209
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.80317,46.793,42.33553,54.43545,54.43545,0,0,0,54.43545,27.19399,0,0,14.80317,57.30048,54.43545,0,0,0,318.7582,0,42.4973,-42.4973,375.2047,89.33429,0.1283528,59.879,11.84254,0,333.5614
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.20342,44.96769,41.93103,34.71882,34.71882,0,0,0,34.71882,29.38873,0,0,10.20342,36.54613,34.71882,0,0,47.21922,276.2609,0,26.34271,-26.34271,347.4371,82.72295,0.1283528,38.19071,8.162736,0,286.4644
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.217062,41.88326,40.65251,58.3577,58.3577,0,0,0,58.3577,7.226232,0,7.105427E-15,4.217062,61.42915,58.3577,0,0,76.4889,249.9182,0,57.21209,-57.21209,287.1302,68.36421,0.1283528,64.19347,3.37365,0,254.1353
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,23.08838,23.08838,0,0,0,23.08838,0,0,3.552714E-15,0,24.30356,23.08838,0,0,140.0579,192.7061,0,24.30356,-24.30356,261.5121,62.26465,0.1283528,25.39722,0,0,192.7061
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.0618,168.4026,0,0,0,261.5121,62.26465,0.1283528,0,0,0,168.4026
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,36.5133,36.5133,0,0,0,36.5133,0,0,0,0,38.43505,36.5133,0,0,167.0618,168.4026,0,38.43505,-38.43505,220.998,52.61845,0.1283528,40.16463,0,0,168.4026
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,24.45604,24.45604,0,0,0,24.45604,0,0,3.552714E-15,0,25.7432,24.45604,0,0,209.7675,129.9675,0,25.7432,-25.7432,193.8622,46.15759,0.1283528,26.90164,0,0,129.9675
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,3.26403,3.26403,0,0,0,3.26403,0,0,4.440892E-16,0,3.435821,3.26403,0,0,238.371,104.2243,0,3.435821,-3.435821,190.2406,45.29528,0.1283528,3.590432,0,0,104.2243
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,23.91743,23.91743,0,0,0,23.91743,0,0,0,0,25.17625,23.91743,0,0,242.1886,100.7885,0,25.17625,-25.17625,163.7025,38.9767,0.1283528,26.30918,0,0,100.7885
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,15.65358,15.65358,0,0,0,15.65358,0,0,3.552714E-15,0,16.47746,15.65358,0,0,270.1622,75.61224,0,16.47746,-16.47746,146.3337,34.84129,0.1283528,17.21894,0,0,75.61224
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,31.00317,31.00317,0,0,0,31.00317,0,0,3.552714E-15,0,32.63491,31.00317,0,0,288.4705,59.13479,0,32.63491,-32.63491,111.9335,26.65078,0.1283528,34.10349,0,0,59.13479
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,54.61013,54.61013,81,0,22.761,54.61013,0,0,0,0,0,0,26.38987,25.07038,324.7315,26.49988,25.07038,0,25.07038,135.7173,32.31359,0.1284173,60.07114,0,81,26.49988
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,19.30979,19.30979,81,0,22.761,19.30979,0,0,0,0,0,0,61.69021,58.6057,299.6611,49.06322,58.6057,0,58.6057,191.3156,45.55124,0.1285638,21.24076,0,81,49.06322
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,241.0554,101.8083,68.7,0,68.7,256.4901,61.06896,0.1286527,0,0,81,101.8083
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9768029,32.85377,32.58413,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.87953,0,0,0.9768029,0,0,72.31579,68.7,172.3554,163.6384,69.6768,0,69.6768,322.5913,76.80731,0.1287644,6.3656,0.7814423,81,164.6152
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.04882,35.42204,32.32409,28.27506,28.27506,81,0,22.761,28.27506,39.07621,0,0,11.04882,0,0,52.72494,50.08869,102.6786,226.3475,61.13752,0,61.13752,380.5915,90.61684,0.1289052,31.10257,8.839059,81,237.3963
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.50785,36.15024,32.90918,3.197298,3.197298,0,0,0,3.197298,359.9243,0,0,11.50785,3.365577,3.197298,0,0,41.5411,281.3712,8.142275,0,8.142275,388.3159,92.45599,0.1288891,3.517028,9.206281,0,292.8791
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.15061,39.32303,34.39716,63.94337,63.94337,79.37917,0,22.35093,63.94337,26.82156,0,0,17.15061,0,0,15.4358,14.66401,33.39882,288.6993,31.81462,0,31.81462,418.4979,99.64217,0.1289628,70.33772,13.72049,81,305.8499
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,24.55319,43.18223,35.95739,38.57583,38.57583,0,0,0,38.57583,63.64916,0,0,24.55319,40.60614,38.57583,0,0,1.584201,317.3325,0,16.05295,-16.05295,401.5766,95.6133,0.1289628,42.43341,19.64255,0,341.8857
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.64538,40.54062,37.45983,0,0,0,0,0,0,0,0,0,10.64538,0,0,0,0,19.42081,301.2795,10.64538,0,10.64538,411.6758,98.01784,0.1289418,0,8.516305,0,311.9249
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.3235,46.56179,38.94782,33.07917,33.07917,0,0,0,33.07917,76.55421,0,0,25.3235,34.82018,33.07917,0,0,8.775427,310.8604,0,9.496681,-9.496681,401.6653,95.63441,0.1289418,36.38709,20.2588,0,336.1838
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.86705,47.67818,40.45026,47.49897,47.49897,0,0,0,47.49897,50.24751,0,0,23.86705,49.99892,47.49897,0,0,19.3273,301.3636,0,26.13187,-26.13187,374.12,89.076,0.1289418,52.24887,19.09364,0,325.2307
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,43.43695,55.22924,41.40373,0,0,0,0,0,0,0,0,0,43.43695,0,0,0,0,48.3627,275.2318,43.43695,0,43.43695,415.3279,98.88739,0.1288563,0,34.74957,0,318.6688
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,32.55463,51.89951,41.76489,6.856367,6.856367,0,0,0,6.856367,474.8088,20.41166,0,32.55463,7.217228,6.856367,0,0,4.925747,314.325,4.925747,0,4.925747,420.0009,100,0.1288466,7.542003,26.0437,0,346.8797
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.907754,44.34712,42.29941,0,0,0,0,0,0,0,6.907754,0,6.907754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288466,0,5.526203,0,325.666
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.28215,45.21457,41.85157,0,0,0,0,0,0,0,11.28215,0,11.28215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288466,0,9.025723,0,330.0404
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.793288,41.98734,40.5875,32.30357,32.30357,0,0,0,32.30357,14.83826,0,0,4.793288,34.00376,32.30357,0,0,0,318.7582,0,29.21048,-29.21048,389.2103,92.66893,0.1288466,35.53393,3.83463,0,323.5515
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,13.23869,13.23869,0,0,0,13.23869,0,0,0,0,13.93546,13.23869,0,0,32.45609,289.5478,0,13.93546,-13.93546,374.521,89.17149,0.1288466,14.56256,0,0,289.5478
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,49.21585,49.21585,0,0,0,49.21585,0,0,7.105427E-15,0,51.80616,49.21585,0,0,47.93993,275.6123,0,51.80616,-51.80616,319.9125,76.1695,0.1288466,54.13744,0,0,275.6123
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,47.18397,47.18397,0,0,0,47.18397,0,0,0,0,49.66734,47.18397,0,0,105.5023,223.8061,0,49.66734,-49.66734,267.5586,63.70429,0.1288466,51.90237,0,0,223.8061
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,14.87307,14.87307,0,0,0,14.87307,0,0,1.776357E-15,0,15.65586,14.87307,0,0,160.6883,174.1388,0,15.65586,-15.65586,251.0558,59.77508,0.1288466,16.36037,0,0,174.1388
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,41.3395,41.3395,0,0,0,41.3395,0,0,0,0,43.51526,41.3395,0,0,178.0837,158.4829,0,43.51526,-43.51526,205.1867,48.85389,0.1288466,45.47345,0,0,158.4829
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,53.34064,53.34064,0,0,0,53.34064,0,0,7.105427E-15,0,56.14804,53.34064,0,0,226.434,114.9677,0,56.14804,-56.14804,146.0015,34.76219,0.1288466,58.67471,0,0,114.9677
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,11.45033,11.45033,0,0,0,11.45033,0,0,0,0,12.05298,11.45033,0,0,288.8207,58.81962,0,12.05298,-12.05298,133.2965,31.73721,0.1288466,12.59537,0,0,58.81962
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,8.695002,8.695002,0,0,0,8.695002,0,0,1.776357E-15,0,9.152633,8.695002,0,0,302.2129,46.76664,0,9.152633,-9.152633,123.6488,29.44013,0.1288466,9.564502,0,0,46.76664
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,33.42797,33.42797,81,0,22.761,33.42797,0,0,0,0,0,0,47.57203,45.19343,312.3825,37.61401,45.19343,0,45.19343,166.5231,39.64827,0.1289618,36.77076,0,81,37.61401
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.189,78.28809,68.7,0,68.7,231.6976,55.16599,0.1290498,0,0,81,78.28809
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,67.27612,63.91231,198.489,140.1181,63.91231,0,63.91231,292.3301,69.60228,0.1291843,15.09628,0,81,140.1181
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3740507,32.65114,32.54801,8.922365,8.922365,81,0,22.761,8.922365,4.192282,0,0,0.3740507,0,0,72.07764,68.47375,134.5767,197.6392,68.8478,0,68.8478,357.6449,85.15338,0.1293088,9.814601,0.2992406,81,198.0132
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.613959,34.12057,32.28075,32.88268,32.88268,0,0,0,32.88268,20.11381,0,0,6.613959,34.61335,32.88268,0,0,65.72892,259.6022,0,27.99939,-27.99939,328.131,78.12627,0.1293088,36.17095,5.291167,0,266.2162
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.07874,35.96812,32.85139,83.33677,83.33677,81,0,22.761,83.33677,13.29393,0,0,11.07874,2.45976,2.336772,0,0,96.83936,231.6028,8.618977,0,8.618977,336.3076,80.07309,0.1293268,91.67045,8.862988,81,242.6815
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.63647,39.39999,34.33216,6.985775,6.985775,0,0,0,6.985775,252.4627,0,0,17.63647,7.353447,6.985775,0,0,88.22038,239.3599,10.28303,0,10.28303,346.063,82.39578,0.1293066,7.684352,14.10918,0,256.9964
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.40245,39.73722,35.87793,0,0,0,0,0,0,0,0,0,13.40245,0,0,0,0,77.93735,248.6146,13.40245,0,13.40245,358.7776,85.42308,0.1292803,0,10.72196,0,262.0171
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.785458,40.22845,37.40204,24.94445,24.94445,0,0,0,24.94445,39.22899,0,0,9.785458,26.25732,24.94445,0,0,64.5349,260.6768,0,16.47186,-16.47186,341.4148,81.28907,0.1292803,27.4389,7.828366,0,270.4623
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.550267,41.34816,38.86114,36.17812,36.17812,0,0,0,36.17812,23.63381,0,0,8.550267,38.08223,36.17812,0,0,82.83697,244.205,0,29.53197,-29.53197,310.2854,73.87732,0.1292803,39.79594,6.840214,0,252.7552
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.00324,46.05881,40.36358,42.22729,42.22729,0,0,0,42.22729,45.00227,0,0,19.00324,44.44978,42.22729,0,0,115.6503,214.673,0,25.44654,-25.44654,283.4624,67.49091,0.1292803,46.45002,15.20259,0,233.6762
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.15603,44.65221,41.33872,46.84351,46.84351,0,0,0,46.84351,23.81554,0,0,11.15603,49.30896,46.84351,0,0,143.9242,189.2265,0,38.15293,-38.15293,243.2456,57.91551,0.1292803,51.52787,8.924828,0,200.3825
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.63696,45.50257,41.72878,0,0,0,0,0,0,0,0,0,12.63696,0,0,0,0,186.3163,151.0735,12.63696,0,12.63696,255.2341,60.76991,0.1292554,0,10.10957,0,163.7105
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.970564,44.27816,42.21273,16.56176,16.56176,0,0,0,16.56176,42.08831,0,3.552714E-15,6.970564,17.43343,16.56176,0,0,173.6794,162.4468,0,10.46287,-10.46287,244.2053,58.144,0.1292554,18.21793,5.576451,0,169.4173
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.550249,43.40033,41.76489,53.19115,53.19115,0,0,0,53.19115,10.43453,0,7.105427E-15,5.550249,55.99068,53.19115,0,0,185.3048,151.9839,0,50.44044,-50.44044,191.0364,45.48476,0.1292554,58.51027,4.440199,0,157.5342
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.823778,41.93801,40.52971,9.022633,9.022633,0,0,0,9.022633,53.46309,0,0,4.823778,9.497508,9.022633,0,0,241.3497,101.5435,0,4.67373,-4.67373,186.1098,44.31178,0.1292554,9.924896,3.859022,0,106.3673
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,2.586035,2.586035,0,0,0,2.586035,0,0,0,0,2.722142,2.586035,0,0,246.5428,96.86975,0,2.722142,-2.722142,183.2405,43.62859,0.1292554,2.844639,0,0,96.86975
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.5674,94.14761,0,0,0,183.2405,43.62859,0.1292554,0,0,0,94.14761
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.5674,94.14761,0,0,0,183.2405,43.62859,0.1292554,0,0,0,94.14761
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.5674,94.14761,0,0,0,183.2405,43.62859,0.1292554,0,0,0,94.14761
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,33.13418,33.13418,0,0,0,33.13418,0,0,7.105427E-15,0,34.87808,33.13418,0,0,249.5674,94.14761,0,34.87808,-34.87808,146.4757,34.87511,0.1292554,36.4476,0,0,94.14761
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,43.75584,43.75584,0,0,0,43.75584,0,0,7.105427E-15,0,46.05878,43.75584,0,0,288.3208,59.26953,0,46.05878,-46.05878,97.92552,23.31555,0.1292554,48.13142,0,0,59.26953
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,14.78315,14.78315,81,0,22.761,14.78315,0,0,0,0,0,0,66.21685,62.90601,339.4972,13.21075,62.90601,0,62.90601,157.6034,37.52454,0.1293913,16.26146,0,81,13.21075
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,16.38619,16.38619,81,0,22.761,16.38619,0,0,0,0,0,0,64.61381,61.38312,276.5912,69.82616,61.38312,0,61.38312,215.8365,51.38955,0.1295299,18.02481,0,81,69.82616
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,24.00217,24.00217,81,0,22.761,24.00217,0,0,0,0,0,0,56.99783,54.14794,215.2081,125.071,54.14794,0,54.14794,267.2058,63.6203,0.1296665,26.40239,0,81,125.071
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,11.89012,11.89012,81,0,22.761,11.89012,0,0,0,0,0,0,69.10988,65.65439,161.0601,173.8041,65.65439,0,65.65439,329.491,78.45008,0.1297962,13.07913,0,81,173.8041
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,95.40575,232.8931,68.7,0,68.7,394.6656,93.9678,0.1298827,0,0,81,232.8931
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6251708,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0.6251708,0,0,0,0,26.70575,294.7231,0.6251708,0,0.6251708,395.2586,94.10901,0.1298815,0,0.5001367,0,295.3482
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.780582,33.56274,32.23741,37.53976,37.53976,0,0,0,37.53976,12.73472,0,7.105427E-15,4.780582,39.51554,37.53976,0,0,26.08057,295.2857,0,34.73495,-34.73495,358.6448,85.39144,0.1298815,41.29374,3.824466,0,300.0663
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.640696,34.3796,32.80805,37.47267,37.47267,0,0,0,37.47267,15.05283,0,0,5.640696,39.44491,37.47267,0,0,64.67497,260.5508,0,33.80421,-33.80421,323.012,76.90746,0.1298815,41.21993,4.512557,0,266.1914
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.3274,37.21655,34.28882,41.34347,41.34347,0,0,0,41.34347,24.97952,0,0,10.3274,43.51944,41.34347,0,0,102.2352,226.7465,0,33.19204,-33.19204,288.0245,68.57713,0.1298815,45.47782,8.261921,0,237.0739
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.78052,37.47594,35.83459,61.0574,61.0574,0,0,0,61.0574,9.467355,0,7.105427E-15,5.78052,64.27095,61.0574,0,0,139.1153,193.5545,0,58.49043,-58.49043,226.3702,53.89756,0.1298815,67.16314,4.624416,0,199.335
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.670389,38.40691,37.3587,0,0,0,0,0,0,0,0,0,3.670389,0,0,0,0,204.1046,135.0641,3.670389,0,3.670389,229.8522,54.72661,0.1298743,0,2.936311,0,138.7345
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.736063,40.79197,38.83947,44.36779,44.36779,0,0,0,44.36779,15.18233,0,7.105427E-15,6.736063,46.70294,44.36779,0,0,200.4342,138.3674,0,39.96687,-39.96687,187.7234,44.69597,0.1298743,48.80457,5.38885,0,145.1035
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.1526,43.94234,40.34913,0,0,0,0,0,0,0,0,0,12.1526,0,0,0,0,244.8419,98.40054,12.1526,0,12.1526,199.2524,47.44096,0.1298504,0,9.722076,0,110.5531
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.321,45.58146,41.3026,16.94857,16.94857,0,0,0,16.94857,84.49677,0,0,14.321,17.8406,16.94857,0,0,232.6893,109.3379,0,3.519606,-3.519606,195.5424,46.55762,0.1298504,18.64343,11.4568,0,123.6589
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.36169,43.82435,41.64932,23.67962,23.67962,0,0,0,23.67962,31.08872,0,0,7.36169,24.92591,23.67962,0,0,236.5999,105.8183,0,17.56422,-17.56422,177.0281,42.14946,0.1298504,26.04758,5.889352,0,113.18
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.553169,44.07249,42.13328,60.7947,60.7947,0,0,0,60.7947,10.77918,0,7.105427E-15,6.553169,63.99442,60.7947,0,0,256.1158,88.25405,0,57.44125,-57.44125,116.4797,27.73321,0.1298504,66.87417,5.242535,0,94.80722
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.91854,43.42971,41.68544,0,0,0,0,0,0,0,0,0,5.91854,0,0,0,0,319.9394,30.8128,5.91854,0,5.91854,122.0945,29.07007,0.1298388,0,4.734832,0,36.73134
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.632132,41.80145,40.45026,40.83445,40.83445,81,0,22.761,40.83445,11.34369,0,0,4.632132,0,0,40.16555,38.15728,314.0208,36.13949,42.78941,0,42.78941,162.6881,38.73519,0.1299441,44.91789,3.705705,81,40.77162
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,39.27287,39.27287,80.24735,80.24735,81,0,22.761,80.24735,0,0,0,0,0,0,0.7526496,0.7150171,271.2314,74.64996,0.7150171,0,0.7150171,163.3665,38.8967,0.1299459,88.27209,0,81,74.64996
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,38.25439,38.25439,11.56093,11.56093,81,0,22.761,11.56093,0,0,0,0,0,0,69.43907,65.96712,270.5164,75.29347,65.96712,0,65.96712,225.9484,53.79712,0.1300744,12.71702,0,81,75.29347
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.15645,37.15645,33.11764,33.11764,81,0,22.761,33.11764,0,0,0,0,0,0,47.88236,45.48824,204.5493,134.6639,45.48824,0,45.48824,269.1023,64.07185,0.1301882,36.4294,0,81,134.6639
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,36.18131,36.18131,13.7356,13.7356,81,0,22.761,13.7356,0,0,0,0,0,0,67.2644,63.90118,159.061,175.6033,63.90118,0,63.90118,329.7243,78.50562,0.1303202,15.10916,0,81,175.6033
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,35.45176,35.45176,28.75291,28.75291,81,0,22.761,28.75291,0,-7.105427E-15,0,0,0,0,52.24709,49.63474,95.15985,233.1143,49.63474,0,49.63474,376.8119,89.71694,0.130444,31.6282,0,81,233.1143
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.82334,34.82334,31.18171,31.18171,0,0,0,31.18171,0,0,0,0,32.82285,31.18171,0,0,45.52512,277.7856,0,32.82285,-32.82285,342.2136,81.47926,0.130444,34.29988,0,0,277.7856
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,34.27437,34.27437,15.55574,15.55574,0,0,0,15.55574,0,0,1.776357E-15,0,16.37446,15.55574,0,0,81.99495,244.9628,0,16.37446,-16.37446,324.9534,77.36971,0.130444,17.11131,0,0,244.9628
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,33.7254,33.7254,36.73499,36.73499,0,0,0,36.73499,0,0,0,0,38.66841,36.73499,0,0,100.1888,228.5883,0,38.66841,-38.66841,284.1933,67.66494,0.130444,40.40849,0,0,228.5883
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,33.3209,33.3209,15.93503,15.93503,0,0,0,15.93503,0,0,0,0,16.77372,15.93503,0,0,143.1537,189.9199,0,16.77372,-16.77372,266.5123,63.45518,0.130444,17.52854,0,0,189.9199
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.97418,32.97418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.7912,173.1462,0,0,0,266.5123,63.45518,0.130444,0,0,0,173.1462
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,32.68525,32.68525,6.234562,6.234562,0,0,0,6.234562,0,0,8.881784E-16,0,6.562697,6.234562,0,0,161.7912,173.1462,0,6.562697,-6.562697,259.5946,61.80811,0.130444,6.858019,0,0,173.1462
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1208068,32.48016,32.44688,40.09943,40.09943,0,0,0,40.09943,0.3012682,0,0,0.1208068,42.20992,40.09943,0,0,169.083,166.5835,0,42.08912,-42.08912,215.2288,51.24484,0.130444,44.10937,0.09664545,0,166.7043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.789829,32.95019,32.17962,58.89505,58.89505,0,0,0,58.89505,4.73695,0,7.105427E-15,2.789829,61.99479,58.89505,0,0,215.8487,124.4944,0,59.20496,-59.20496,152.8212,36.38594,0.130444,64.78456,2.231863,0,127.2842
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.055358,33.8985,32.77193,54.93367,54.93367,0,0,0,54.93367,7.382282,0,0,4.055358,57.82492,54.93367,0,0,281.632,65.28941,0,53.76956,-53.76956,96.14316,22.89118,0.130444,60.42704,3.244287,0,69.34476
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.83175,37.28129,34.20936,42.48557,42.48557,81,0,22.761,42.48557,25.49512,0,0,10.83175,0,0,38.51443,36.58871,341.376,11.51985,47.42046,0,47.42046,141.1302,33.60235,0.1305574,46.73413,8.665398,81,22.3516
