Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.64267,40.57252,35.75514,55.28209,55.28209,81,0,22.761,55.28209,30.105,0,0,16.64267,0,0,25.71791,24.43201,293.9555,54.19826,41.07468,0,41.07468,180.097,42.88016,0.1306523,60.8103,13.31414,81,70.84093
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.69638,42.46283,37.27925,0,0,72.31579,0,20.56389,0,0,0,0,17.69638,0,0,72.31579,68.7,252.8808,91.16547,86.39638,0,86.39638,262.0598,62.39507,0.1307026,0,14.1571,81,108.8619
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.32799,42.64689,38.73835,40.43776,40.43776,81,0,22.761,40.43776,32.95928,0,0,13.32799,0,0,40.56224,38.53413,166.4845,168.9222,51.86213,0,51.86213,311.2606,74.1095,0.1308255,44.48153,10.6624,81,182.2502
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.773898,42.22928,40.248,12.94179,12.94179,81,0,22.761,12.94179,52.34127,0,0,6.773898,0,0,68.05821,64.6553,114.6223,215.5981,71.4292,0,71.4292,379.0242,90.24368,0.1309414,14.23597,5.419118,81,222.372
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.385415,41.89772,41.20148,13.82694,13.82694,0,0,0,13.82694,17.25194,0,1.776357E-15,2.385415,14.55468,13.82694,0,0,43.19313,279.8844,0,12.16926,-12.16926,366.1967,87.18952,0.1309414,15.20963,1.908332,0,282.2698
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.160542,43.36303,41.54819,0,0,0,0,0,0,0,0,0,6.160542,0,0,0,0,56.71453,267.7151,6.160542,0,6.160542,372.0411,88.58104,0.1309294,0,4.928434,0,273.8757
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.391593,43.00736,42.01048,18.79799,18.79799,0,0,0,18.79799,18.04232,0,0,3.391593,19.78736,18.79799,0,0,50.55399,273.2596,0,16.39577,-16.39577,354.7585,84.46613,0.1309294,20.67779,2.713274,0,276.6512
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.121669,42.23378,41.6132,26.38806,26.38806,0,0,0,26.38806,8.04026,0,3.552714E-15,2.121669,27.77691,26.38806,0,0,68.77151,256.8639,0,25.65524,-25.65524,327.7155,78.02734,0.1309294,29.02687,1.697335,0,258.9855
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.782477,41.75825,40.36358,0,0,0,0,0,0,0,0,0,4.782477,0,0,0,0,97.27732,231.2086,4.782477,0,4.782477,332.2525,79.10758,0.13092,0,3.825982,0,235.9911
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,39.20786,39.20786,30.15502,30.15502,0,0,0,30.15502,0,0,3.552714E-15,0,31.74212,30.15502,0,0,92.49484,235.5129,0,31.74212,-31.74212,298.7934,71.14114,0.13092,33.17052,0,0,235.5129
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,38.1966,38.1966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.7639,203.7707,0,0,0,298.7934,71.14114,0.13092,0,0,0,203.7707
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.11311,37.11311,28.21579,28.21579,0,0,0,28.21579,0,0,0,0,29.70083,28.21579,0,0,127.7639,203.7707,0,29.70083,-29.70083,267.486,63.68701,0.13092,31.03737,0,0,203.7707
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.13797,36.13797,7.203211,7.203211,0,0,0,7.203211,0,0,8.881784E-16,0,7.582328,7.203211,0,0,160.7648,174.0699,0,7.582328,-7.582328,259.4935,61.78404,0.13092,7.923532,0,0,174.0699
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,35.40842,35.40842,18.83975,18.83975,0,0,0,18.83975,0,0,0,0,19.83132,18.83975,0,0,169.1896,166.4876,0,19.83132,-19.83132,238.5894,56.8069,0.13092,20.72373,0,0,166.4876
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,34.78,34.78,26.49742,26.49742,0,0,0,26.49742,0,0,3.552714E-15,0,27.89202,26.49742,0,0,191.2244,146.6563,0,27.89202,-27.89202,209.1887,49.80673,0.13092,29.14716,0,0,146.6563
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,34.23103,34.23103,10.20657,10.20657,0,0,0,10.20657,0,0,1.776357E-15,0,10.74376,10.20657,0,0,222.2155,118.7643,0,10.74376,-10.74376,197.8638,47.11032,0.13092,11.22723,0,0,118.7643
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,33.68206,33.68206,24.59789,24.59789,0,0,0,24.59789,0,0,3.552714E-15,0,25.89252,24.59789,0,0,234.153,108.0205,0,25.89252,-25.89252,170.5706,40.61198,0.13092,27.05768,0,0,108.0205
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,33.27756,33.27756,36.12368,36.12368,0,0,0,36.12368,0,0,7.105427E-15,0,38.02493,36.12368,0,0,262.9225,82.12797,0,38.02493,-38.02493,130.4889,31.06871,0.13092,39.73605,0,0,82.12797
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.93084,32.93084,10.41419,10.41419,0,0,0,10.41419,0,0,1.776357E-15,0,10.96231,10.41419,0,0,305.1724,44.10304,0,10.96231,-10.96231,118.9336,28.31746,0.13092,11.45561,0,0,44.10304
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,32.64914,32.64914,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,50.66488,48.13163,317.3528,33.14073,48.13163,0,48.13163,164.5952,39.18927,0.1310389,33.36864,0,81,33.14073
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.411978,32.79317,32.40355,39.74725,39.74725,81,0,22.761,39.74725,3.552393,0,0,1.411978,0,0,41.25275,39.19012,269.2211,76.4592,40.60209,0,40.60209,203.1138,48.36032,0.1311385,43.72197,1.129583,81,77.87118
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.3696,36.76402,32.13628,14.76473,14.76473,81,0,22.761,14.76473,110.8696,0,0,16.3696,0,0,66.23527,62.9235,228.619,113.0011,79.29311,0,79.29311,278.3378,66.27077,0.1312384,16.24121,13.09568,81,129.3707
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.79534,39.55093,32.70692,15.83543,15.83543,81,0,22.761,15.83543,150.2665,0,0,23.79534,0,0,65.16457,61.90634,149.3259,184.3649,85.70168,0,85.70168,359.6416,85.62878,0.1313255,17.41897,19.03627,81,208.1602
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.94026,46.77934,34.15157,43.52613,43.52613,0,0,0,43.52613,96.3565,0,0,41.94026,45.81699,43.52613,0,0,63.62426,261.4964,0,3.876724,-3.876724,355.5551,84.65582,0.1313255,47.87875,33.55221,0,303.4366
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.01784,50.50977,35.69735,48.60161,48.60161,0,0,0,48.60161,98.79887,0,7.105427E-15,48.01784,51.15959,48.60161,0,0,67.93172,257.6197,0,3.14175,-3.14175,352.2434,83.86732,0.1313255,53.46177,38.41427,0,305.6375
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,56.25187,55.1035,37.21424,13.13545,13.13545,0,0,0,13.13545,428.2447,0,0,56.25187,13.82679,13.13545,0,0,71.42256,254.4779,42.42508,0,42.42508,392.4914,93.45015,0.1312424,14.44899,45.0015,0,310.7298
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,63.19031,59.36585,38.68056,21.34213,21.34213,0,0,0,21.34213,296.0825,11.72743,0,63.19031,22.4654,21.34213,0,0,28.99748,292.6605,28.99748,0,28.99748,420.0009,100,0.1311856,23.47634,50.55225,0,355.8508
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.32047,57.77228,40.183,60.73307,60.73307,0,0,0,60.73307,89.44133,0,7.105427E-15,54.32047,63.92955,60.73307,0,0,0,318.7582,0,9.60908,-9.60908,409.872,97.58837,0.1311856,66.80637,43.45637,0,373.0787
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.37424,56.32703,41.13647,38.09405,38.09405,0,0,0,38.09405,124.3613,0,0,47.37424,40.099,38.09405,0,0,10.67676,309.1491,7.275249,0,7.275249,416.7739,99.23168,0.1311713,41.90345,37.8994,0,356.5234
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.96351,53.08069,41.48318,34.02632,34.02632,0,0,0,34.02632,108.6321,0,0,36.96351,35.81718,34.02632,0,0,3.401508,315.6969,1.146326,0,1.146326,417.8614,99.49061,0.1311691,37.42896,29.5708,0,352.6604
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.07946,47.44119,41.97437,22.22107,22.22107,0,0,0,22.22107,81.36179,0,0,18.07946,23.3906,22.22107,0,0,2.255181,316.7286,0,5.311141,-5.311141,412.2629,98.15765,0.1311691,24.44318,14.46357,0,334.808
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.21153,48.02236,41.58431,30.81764,30.81764,0,0,0,30.81764,68.82919,0,0,21.21153,32.43962,30.81764,0,0,8.156448,311.4174,0,11.22809,-11.22809,400.4275,95.33969,0.1311691,33.8994,16.96922,0,332.629
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.760876,41.71546,40.32746,61.42607,61.42607,0,0,0,61.42607,7.750578,0,0,4.760876,64.65902,61.42607,0,0,20.6321,300.1893,0,59.89814,-59.89814,337.2893,80.30682,0.1311691,67.56868,3.808701,0,304.9502
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.1856,240.2912,0,0,0,337.2893,80.30682,0.1311691,0,0,0,240.2912
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.15326,38.15326,28.63979,28.63979,0,0,0,28.63979,0,0,3.552714E-15,0,30.14715,28.63979,0,0,87.1856,240.2912,0,30.14715,-30.14715,305.5114,72.74067,0.1311691,31.50377,0,0,240.2912
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.05532,37.05532,24.11055,24.11055,0,0,0,24.11055,0,0,3.552714E-15,0,25.37953,24.11055,0,0,120.6824,210.144,0,25.37953,-25.37953,278.7591,66.37107,0.1311691,26.5216,0,0,210.144
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.10186,36.10186,25.76363,25.76363,0,0,0,25.76363,0,0,3.552714E-15,0,27.11962,25.76363,0,0,148.8819,184.7645,0,27.11962,-27.11962,250.1725,59.56476,0.1311691,28.34,0,0,184.7645
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,35.3723,35.3723,13.42188,13.42188,0,0,0,13.42188,0,0,1.776357E-15,0,14.12829,13.42188,0,0,179.0148,157.6449,0,14.12829,-14.12829,235.28,56.01892,0.1311691,14.76406,0,0,157.6449
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,34.73666,34.73666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.7129,143.5166,0,0,0,235.28,56.01892,0.1311691,0,0,0,143.5166
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.18769,34.18769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.7129,143.5166,0,0,0,235.28,56.01892,0.1311691,0,0,0,143.5166
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,33.63873,33.63873,2.133278,2.133278,0,0,0,2.133278,0,0,0,0,2.245555,2.133278,0,0,194.7129,143.5166,0,2.245555,-2.245555,232.9129,55.45535,0.1311691,2.346606,0,0,143.5166
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,33.23422,33.23422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.208,141.2711,0,0,0,232.9129,55.45535,0.1311691,0,0,0,141.2711
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.208,141.2711,0,0,0,232.9129,55.45535,0.1311691,0,0,0,141.2711
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.6058,32.6058,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,30.38512,28.86586,0,0,197.208,141.2711,0,30.38512,-30.38512,200.8842,47.82948,0.1311691,31.75245,0,0,141.2711
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6801043,32.5476,32.36021,13.71317,13.71317,0,0,0,13.71317,4.959496,0,1.776357E-15,0.6801043,14.43492,13.71317,0,0,230.9692,110.8859,0,13.75482,-13.75482,186.3854,44.37738,0.1311691,15.08449,0.5440834,0,111.566
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.28266,37.87348,32.10017,39.21354,39.21354,0,0,0,39.21354,51.72361,0,7.105427E-15,20.28266,41.27742,39.21354,0,0,246.2523,97.13112,0,20.99475,-20.99475,164.2549,39.10824,0.1311691,43.1349,16.22613,0,117.4138
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.19386,45.59165,32.68525,0,0,0,0,0,0,0,0,0,43.19386,0,0,0,0,269.5798,76.13636,43.19386,0,43.19386,205.2322,48.86472,0.1310846,0,34.55509,0,119.3302
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.44693,53.76964,34.08657,28.77551,28.77551,0,0,0,28.77551,217.0142,0,0,62.44693,30.29001,28.77551,0,0,226.386,115.0108,32.15692,0,32.15692,235.739,56.12822,0.1310218,31.65306,49.95754,0,177.4578
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,68.74917,57.91542,35.63234,29.92185,29.92185,0,0,0,29.92185,229.7624,0,0,68.74917,31.49669,29.92185,0,0,194.2291,143.9521,37.25248,0,37.25248,271.0798,64.54267,0.1309491,32.91404,54.99933,0,212.7012
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,85.58623,66.66087,37.17812,12.26832,12.26832,0,0,0,12.26832,697.62,0,0,85.58623,12.91402,12.26832,0,0,156.9766,177.4793,72.67221,0,72.67221,340.0227,80.95762,0.1308075,13.49515,68.46898,0,263.0655
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,88.68881,69.91187,38.63722,37.7233,37.7233,0,0,0,37.7233,235.1035,0,0,88.68881,39.70874,37.7233,0,0,84.30437,242.8843,48.98008,0,48.98008,386.4893,92.02107,0.1307123,41.49563,70.95105,0,331.5731
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,87.72044,71.41339,40.13966,51.79306,51.79306,0,0,0,51.79306,169.3671,0,0,87.72044,54.51901,51.79306,0,0,35.3243,286.9663,33.20142,0,33.20142,417.9869,99.52049,0.1306478,56.97237,70.17635,0,374.6868
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,70.02595,64.9541,41.12202,4.957988,4.957988,0,0,0,4.957988,1412.386,62.68413,0,70.02595,5.218935,4.957988,0,0,2.122883,316.8476,2.122883,0,2.122883,420.0009,100,0.1306437,5.453787,56.02076,0,386.8736
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,58.81622,60.90573,41.44707,41.35411,41.35411,0,0,0,41.35411,142.2258,15.28557,0,58.81622,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1306437,45.48952,47.05297,0,377.5744
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.22192,55.73494,41.93103,0,0,0,0,0,0,0,43.22192,0,43.22192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306437,0,34.57754,0,361.9801
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.71033,48.46078,41.54819,17.80194,17.80194,0,0,0,17.80194,127.5722,3.971442,0,22.71033,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1306437,19.58213,18.16826,0,341.4686
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.715141,41.68015,40.30579,25.71441,25.71441,0,0,0,25.71441,18.33657,0,0,4.715141,27.0678,25.71441,0,0,0,318.7582,0,22.35266,-22.35266,396.4391,94.39007,0.1306437,28.28586,3.772113,0,323.4734
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,39.16452,39.16452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83629,296.4055,0,0,0,396.4391,94.39007,0.1306437,0,0,0,296.4055
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,38.15326,38.15326,7.49748,7.49748,0,0,0,7.49748,0,0,0,0,7.892084,7.49748,0,0,24.83629,296.4055,0,7.892084,-7.892084,388.1201,92.40936,0.1306437,8.247228,0,0,296.4055
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.05532,37.05532,18.29103,18.29103,0,0,0,18.29103,0,0,3.552714E-15,0,19.25372,18.29103,0,0,33.60527,288.5135,0,19.25372,-19.25372,367.8249,87.57718,0.1306437,20.12013,0,0,288.5135
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.08018,36.08018,23.1905,23.1905,0,0,0,23.1905,0,0,3.552714E-15,0,24.41105,23.1905,0,0,54.99829,269.2598,0,24.41105,-24.41105,342.0934,81.45064,0.1306437,25.50955,0,0,269.2598
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,35.3723,35.3723,1.866983,1.866983,0,0,0,1.866983,0,0,0,0,1.965245,1.866983,0,0,82.12169,244.8487,0,1.965245,-1.965245,340.0218,80.95741,0.1306437,2.053681,0,0,244.8487
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,34.73666,34.73666,9.197174,9.197174,0,0,0,9.197174,0,0,1.776357E-15,0,9.681235,9.197174,0,0,84.30529,242.8835,0,9.681235,-9.681235,329.8169,78.52768,0.1306437,10.11689,0,0,242.8835
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.18769,34.18769,56.96359,56.96359,0,0,0,56.96359,0,0,7.105427E-15,0,59.96168,56.96359,0,0,95.06222,233.2022,0,59.96168,-59.96168,266.6118,63.47886,0.1306437,62.65995,0,0,233.2022
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.62428,33.62428,13.59125,13.59125,0,0,0,13.59125,0,0,0,0,14.30658,13.59125,0,0,161.6863,173.2406,0,14.30658,-14.30658,251.5313,59.88828,0.1306437,14.95038,0,0,173.2406
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,33.23422,33.23422,28.33985,28.33985,0,0,0,28.33985,0,0,3.552714E-15,0,29.83142,28.33985,0,0,177.5825,158.934,0,29.83142,-29.83142,220.0862,52.40137,0.1306437,31.17384,0,0,158.934
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.87306,32.87306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.7285,129.1026,0,0,0,220.0862,52.40137,0.1306437,0,0,0,129.1026
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,32.56246,32.56246,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,5.855585,5.562805,0,0,210.7285,129.1026,0,5.855585,-5.855585,213.9139,50.93177,0.1306437,6.119086,0,0,129.1026
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.331068,32.70564,32.33854,26.93542,26.93542,0,0,0,26.93542,4.9417,0,3.552714E-15,1.331068,28.35307,26.93542,0,0,217.2347,123.247,0,27.022,-27.022,185.4302,44.14996,0.1306437,29.62896,1.064854,0,124.578
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.71516,36.80512,32.0785,7.006083,7.006083,0,0,0,7.006083,238.5807,0,0,16.71516,7.374825,7.006083,0,0,247.2592,96.22496,9.340339,0,9.340339,194.2912,46.25972,0.1306256,7.706691,13.37213,0,112.9401
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.19809,43.00939,32.66358,37.30363,37.30363,0,0,0,37.30363,94.35567,0,7.105427E-15,35.19809,39.26698,37.30363,0,0,237.9188,104.6313,0,4.06889,-4.06889,190.0022,45.23853,0.1306256,41.03399,28.15847,0,139.8293
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.43276,50.90726,34.07212,19.55316,19.55316,0,0,0,19.55316,278.3834,0,0,54.43276,20.58228,19.55316,0,0,242.4398,100.5624,33.85048,0,33.85048,222.1156,52.88456,0.1305599,21.50848,43.54621,0,154.9951
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.89284,46.39063,35.61067,20.16213,20.16213,0,0,0,20.16213,178.0211,0,0,35.89284,21.22329,20.16213,0,0,208.5893,131.0278,14.66954,0,14.66954,236.0324,56.19807,0.1305315,22.17834,28.71427,0,166.9207
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.93287,48.69867,37.13478,6.386946,6.386946,0,0,0,6.386946,593.9125,0,0,37.93287,6.723101,6.386946,0,0,193.9198,144.2304,31.20977,0,31.20977,265.6405,63.24762,0.130471,7.02564,30.3463,0,182.1633
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,66.81686,60.69641,38.62277,19.11358,19.11358,0,0,0,19.11358,349.578,0,0,66.81686,20.11955,19.11358,0,0,162.71,172.3192,46.6973,0,46.6973,309.9415,73.79545,0.1303807,21.02493,53.45348,0,239.136
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,69.16926,63.41166,40.12521,8.879584,8.879584,0,0,0,8.879584,778.9696,0,0,69.16926,9.346931,8.879584,0,0,116.0127,214.3468,59.82233,0,59.82233,366.6939,87.30791,0.1302651,9.767543,55.33541,0,283.516
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.37026,61.84842,41.07868,20.17204,20.17204,0,0,0,20.17204,309.1917,0,0,62.37026,21.23373,20.17204,0,0,56.1904,268.1869,41.13654,0,41.13654,405.7195,96.59969,0.1301858,22.18924,49.89621,0,330.5571
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.23043,55.15682,41.40373,3.787237,3.787237,0,0,0,3.787237,1141.477,24.19,0,43.23043,3.986566,3.787237,0,0,15.05387,305.2097,15.05387,0,15.05387,420.0009,100,0.1301568,4.165961,34.58435,0,348.4402
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.95992,50.14843,41.85157,10.72566,10.72566,0,0,0,10.72566,251.359,15.66975,0,26.95992,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1301568,11.79823,21.56794,0,345.7181
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.65029,45.58337,41.50485,23.82555,23.82555,0,0,0,23.82555,57.29267,0,0,13.65029,25.07953,23.82555,0,0,0,318.7582,0,11.42923,-11.42923,407.9534,97.13156,0.1301568,26.20811,10.92023,0,332.4085
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.668084,41.6226,40.26245,18.18513,18.18513,0,0,0,18.18513,25.66978,0,0,4.668084,19.14224,18.18513,0,0,12.69915,307.329,0,14.47416,-14.47416,392.6963,93.49892,0.1301568,20.00364,3.734467,0,311.9971
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,39.15007,39.15007,30.57302,30.57302,0,0,0,30.57302,0,0,3.552714E-15,0,32.18213,30.57302,0,0,28.78155,292.8548,0,32.18213,-32.18213,358.7733,85.42205,0.1301568,33.63032,0,0,292.8548
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,38.15326,38.15326,35.97835,35.97835,0,0,0,35.97835,0,0,7.105427E-15,0,37.87194,35.97835,0,0,64.53946,260.6727,0,37.87194,-37.87194,318.8528,75.91718,0.1301568,39.57618,0,0,260.6727
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.05532,37.05532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1301568,0,0,0,222.8008
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.05851,36.05851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1301568,0,0,0,222.8008
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,35.32896,35.32896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6194,222.8008,0,0,0,318.8528,75.91718,0.1301568,0,0,0,222.8008
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,34.72221,34.72221,39.9883,39.9883,0,0,0,39.9883,0,0,7.105427E-15,0,42.09295,39.9883,0,0,106.6194,222.8008,0,42.09295,-42.09295,274.4829,65.35294,0.1301568,43.98714,0,0,222.8008
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.17324,34.17324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.3893,180.7078,0,0,0,274.4829,65.35294,0.1301568,0,0,0,180.7078
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,33.58094,33.58094,4.427422,4.427422,0,0,0,4.427422,0,0,8.881784E-16,0,4.660444,4.427422,0,0,153.3893,180.7078,0,4.660444,-4.660444,269.5704,64.1833,0.1301568,4.870164,0,0,180.7078
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.1981,33.1981,11.12956,11.12956,0,0,0,11.12956,0,0,1.776357E-15,0,11.71533,11.12956,0,0,158.5676,176.0474,0,11.71533,-11.71533,257.2213,61.24306,0.1301568,12.24252,0,0,176.0474
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.85139,32.85139,15.17318,15.17318,0,0,0,15.17318,0,0,0,0,15.97177,15.17318,0,0,171.5847,164.332,0,15.97177,-15.97177,240.3856,57.23456,0.1301568,16.69049,0,0,164.332
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,32.56246,32.56246,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,1.146669,1.089336,0,0,189.3311,148.3603,0,1.146669,-1.146669,239.1769,56.94677,0.1301568,1.198269,0,0,148.3603
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.137647,32.63772,32.32409,55.98735,55.98735,0,0,0,55.98735,2.031971,0,0,1.137647,58.93406,55.98735,0,0,190.6051,147.2136,0,57.79641,-57.79641,178.2542,42.44138,0.1301568,61.58609,0.9101175,0,148.3513
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.22695,36.37287,32.0785,10.13104,10.13104,0,0,0,10.13104,150.3,0,0,15.22695,10.66425,10.13104,0,0,254.8234,89.4172,4.562695,0,4.562695,182.5827,43.47199,0.130148,11.14414,12.18156,0,104.6441
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.59277,39.42977,32.64914,83.17715,83.17715,81,0,22.761,83.17715,28.36448,0,0,23.59277,2.29173,2.177143,0,0,250.2607,93.52362,21.30104,0,21.30104,202.7907,48.28339,0.1301911,91.49486,18.87421,81,117.1164
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.46385,40.8769,34.07212,48.75929,48.75929,81,0,22.761,48.75929,48.12181,0,0,23.46385,0,0,32.24071,30.62867,228.9596,112.6946,54.09253,0,54.09253,254.1073,60.50163,0.1303136,53.63522,18.77108,81,136.1584
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.11431,43.30064,35.61067,46.61585,46.61585,81,0,22.761,46.61585,56.02023,0,0,26.11431,0,0,34.38415,32.66494,174.8671,161.3778,58.77925,0,58.77925,309.8702,73.77848,0.1304463,51.27744,20.89145,81,187.4921
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.69029,48.64217,37.15645,0,0,72.31579,0,20.56389,0,0,0,0,37.69029,0,0,72.31579,68.7,116.0879,214.2792,106.3903,0,106.3903,410.8009,97.80955,0.1304575,0,30.15223,81,251.9694
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.70493,55.06136,38.62277,26.76307,26.76307,0,0,0,26.76307,193.195,13.8357,0,51.70493,28.17166,26.76307,0,0,9.697571,310.0304,9.697571,0,9.697571,420.0009,100,0.1304388,29.43938,41.36395,0,361.7354
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.92056,52.95342,40.12521,22.82511,22.82511,0,0,0,22.82511,179.2787,16.89412,0,40.92056,24.02643,22.82511,0,0,0,318.7582,0,0,0,420.0009,100,0.1304388,25.10762,32.73645,0,359.6788
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.13741,50.01624,41.05701,17.23635,17.23635,0,0,0,17.23635,169.0463,10.99388,0,29.13741,18.14352,17.23635,0,0,0,318.7582,0,0,0,420.0009,100,0.1304388,18.95998,23.30993,0,347.8956
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.29496,52.07053,41.38206,40.37199,40.37199,0,0,0,40.37199,84.94741,0,7.105427E-15,34.29496,42.49683,40.37199,0,0,0,318.7582,0,8.20187,-8.20187,411.3553,97.94154,0.1304388,44.40919,27.43597,0,353.0532
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.02595,49.19984,41.85157,13.30793,13.30793,0,0,0,13.30793,180.5385,0.9044115,0,24.02595,14.00835,13.30793,0,0,9.113189,310.5564,9.113189,0,9.113189,420.0009,100,0.1304213,14.63873,19.22076,0,334.5823
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.92786,46.55082,41.46151,50.11358,50.11358,0,0,0,50.11358,33.77899,0,0,16.92786,52.75114,50.11358,0,0,0,318.7582,0,35.82328,-35.82328,382.2398,91.00929,0.1304213,55.12494,13.54229,0,335.6861
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.688861,41.61414,40.248,39.56275,39.56275,0,0,0,39.56275,11.85171,0,0,4.688861,41.645,39.56275,0,0,39.80364,282.9349,0,36.95614,-36.95614,343.2846,81.73427,0.1304213,43.51902,3.751089,0,287.6238
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,39.10673,39.10673,14.87651,14.87651,0,0,0,14.87651,0,0,1.776357E-15,0,15.65948,14.87651,0,0,80.86602,245.9788,0,15.65948,-15.65948,326.778,77.80415,0.1304213,16.36416,0,0,245.9788
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.10992,38.10992,26.90874,26.90874,0,0,0,26.90874,0,0,3.552714E-15,0,28.32499,26.90874,0,0,98.26544,230.3193,0,28.32499,-28.32499,296.9209,70.69531,0.1304213,29.59961,0,0,230.3193
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.01199,37.01199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.7377,201.9943,0,0,0,296.9209,70.69531,0.1304213,0,0,0,201.9943
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.03685,36.03685,0.2432082,0.2432082,0,0,0,0.2432082,0,0,2.775558E-17,0,0.2560087,0.2432082,0,0,129.7377,201.9943,0,0.2560087,-0.2560087,296.651,70.63106,0.1304213,0.267529,0,0,201.9943
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,35.3073,35.3073,0.6389894,0.6389894,0,0,0,0.6389894,0,0,0,0,0.6726205,0.6389894,0,0,130.0221,201.7383,0,0.6726205,-0.6726205,295.942,70.46225,0.1304213,0.7028884,0,0,201.7383
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.67887,34.67887,19.62617,19.62617,0,0,0,19.62617,0,0,0,0,20.65913,19.62617,0,0,130.7695,201.0657,0,20.65913,-20.65913,274.1654,65.27734,0.1304213,21.58879,0,0,201.0657
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.12991,34.12991,0.8575586,0.8575586,0,0,0,0.8575586,0,0,1.110223E-16,0,0.9026933,0.8575586,0,0,153.724,180.4066,0,0.9026933,-0.9026933,273.2139,65.0508,0.1304213,0.9433145,0,0,180.4066
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,33.55927,33.55927,32.87245,32.87245,0,0,0,32.87245,0,0,0,0,34.60258,32.87245,0,0,154.727,179.5039,0,34.60258,-34.60258,236.7396,56.36645,0.1304213,36.1597,0,0,179.5039
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.17643,33.17643,22.19892,22.19892,0,0,0,22.19892,0,0,3.552714E-15,0,23.36728,22.19892,0,0,193.1743,144.9013,0,23.36728,-23.36728,212.1083,50.50187,0.1304213,24.41881,0,0,144.9013
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.82972,32.82972,26.57847,26.57847,0,0,0,26.57847,0,0,0,0,27.97734,26.57847,0,0,219.138,121.534,0,27.97734,-27.97734,182.6176,43.48029,0.1304213,29.23632,0,0,121.534
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.54801,32.54801,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,19.51593,18.54013,0,0,250.2239,93.55669,0,19.51593,-19.51593,162.046,38.5823,0.1304213,20.39415,0,0,93.55669
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.263066,32.65065,32.30242,49.94359,49.94359,0,0,0,49.94359,2.528986,0,7.105427E-15,1.263066,52.5722,49.94359,0,0,271.9083,74.04076,0,51.30914,-51.30914,107.9614,25.70504,0.1304213,54.93795,1.010453,0,75.30383
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.27498,36.94599,32.05683,25.62382,25.62382,81,0,22.761,25.62382,67.41766,0,0,17.27498,0,0,55.37618,52.60737,328.9185,22.73162,69.88235,0,69.88235,174.2576,41.48983,0.1305386,28.1862,13.81998,81,40.0066
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.58414,42.46499,32.62747,0,0,72.31579,0,20.56389,0,0,0,0,33.58414,0,0,72.31579,68.7,259.0361,85.62573,102.2841,0,102.2841,271.2929,64.59341,0.1305575,0,26.86731,81,119.2099
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.86921,46.29586,34.02878,9.142092,9.142092,81,0,22.761,9.142092,447.0445,1.421085E-14,0,40.86921,0,0,71.85791,68.26501,156.752,177.6815,109.1342,0,109.1342,374.8267,89.24427,0.130599,10.0563,32.69537,81,218.5507
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.44341,40.04452,35.589,52.27996,52.27996,0,0,0,52.27996,29.53982,0,7.105427E-15,15.44341,55.03154,52.27996,0,0,47.61773,275.9023,0,39.58813,-39.58813,333.0971,79.30869,0.130599,57.50795,12.35473,0,291.3457
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.2303,43.39008,37.13478,20.14142,20.14142,0,0,0,20.14142,105.4062,0,0,21.2303,21.20149,20.14142,0,0,91.60454,236.3141,0.02880941,0,0.02880941,333.1245,79.31519,0.130599,22.15556,16.98424,0,257.5444
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.6583,53.25762,38.6011,1.922468,1.922468,0,0,0,1.922468,2427,0,0,46.6583,2.023651,1.922468,0,0,91.57573,236.3401,44.63465,0,44.63465,375.4686,89.39711,0.1305134,2.114715,37.32664,0,282.9984
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,59.81537,59.73353,40.10354,64.40176,64.40176,52.17118,0,15.46731,64.40176,92.87847,0,0,59.81537,12.87429,12.23058,0,0,46.94108,276.5113,46.94108,0,46.94108,420.0009,100,0.1305552,70.84193,47.85229,81,336.3266
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,66.79481,63.51741,41.01367,41.04605,41.04605,0,0,0,41.04605,162.7314,23.58844,0,66.79481,43.20637,41.04605,0,0,0,318.7582,0,0,0,420.0009,100,0.1305552,45.15065,53.43584,0,385.553
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.9229,50.57309,41.33872,23.47267,23.47267,0,0,0,23.47267,127.4797,5.214825,0,29.9229,24.70807,23.47267,0,0,0,318.7582,0,0,0,420.0009,100,0.1305552,25.81994,23.93832,0,348.6811
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.70255,48.73057,41.80823,24.46334,24.46334,0,0,0,24.46334,92.80235,0,0,22.70255,25.75089,24.46334,0,0,0,318.7582,0,3.048329,-3.048329,416.7876,99.23495,0.1305552,26.90967,18.16204,0,341.4608
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.87217,46.8075,41.4254,46.98751,46.98751,0,0,0,46.98751,38.03601,0,7.105427E-15,17.87217,49.46053,46.98751,0,0,3.387033,315.7099,0,31.58836,-31.58836,383.4906,91.30709,0.1305552,51.68626,14.29774,0,333.5821
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.577581,41.53773,40.20467,0,0,0,0,0,0,0,0,0,4.577581,0,0,0,0,38.48521,284.1215,4.577581,0,4.577581,387.8333,92.34106,0.1305464,0,3.662065,0,288.6991
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.08506,39.08506,2.109385,2.109385,0,0,0,2.109385,0,0,4.440892E-16,0,2.220405,2.109385,0,0,33.90763,288.2414,0,2.220405,-2.220405,385.4927,91.7838,0.1305464,2.320323,0,0,288.2414
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.0738,38.0738,57.16332,57.16332,0,0,0,57.16332,0,0,7.105427E-15,0,60.17191,57.16332,0,0,36.37475,286.021,0,60.17191,-60.17191,322.0659,76.68222,0.1305464,62.87965,0,0,286.021
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.97587,36.97587,86.98569,86.98569,81,0,22.761,86.98569,0,0,0,0,6.300732,5.985696,0,0,103.2324,225.849,0,6.300732,-6.300732,315.4244,75.1009,0.1305464,95.68427,0,81,225.849
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.00073,36.00073,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,110.2332,219.5483,68.7,0,68.7,380.5989,90.61861,0.1306295,0,0,81,219.5483
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,35.26396,35.26396,3.053917,3.053917,0,0,0,3.053917,0,0,0,0,3.21465,3.053917,0,0,41.53324,281.3783,0,3.21465,-3.21465,377.2104,89.81182,0.1306295,3.359309,0,0,281.3783
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,34.63553,34.63553,25.02165,25.02165,0,0,0,25.02165,0,0,0,0,26.33858,25.02165,0,0,45.10508,278.1637,0,26.33858,-26.33858,349.4471,83.20152,0.1306295,27.52381,0,0,278.1637
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.08657,34.08657,46.66497,46.66497,0,0,0,46.66497,0,0,7.105427E-15,0,49.12102,46.66497,0,0,74.37016,251.8251,0,49.12102,-49.12102,297.669,70.87344,0.1306295,51.33146,0,0,251.8251
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,33.50148,33.50148,60.08877,60.08877,0,0,0,60.08877,0,0,7.105427E-15,0,63.25134,60.08877,0,0,128.9491,202.7041,0,63.25134,-63.25134,230.9962,54.999,0.1306295,66.09765,0,0,202.7041
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.13309,33.13309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2283,139.4527,0,0,0,230.9962,54.999,0.1306295,0,0,0,139.4527
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.80805,32.80805,27.31411,27.31411,0,0,0,27.31411,0,0,3.552714E-15,0,28.7517,27.31411,0,0,199.2283,139.4527,0,28.7517,-28.7517,200.6893,47.78307,0.1306295,30.04552,0,0,139.4527
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,32.50467,32.50467,5.653803,5.653803,0,0,0,5.653803,0,0,8.881784E-16,0,5.951371,5.653803,0,0,231.1747,110.701,0,5.951371,-5.951371,194.416,46.28943,0.1306295,6.219183,0,0,110.701
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.432454,32.3998,32.28075,58.69251,58.69251,0,0,0,58.69251,0.7368131,0,0,0.432454,61.78159,58.69251,0,0,237.7873,104.7497,0,61.34913,-61.34913,129.7483,30.8924,0.1306295,64.56176,0.3459632,0,105.1821
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.45613,36.97651,32.03516,4.874839,4.874839,0,0,0,4.874839,358.0863,0,0,17.45613,5.13141,4.874839,0,0,305.953,43.40052,12.32472,0,12.32472,141.4406,33.67627,0.1306059,5.362323,13.9649,0,60.85666
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.4247,42.41521,32.62747,53.96777,53.96777,81,0,22.761,53.96777,61.93456,0,0,33.4247,0,0,27.03223,25.68062,293.6283,54.49277,59.10532,0,59.10532,197.5128,47.02677,0.1307347,59.36455,26.73976,81,87.91747
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.23481,49.39039,34.00711,18.18315,18.18315,81,0,22.761,18.18315,276.2711,0,0,50.23481,0,0,62.81684,59.676,234.523,107.6876,109.9108,0,109.9108,301.7834,71.85304,0.1307743,20.00147,40.18785,81,157.9224
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.34425,57.31311,35.57455,0,0,60.282,0,17.51935,0,0,0,0,67.34425,0,0,60.282,57.2679,124.6122,206.6073,124.6122,0,124.6122,420.0009,100,0.1307008,0,53.8754,81,273.9515
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,68.72218,59.65375,37.11311,60.0935,60.0935,0,0,0,60.0935,114.3587,5.465855,0,68.72218,63.25632,60.0935,0,0,0,318.7582,0,0,0,420.0009,100,0.1307008,66.10285,54.97774,0,387.4804
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,79.42307,65.76537,38.57943,0,0,0,0,0,0,0,79.42307,0,79.42307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307008,0,63.53846,0,398.1813
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,86.96503,70.96255,40.0602,80.82772,80.82772,20.25,0,7.39125,80.82772,107.5931,23.19901,0,86.96503,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1307008,88.91049,69.57202,81,405.7233
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,71.66269,65.45288,40.97755,0,0,0,0,0,0,0,71.66269,0,71.66269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307008,0,57.33015,0,390.4209
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,50.72112,57.69624,41.28093,18.24184,18.24184,0,0,0,18.24184,278.0483,31.51918,0,50.72112,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1307008,20.06602,40.57689,0,369.4793
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.40513,51.81095,41.72878,47.24889,47.24889,0,0,0,47.24889,68.58389,0,7.105427E-15,32.40513,49.73568,47.24889,0,0,0,318.7582,0,17.33055,-17.33055,401.7328,95.65048,0.1307008,51.97378,25.9241,0,351.1634
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.85045,47.35955,41.36039,25.14718,25.14718,0,0,0,25.14718,78.93707,0,0,19.85045,26.47072,25.14718,0,0,19.25616,301.4277,0,6.620269,-6.620269,394.7545,93.98897,0.1307008,27.6619,15.88036,0,321.2781
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.578015,41.49416,40.16133,39.2862,39.2862,0,0,0,39.2862,11.65299,0,0,4.578015,41.35389,39.2862,0,0,26.61202,294.8074,0,36.77588,-36.77588,355.9893,84.75919,0.1307008,43.21482,3.662412,0,299.3854
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.04894,39.04894,31.71561,31.71561,0,0,0,31.71561,0,0,3.552714E-15,0,33.38485,31.71561,0,0,67.47411,258.0315,0,33.38485,-33.38485,320.7986,76.38046,0.1307008,34.88717,0,0,258.0315
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.05214,38.05214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.5684,224.6467,0,0,0,320.7986,76.38046,0.1307008,0,0,0,224.6467
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.93253,36.93253,36.9762,36.9762,0,0,0,36.9762,0,0,0,0,38.92232,36.9762,0,0,104.5684,224.6467,0,38.92232,-38.92232,279.7708,66.61197,0.1307008,40.67382,0,0,224.6467
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.95739,35.95739,24.2808,24.2808,0,0,0,24.2808,0,0,3.552714E-15,0,25.55874,24.2808,0,0,147.8154,185.7243,0,25.55874,-25.55874,252.8295,60.19739,0.1307008,26.70889,0,0,185.7243
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,35.20617,35.20617,25.66703,25.66703,0,0,0,25.66703,0,0,3.552714E-15,0,27.01793,25.66703,0,0,176.214,160.1656,0,27.01793,-27.01793,224.3502,53.4166,0.1307008,28.23373,0,0,160.1656
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,34.59941,34.59941,50.5216,50.5216,0,0,0,50.5216,0,0,7.105427E-15,0,53.18063,50.5216,0,0,206.2339,133.1477,0,53.18063,-53.18063,168.2928,40.06964,0.1307008,55.57375,0,0,133.1477
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.05045,34.05045,13.55866,13.55866,0,0,0,13.55866,0,0,1.776357E-15,0,14.27227,13.55866,0,0,265.3235,79.96706,0,14.27227,-14.27227,153.2486,36.48768,0.1307008,14.91452,0,0,79.96706
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,33.47981,33.47981,16.94466,16.94466,0,0,0,16.94466,0,0,3.552714E-15,0,17.83648,16.94466,0,0,281.1816,65.69479,0,17.83648,-17.83648,134.4473,32.01119,0.1307008,18.63912,0,0,65.69479
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.11143,33.11143,47.58597,47.58597,81,0,22.761,47.58597,0,0,0,0,0,0,33.41403,31.74333,300.9999,47.85831,31.74333,0,31.74333,164.5616,39.18126,0.1307772,52.34457,0,81,47.85831
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.78638,32.78638,19.55258,19.55258,81,0,22.761,19.55258,0,0,0,0,0,0,61.44743,58.37505,269.2566,76.42731,58.37505,0,58.37505,219.9411,52.36681,0.1309147,21.50783,0,81,76.42731
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,32.483,32.483,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,72.31579,68.7,210.8815,128.9649,68.7,0,68.7,285.1156,67.88453,0.131017,5.431056,0,81,128.9649
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3329509,32.35071,32.25908,42.40114,42.40114,81,0,22.761,42.40114,0.7852403,0,0,0.3329509,0,0,38.59886,36.66891,142.1815,190.7949,37.00187,0,37.00187,320.2187,76.24239,0.1311056,46.64126,0.2663607,81,191.1278
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.066004,34.54187,32.01349,42.05334,42.05334,81,0,22.761,42.05334,21.55834,0,0,9.066004,0,0,38.94666,36.99932,105.1797,224.0965,46.06533,0,46.06533,363.9201,86.64746,0.1312122,46.25868,7.252803,81,233.1625
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.43645,39.93956,32.6058,32.71544,32.71544,0,0,0,32.71544,77.75061,0,0,25.43645,34.4373,32.71544,0,0,59.11433,265.5553,0,9.00085,-9.00085,354.4323,84.38848,0.1312122,35.98698,20.34916,0,290.9918
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.927415,35.91196,33.96377,26.50667,26.50667,0,0,0,26.50667,26.13461,0,0,6.927415,27.90176,26.50667,0,0,69.11528,256.5545,0,20.97434,-20.97434,332.3234,79.12447,0.1312122,29.15734,5.541932,0,263.4819
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.13056,39.00846,35.53122,52.47958,52.47958,0,0,0,52.47958,23.11482,0,0,12.13056,55.24167,52.47958,0,0,92.4201,235.5801,0,43.11111,-43.11111,286.8803,68.3047,0.1312122,57.72754,9.704449,0,247.7107
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.25693,52.14607,37.09866,31.86869,31.86869,0,0,0,31.86869,151.4243,0,0,48.25693,33.54599,31.86869,0,0,140.3213,192.469,14.71094,0,14.71094,300.8364,71.62756,0.1311841,35.05556,38.60555,0,240.726
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,64.64892,59.78092,38.55776,63.29692,63.29692,81,0,22.761,63.29692,102.136,0,0,64.64892,0,0,17.70308,16.81792,125.6104,205.7089,81.46684,0,81.46684,378.1226,90.02901,0.1312768,69.62662,51.71914,81,270.3578
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,72.15973,64.52205,40.03853,21.61458,21.61458,0,0,0,21.61458,333.8475,5.263998,0,72.15973,22.75219,21.61458,0,0,44.14354,279.029,44.14354,0,44.14354,420.0009,100,0.1311928,23.77603,57.72778,0,351.1888
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.4781,59.43047,40.93422,0,0,0,0,0,0,0,56.4781,0,56.4781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311928,0,45.18248,0,375.2363
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.70819,53.06773,41.23759,25.36672,25.36672,0,0,0,25.36672,148.6522,11.00637,0,37.70819,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1311928,27.9034,30.16655,0,356.4664
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.20027,52.702,41.68544,28.85829,28.85829,0,0,0,28.85829,121.9763,4.823123,0,35.20027,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1311928,31.74412,28.16021,0,353.9585
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.92865,45.79067,41.32427,63.62864,63.62864,49.44643,0,14.77795,63.62864,23.46215,0,0,14.92865,14.92865,14.18221,0,0,0,318.7582,0,0,0,420.0009,100,0.1311928,69.9915,11.94292,81,333.6869
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.85722,41.24644,40.12521,74.59638,74.59638,70.93202,0,20.2138,74.59638,5.170787,8.881784E-16,0,3.85722,3.85722,3.664359,0,0,0,318.7582,0,0,0,420.0009,100,0.1311928,82.05602,3.085776,81,322.6154
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.02728,39.02728,53.05733,53.05733,0,0,0,53.05733,0,0,7.105427E-15,0,55.84982,53.05733,0,0,0,318.7582,0,55.84982,-55.84982,361.13,85.98315,0.1311928,58.36306,0,0,318.7582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.0088,38.0088,37.49993,37.49993,0,0,0,37.49993,0,0,7.105427E-15,0,39.47361,37.49993,0,0,62.05536,262.9084,0,39.47361,-39.47361,319.5211,76.0763,0.1311928,41.24992,0,0,262.9084
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.88919,36.88919,55.36478,55.36478,0,0,0,55.36478,0,0,7.105427E-15,0,58.27871,55.36478,0,0,105.9149,223.4348,0,58.27871,-58.27871,258.09,61.44987,0.1311928,60.90126,0,0,223.4348
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.91405,35.91405,28.78094,28.78094,0,0,0,28.78094,0,0,0,0,30.29572,28.78094,0,0,170.6691,165.1561,0,30.29572,-30.29572,226.1555,53.84643,0.1311928,31.65903,0,0,165.1561
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.16283,35.16283,56.77171,56.77171,0,0,0,56.77171,0,0,7.105427E-15,0,59.75969,56.77171,0,0,204.331,134.8604,0,59.75969,-59.75969,163.1632,38.84831,0.1311928,62.44888,0,0,134.8604
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.7306,75.10067,0,0,0,163.1632,38.84831,0.1311928,0,0,0,75.10067
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.00711,34.00711,39.25787,39.25787,0,0,0,39.25787,0,0,7.105427E-15,0,41.32408,39.25787,0,0,270.7306,75.10067,0,41.32408,-41.32408,119.6038,28.47704,0.1311928,43.18366,0,0,75.10067
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,33.45814,33.45814,1.379225,1.379225,0,0,0,1.379225,0,0,2.220446E-16,0,1.451816,1.379225,0,0,316.6463,33.77659,0,1.451816,-1.451816,118.0735,28.11267,0.1311928,1.517148,0,0,33.77659
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.09698,33.09698,26.43465,26.43465,0,0,0,26.43465,0,0,0,0,27.82594,26.43465,0,0,318.2594,32.32478,0,27.82594,-27.82594,88.74236,21.12909,0.1311928,29.07811,0,0,32.32478
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,32.75026,32.75026,34.98266,34.98266,81,0,22.761,34.98266,0,0,0,0,0,0,46.01734,43.71647,349.1771,4.498833,43.71647,0,43.71647,130.2154,31.00361,0.1312972,38.48093,0,81,4.498833
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,32.46133,32.46133,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,305.4606,43.84366,68.7,0,68.7,195.39,46.52133,0.1313785,0,0,81,43.84366
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.231325,32.57674,32.23741,31.70906,31.70906,81,0,22.761,31.70906,3.883198,0,0,1.231325,0,0,49.29094,46.82639,236.7606,105.6737,48.05772,0,48.05772,240.9815,57.37644,0.1314924,34.87997,0.9850603,81,106.905
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.50277,36.95288,31.99904,36.16314,36.16314,81,0,22.761,36.16314,48.39946,0,0,17.50277,0,0,44.83686,42.59502,188.7029,148.9256,60.09778,0,60.09778,297.9953,70.95112,0.131625,39.77945,14.00221,81,166.4284
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.02916,41.31699,32.58413,9.640553,9.640553,81,0,22.761,9.640553,311.4879,0,0,30.02916,0,0,71.35945,67.79147,128.6051,203.0136,97.82063,0,97.82063,390.7961,93.04651,0.1316857,10.60461,24.02333,81,233.0428
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,54.669,50.86757,33.96377,56.72165,56.72165,0,0,0,56.72165,96.38119,0,0,54.669,59.707,56.72165,0,0,30.78449,291.0522,0,5.037998,-5.037998,385.4856,91.7821,0.1316857,62.39381,43.7352,0,345.7212
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,75.9425,60.60352,35.53122,17.10107,17.10107,0,0,0,17.10107,444.0805,21.55911,0,75.9425,18.00112,17.10107,0,0,36.38227,286.0142,36.38227,0,36.38227,420.0009,100,0.1316166,18.81117,60.75401,0,361.9567
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,76.1217,62.55019,37.077,0.430848,0.430848,0,0,0,0.430848,17667.88,75.66817,0,76.1217,0.4535242,0.430848,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,0.4739328,60.89736,0,394.8799
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.51647,62.45179,38.53609,55.20314,55.20314,0,0,0,55.20314,129.5514,13.4079,0,71.51647,58.10857,55.20314,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,60.72346,57.21318,0,390.2747
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.73608,55.21668,40.02409,44.51097,44.51097,0,0,0,44.51097,107.2457,0.8824365,0,47.73608,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,48.96206,38.18887,0,366.4943
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,45.75048,55.48503,40.8981,34.84002,34.84002,0,0,0,34.84002,131.3159,9.076783,0,45.75048,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,38.32402,36.60039,0,364.5087
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.16112,57.04134,41.20148,38.87034,38.87034,0,0,0,38.87034,126.4746,8.244976,0,49.16112,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,42.75737,39.3289,0,367.9193
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.60757,55.91285,41.64932,23.14341,23.14341,0,0,0,23.14341,192.7442,20.24609,0,44.60757,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1316166,25.45775,35.68606,0,363.3658
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.60276,48.83091,41.32427,54.54517,54.54517,0,0,0,54.54517,45.10529,0,7.105427E-15,24.60276,57.41597,54.54517,0,0,0,318.7582,0,32.81322,-32.81322,385.4127,91.76474,0.1316166,59.99969,19.68221,0,343.361
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.496953,41.41209,40.10354,27.80659,27.80659,0,0,0,27.80659,16.17226,0,0,4.496953,29.27009,27.80659,0,0,36.45913,285.945,0,24.77314,-24.77314,359.2995,85.54733,0.1316166,30.58725,3.597562,0,290.442
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.0056,39.0056,38.4477,38.4477,0,0,0,38.4477,0,0,0,0,40.47126,38.4477,0,0,63.98484,261.1719,0,40.47126,-40.47126,316.639,75.3901,0.1316166,42.29247,0,0,261.1719
