Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.0088,38.0088,25.16018,25.16018,0,0,0,25.16018,0,0,3.552714E-15,0,26.4844,25.16018,0,0,108.9529,220.7006,0,26.4844,-26.4844,288.722,68.7432,0.1316166,27.6762,0,0,220.7006
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.88919,36.88919,19.44236,19.44236,0,0,0,19.44236,0,0,0,0,20.46564,19.44236,0,0,138.38,194.2162,0,20.46564,-20.46564,267.1494,63.60686,0.1316166,21.38659,0,0,194.2162
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.8996,35.8996,44.95718,44.95718,0,0,0,44.95718,0,0,7.105427E-15,0,47.32334,44.95718,0,0,161.1196,173.7506,0,47.32334,-47.32334,217.2662,51.72993,0.1316166,49.45289,0,0,173.7506
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.16283,35.16283,0.9643887,0.9643887,0,0,0,0.9643887,0,0,0,0,1.015146,0.9643887,0,0,213.7011,126.4272,0,1.015146,-1.015146,216.1961,51.47516,0.1316166,1.060827,0,0,126.4272
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.57775,34.57775,13.31334,13.31334,0,0,0,13.31334,0,0,1.776357E-15,0,14.01404,13.31334,0,0,214.8291,125.4121,0,14.01404,-14.01404,201.424,47.958,0.1316166,14.64467,0,0,125.4121
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.00711,34.00711,38.68105,38.68105,0,0,0,38.68105,0,0,7.105427E-15,0,40.7169,38.68105,0,0,230.4002,111.398,0,40.7169,-40.7169,158.5046,37.73912,0.1316166,42.54916,0,0,111.398
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,33.43647,33.43647,28.66483,28.66483,0,0,0,28.66483,0,0,3.552714E-15,0,30.1735,28.66483,0,0,275.6412,70.68114,0,30.1735,-30.1735,126.699,30.16636,0.1316166,31.53131,0,0,70.68114
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.09698,33.09698,9.918032,9.918032,0,0,0,9.918032,0,0,0,0,10.44003,9.918032,0,0,309.1673,40.50765,0,10.44003,-10.44003,115.6942,27.54619,0.1316166,10.90983,0,0,40.50765
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,32.75026,32.75026,11.6569,11.6569,0,0,0,11.6569,0,0,1.776357E-15,0,12.27042,11.6569,0,0,320.7673,30.06761,0,12.27042,-12.27042,102.7601,24.46663,0.1316166,12.82259,0,0,30.06761
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,32.42522,32.42522,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,8.464705,8.041469,0,0,334.4012,17.79719,0,8.464705,-8.464705,93.83748,22.34221,0.1316166,8.845616,0,0,17.79719
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.22296,32.22296,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,53.90989,51.21439,343.8064,9.332489,51.21439,0,51.21439,142.4237,33.91034,0.1317379,29.79912,0,81,9.332489
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.908511,33.05763,31.97737,65.93813,65.93813,81,0,22.761,65.93813,5.927543,0,0,3.908511,0,0,15.06188,14.30878,292.592,55.42544,18.21729,0,18.21729,159.7062,38.0252,0.1317794,72.53194,3.126809,81,59.33395
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.70318,35.85253,32.56246,52.80217,52.80217,81,0,22.761,52.80217,22.1642,0,0,11.70318,0,0,28.19783,26.78794,274.3747,71.82101,38.49112,0,38.49112,196.222,46.71944,0.1318655,58.08239,9.362542,81,83.52419
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.46434,36.88821,33.92765,33.9691,33.9691,81,0,22.761,33.9691,30.80546,-7.105427E-15,0,10.46434,0,0,47.0309,44.67936,235.8836,106.463,55.1437,0,55.1437,248.5359,59.17511,0.1319914,37.366,8.37147,81,116.9273
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.65512,39.70708,35.48788,18.45578,18.45578,81,0,22.761,18.45578,79.40671,0,0,14.65512,0,0,62.54422,59.41701,180.7399,156.0923,74.07214,0,74.07214,318.8069,75.90627,0.1320964,20.30136,11.7241,81,170.7475
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.35103,42.38468,37.01199,18.05743,18.05743,81,0,22.761,18.05743,101.6259,0,0,18.35103,0,0,62.94257,59.79544,106.6677,222.7573,78.14648,0,78.14648,392.9432,93.55772,0.1321934,19.86317,14.68082,81,241.1083
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.92213,42.86025,38.47831,44.21514,44.21514,0,0,0,44.21514,33.74892,0,0,14.92213,46.54225,44.21514,0,0,28.52127,293.0891,0,31.62012,-31.62012,359.6126,85.62189,0.1321934,48.63665,11.9377,0,308.0112
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.60091,46.78593,39.98075,15.46254,15.46254,0,0,0,15.46254,146.1655,0,0,22.60091,16.27636,15.46254,0,0,63.65474,261.469,6.324548,0,6.324548,365.6126,87.05045,0.1321814,17.00879,18.08072,0,284.0699
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.12681,46.29559,40.85476,7.086549,7.086549,0,0,0,7.086549,255.7918,0,0,18.12681,7.459525,7.086549,0,0,57.33019,267.161,10.66728,0,10.66728,375.7325,89.45995,0.1321611,7.795203,14.50145,0,285.2879
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.00631,46.88462,41.15814,2.73882,2.73882,0,0,0,2.73882,693.9598,0,0,19.00631,2.882969,2.73882,0,0,46.6629,276.7616,16.12334,0,16.12334,391.0285,93.10183,0.1321305,3.012702,15.20505,0,295.7679
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.393994,44.09754,41.6132,55.89733,55.89733,0,0,0,55.89733,15.01681,0,7.105427E-15,8.393994,58.83929,55.89733,0,0,30.53956,291.2726,0,50.4453,-50.4453,337.8545,80.44138,0.1321305,61.48706,6.715195,0,299.6666
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.50744,44.35249,41.23759,44.05044,44.05044,0,0,0,44.05044,23.8532,0,7.105427E-15,10.50744,46.36889,44.05044,0,0,86.58989,240.8273,0,35.86145,-35.86145,300.0532,71.44109,0.1321305,48.45549,8.405953,0,251.3348
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.466491,41.33761,40.03853,72.78109,72.78109,81,0,22.761,72.78109,6.136883,0,0,4.466491,0,0,8.218909,7.807964,126.4359,204.9659,12.27445,0,12.27445,311.6978,74.2136,0.1321575,80.0592,3.573192,81,209.4324
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.94782,38.94782,44.17581,44.17581,81,0,22.761,44.17581,0,0,0,0,0,0,36.82419,34.98298,114.1615,216.0129,34.98298,0,34.98298,344.8855,82.11543,0.1322397,48.59339,0,81,216.0129
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.95101,37.95101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.1785,247.4976,0,0,0,344.8855,82.11543,0.1322397,0,0,0,247.4976
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.85307,36.85307,13.91332,13.91332,0,0,0,13.91332,0,0,1.776357E-15,0,14.6456,13.91332,0,0,79.1785,247.4976,0,14.6456,-14.6456,329.4477,78.43977,0.1322397,15.30465,0,0,247.4976
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.4514,232.852,0,0,0,329.4477,78.43977,0.1322397,0,0,0,232.852
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.14838,35.14838,22.71756,22.71756,0,0,0,22.71756,0,0,3.552714E-15,0,23.91322,22.71756,0,0,95.4514,232.852,0,23.91322,-23.91322,304.2409,72.43818,0.1322397,24.98932,0,0,232.852
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,34.53441,34.53441,20.21364,20.21364,0,0,0,20.21364,0,0,0,0,21.27751,20.21364,0,0,122.0216,208.9388,0,21.27751,-21.27751,281.8125,67.09808,0.1322397,22.235,0,0,208.9388
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,9.994747,9.994747,0,0,0,9.994747,0,0,1.776357E-15,0,10.52079,9.994747,0,0,145.6633,187.6612,0,10.52079,-10.52079,270.7226,64.45763,0.1322397,10.99422,0,0,187.6612
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.3531,177.1404,0,0,0,270.7226,64.45763,0.1322397,0,0,0,177.1404
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,1.850935,1.850935,0,0,0,1.850935,0,0,0,0,1.948352,1.850935,0,0,157.3531,177.1404,0,1.948352,-1.948352,268.6689,63.96865,0.1322397,2.036028,0,0,177.1404
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,17.70103,17.70103,0,0,0,17.70103,0,0,0,0,18.63266,17.70103,0,0,159.5179,175.1921,0,18.63266,-18.63266,249.0283,59.29234,0.1322397,19.47113,0,0,175.1921
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2209,156.5594,0,0,0,249.0283,59.29234,0.1322397,0,0,0,156.5594
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,15.86535,15.86535,0,0,0,15.86535,0,0,1.776357E-15,0,16.70037,15.86535,0,0,180.2209,156.5594,0,16.70037,-16.70037,231.4246,55.10098,0.1322397,17.45189,0,0,156.5594
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.669624,33.8294,31.97737,11.89183,11.89183,0,0,0,11.89183,56.08576,0,1.776357E-15,6.669624,12.51772,11.89183,0,0,198.7768,139.8591,0,5.848093,-5.848093,225.2601,53.63326,0.1322397,13.08101,5.335699,0,146.5287
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.70532,36.7037,32.54801,2.14068,2.14068,0,0,0,2.14068,686.9462,0,0,14.70532,2.253347,2.14068,0,0,205.2747,134.011,12.45197,0,12.45197,237.0731,56.44587,0.1322161,2.354748,11.76425,0,148.7163
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.05828,44.29511,33.90598,39.13499,39.13499,0,0,0,39.13499,89.58295,7.105427E-15,0,35.05828,41.19473,39.13499,0,0,192.8228,145.2177,0,6.136448,-6.136448,230.6047,54.90578,0.1322161,43.04849,28.04662,0,180.276
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,57.72648,53.63006,35.45176,37.18899,37.18899,0,0,0,37.18899,155.2247,0,0,57.72648,39.1463,37.18899,0,0,199.641,139.0813,18.58018,0,18.58018,248.2314,59.1026,0.1321809,40.90789,46.18119,0,196.8078
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.47469,46.79047,37.01199,0,0,0,0,0,0,0,0,0,32.47469,0,0,0,0,181.0609,155.8035,32.47469,0,32.47469,279.0396,66.43787,0.1321193,0,25.97975,0,188.2782
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.43762,53.0449,38.47831,67.3921,67.3921,81,0,22.761,67.3921,68.90662,0,0,46.43762,0,0,13.6079,12.92751,148.5862,185.0307,59.36512,0,59.36512,335.3583,79.84706,0.1322394,74.13131,37.15009,81,231.4683
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.17463,48.53926,39.95908,0,0,64.25938,0,18.52562,0,0,0,0,28.17463,0,0,64.25938,61.04641,89.22104,238.4593,89.22104,0,89.22104,420.0009,100,0.1322476,0,22.53971,81,266.6339
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.63938,47.03601,40.81142,0,0,0,0,0,0,0,20.63938,0,20.63938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322476,0,16.5115,0,339.3976
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.26646,53.13246,41.12202,51.60344,51.60344,0,0,0,51.60344,74.15487,0,0,38.26646,54.31941,51.60344,0,0,0,318.7582,0,16.05295,-16.05295,403.0796,95.97113,0.1322476,56.76378,30.61317,0,357.0247
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.07495,49.23343,41.56264,45.29703,45.29703,0,0,0,45.29703,55.35672,0,7.105427E-15,25.07495,47.68108,45.29703,0,0,17.83661,302.7053,0,22.60613,-22.60613,379.2506,90.29758,0.1322476,49.82673,20.05996,0,327.7802
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.80503,42.92855,41.22314,0,0,0,0,0,0,0,0,0,5.80503,0,0,0,0,42.95453,280.0992,5.80503,0,5.80503,384.7577,91.6088,0.1322366,0,4.644024,0,285.9042
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.694926,40.49278,40.00241,25.13037,25.13037,0,0,0,25.13037,6.744534,0,0,1.694926,26.45302,25.13037,0,0,37.1495,285.3237,0,24.75809,-24.75809,358.6604,85.39516,0.1322366,27.64341,1.355941,0,287.0186
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,45.37654,45.37654,0,0,0,45.37654,0,0,7.105427E-15,0,47.76478,45.37654,0,0,64.65849,260.5656,0,47.76478,-47.76478,308.3119,73.40745,0.1322366,49.9142,0,0,260.5656
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,1.149385,1.149385,0,0,0,1.149385,0,0,2.220446E-16,0,1.209879,1.149385,0,0,117.7305,212.8008,0,1.209879,-1.209879,307.0366,73.1038,0.1322366,1.264324,0,0,212.8008
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,21.06854,21.06854,0,0,0,21.06854,0,0,0,0,22.17742,21.06854,0,0,119.0748,211.5909,0,22.17742,-22.17742,283.6595,67.53785,0.1322366,23.1754,0,0,211.5909
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,6.448051,6.448051,0,0,0,6.448051,0,0,8.881784E-16,0,6.787423,6.448051,0,0,143.7164,189.4135,0,6.787423,-6.787423,276.505,65.83438,0.1322366,7.092856,0,0,189.4135
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,30.59763,30.59763,0,0,0,30.59763,0,0,3.552714E-15,0,32.20803,30.59763,0,0,151.2579,182.6261,0,32.20803,-32.20803,242.5547,57.75101,0.1322366,33.65739,0,0,182.6261
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,13.85885,13.85885,0,0,0,13.85885,0,0,1.776357E-15,0,14.58827,13.85885,0,0,187.0446,150.418,0,14.58827,-14.58827,227.1773,54.08973,0.1322366,15.24474,0,0,150.418
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.6027302,0.6027302,0,0,0,0.6027302,0,0,1.110223E-16,0,0.6344528,0.6027302,0,0,203.2538,135.8298,0,0.6344528,-0.6344528,226.5086,53.9305,0.1322366,0.6630032,0,0,135.8298
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,34.26199,34.26199,0,0,0,34.26199,0,0,0,0,36.06526,34.26199,0,0,203.9588,135.1953,0,36.06526,-36.06526,188.4924,44.87906,0.1322366,37.68819,0,0,135.1953
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,12.10161,12.10161,0,0,0,12.10161,0,0,1.776357E-15,0,12.73854,12.10161,0,0,244.0313,99.13007,0,12.73854,-12.73854,175.0648,41.68202,0.1322366,13.31177,0,0,99.13007
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,15.80538,15.80538,0,0,0,15.80538,0,0,1.776357E-15,0,16.63725,15.80538,0,0,258.1852,86.39154,0,16.63725,-16.63725,157.5276,37.50651,0.1322366,17.38592,0,0,86.39154
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,28.85537,27.4126,0,0,276.6711,69.7543,0,28.85537,-28.85537,127.1114,30.26456,0.1322366,30.15386,0,0,69.7543
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,26.32559,25.00931,0,0,308.7325,40.89893,0,26.32559,-26.32559,99.36181,23.65753,0.1322366,27.51024,0,0,40.89893
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.10432,36.52338,31.97737,6.646585,6.646585,0,0,0,6.646585,242.2946,0,0,16.10432,6.996406,6.646585,0,0,337.9832,14.57333,9.107911,0,9.107911,108.0023,25.71479,0.1322194,7.311244,12.88345,0,30.67765
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.38332,42.0064,32.54801,35.87885,35.87885,81,0,22.761,35.87885,90.25743,0,0,32.38332,0,0,45.12115,42.8651,328.8753,22.77045,75.24842,0,75.24842,179.3893,42.71164,0.1323212,39.46673,25.90666,81,55.15377
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.65222,52.53262,33.88432,20.0097,20.0097,81,0,22.761,20.0097,298.1165,0,0,59.65222,0,0,60.9903,57.94078,253.6269,90.49403,117.593,0,117.593,290.9478,69.27314,0.1323429,22.01067,47.72178,81,150.1463
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,57.25793,53.43778,35.43009,2.011888,2.011888,74.32767,0,21.0729,2.011888,2845.98,0,0,57.25793,0,0,72.31579,68.7,136.0339,196.3277,125.9579,0,125.9579,410.442,97.72408,0.132322,2.213077,45.80635,81,253.5857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,80.94216,64.44623,36.99754,54.55552,54.55552,0,0,0,54.55552,148.3666,13.43935,0,80.94216,57.42686,54.55552,0,0,10.07595,309.6899,10.07595,0,10.07595,420.0009,100,0.132303,60.01107,64.75373,0,390.632
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,86.45721,68.67206,38.45664,13.93261,13.93261,0,0,0,13.93261,620.5385,71.79131,0,86.45721,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.132303,15.32587,69.16576,0,405.2154
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,73.63474,65.00706,39.93741,21.77094,21.77094,0,0,0,21.77094,338.225,50.71797,0,73.63474,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.132303,23.94803,58.90779,0,392.393
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,73.8487,66.13387,40.78975,33.35923,33.35923,0,0,0,33.35923,221.3741,38.73373,0,73.8487,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.132303,36.69515,59.07896,0,392.6069
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,56.18844,59.48724,41.07868,7.358097,7.358097,0,0,0,7.358097,763.6273,48.44307,0,56.18844,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.132303,8.093906,44.95075,0,374.9467
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.02067,56.63513,41.52652,75.96091,75.96091,31.29128,0,10.18469,75.96091,61.90114,7.105427E-15,0,47.02067,47.02067,44.66964,0,0,0,318.7582,0,0,0,420.0009,100,0.132303,83.55701,37.61654,81,365.7789
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.71499,49.66019,41.15814,26.41158,26.41158,0,0,0,26.41158,104.935,3.552714E-15,0,27.71499,27.80166,26.41158,0,0,0,318.7582,0,0.08666541,-0.08666541,419.9095,99.97825,0.132303,29.05273,22.172,0,346.4732
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.390624,41.21343,39.93741,56.68465,56.68465,0,0,0,56.68465,7.745701,0,7.105427E-15,4.390624,59.66806,56.68465,0,0,0.09629489,318.6716,0,55.27744,-55.27744,361.642,86.10506,0.132303,62.35312,3.512499,0,323.0622
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,25.48405,25.48405,0,0,0,25.48405,0,0,0,0,26.82531,25.48405,0,0,61.51567,263.3941,0,26.82531,-26.82531,333.3656,79.3726,0.132303,28.03245,0,0,263.3941
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,24.702,24.702,0,0,0,24.702,0,0,0,0,26.00211,24.702,0,0,91.32157,236.5688,0,26.00211,-26.00211,305.957,72.84675,0.132303,27.1722,0,0,236.5688
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,21.07938,21.07938,0,0,0,21.07938,0,0,3.552714E-15,0,22.18882,21.07938,0,0,120.2128,210.5667,0,22.18882,-22.18882,282.5679,67.27793,0.132303,23.18732,0,0,210.5667
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,12.73282,12.73282,0,0,0,12.73282,0,0,1.776357E-15,0,13.40297,12.73282,0,0,144.8671,188.3779,0,13.40297,-13.40297,268.4399,63.91414,0.132303,14.0061,0,0,188.3779
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,10.24681,10.24681,0,0,0,10.24681,0,0,1.776357E-15,0,10.78612,10.24681,0,0,159.7592,174.9749,0,10.78612,-10.78612,257.0704,61.20711,0.132303,11.27149,0,0,174.9749
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,24.17993,24.17993,0,0,0,24.17993,0,0,3.552714E-15,0,25.45256,24.17993,0,0,171.7438,164.1888,0,25.45256,-25.45256,230.241,54.81918,0.132303,26.59792,0,0,164.1888
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,12.43297,12.43297,0,0,0,12.43297,0,0,1.776357E-15,0,13.08733,12.43297,0,0,200.0244,138.7362,0,13.08733,-13.08733,216.4457,51.5346,0.132303,13.67626,0,0,138.7362
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.5659,125.6489,0,0,0,216.4457,51.5346,0.132303,0,0,0,125.6489
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,17.85525,17.85525,0,0,0,17.85525,0,0,0,0,18.795,17.85525,0,0,214.5659,125.6489,0,18.795,-18.795,196.6341,46.81754,0.132303,19.64077,0,0,125.6489
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,30.68875,30.68875,0,0,0,30.68875,0,0,7.105427E-15,0,32.30395,30.68875,0,0,235.4492,106.8539,0,32.30395,-32.30395,162.5827,38.71009,0.132303,33.75763,0,0,106.8539
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,21.29806,20.23316,0,0,271.3425,74.54996,0,21.29806,-21.29806,140.1326,33.36484,0.132303,22.25648,0,0,74.54996
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,4.493703,4.269018,0,0,295.007,53.2519,0,4.493703,-4.493703,135.3958,32.23703,0.132303,4.69592,0,0,53.2519
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.13393,37.38566,31.9557,0,0,0,0,0,0,0,0,0,19.13393,0,0,0,0,300,48.75819,19.13393,0,19.13393,153.5479,36.55894,0.132267,0,15.30714,0,67.89212
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.18317,45.41496,32.52634,42.65447,42.65447,0,0,0,42.65447,101.2395,0,0,43.18317,44.89944,42.65447,0,0,280.8661,65.97873,0,1.716265,-1.716265,151.7388,36.1282,0.132267,46.91991,34.54654,0,109.1619
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,60.26581,52.72706,33.86264,60.29796,60.29796,0,0,0,60.29796,99.94669,0,0,60.26581,63.47153,60.29796,0,0,282.7731,64.26247,0,3.20572,-3.20572,148.3596,35.32365,0.132267,66.32775,48.21265,0,124.5283
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,70.22045,58.21484,35.40842,40.42746,40.42746,0,0,0,40.42746,173.695,0,0,70.22045,42.55522,40.42746,0,0,286.335,61.05674,27.66524,0,27.66524,174.6052,41.57258,0.1322149,44.4702,56.17636,0,131.2772
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,68.29128,59.32464,36.97587,20.90261,20.90261,0,0,0,20.90261,326.7117,0,0,68.29128,22.00275,20.90261,0,0,258.6697,85.95546,46.28853,0,46.28853,218.5183,52.02807,0.1321279,22.99287,54.63302,0,154.2467
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,75.99401,64.15242,38.43497,64.37227,64.37227,81,0,22.761,64.37227,118.054,0,0,75.99401,0,0,16.62773,15.79635,212.3812,127.6151,91.79035,0,91.79035,305.5983,72.76135,0.1321982,70.80949,60.79521,81,203.6091
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,72.28578,64.43404,39.92296,8.383232,8.383232,59.23068,0,17.25336,8.383232,862.2662,0,0,72.28578,0,0,50.84745,48.30508,120.5909,210.2265,120.5909,0,120.5909,420.0009,100,0.1321276,9.221555,57.82862,81,282.5122
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,79.65534,68.5989,40.7753,13.91725,13.91725,0,0,0,13.91725,572.3499,65.00561,0,79.65534,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1321276,15.30897,63.72427,0,398.4136
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.94904,56.80312,41.05701,31.4561,31.4561,0,0,0,31.4561,155.6107,15.83736,0,48.94904,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1321276,34.6017,39.15923,0,367.7073
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.9145,52.07506,41.50485,24.57748,24.57748,0,0,0,24.57748,137.9901,8.043465,0,33.9145,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1321276,27.03523,27.1316,0,352.6727
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.50542,48.30553,41.15814,71.67152,71.67152,49.34137,0,14.75137,71.67152,32.79604,3.552714E-15,0,23.50542,23.50542,22.33015,0,0,0,318.7582,0,0,0,420.0009,100,0.1321276,78.83867,18.80434,81,342.2636
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.278324,41.18053,39.93741,0,0,0,0,0,0,0,4.278324,0,4.278324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321276,0,3.422659,0,323.0366
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,26.80498,26.80498,0,0,0,26.80498,0,0,3.552714E-15,0,28.21577,26.80498,0,0,0,318.7582,0,28.21577,-28.21577,390.2588,92.91858,0.1321276,29.48548,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.35085,290.5424,0,0,0,390.2588,92.91858,0.1321276,0,0,0,290.5424
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,30.03915,30.03915,0,0,0,30.03915,0,0,3.552714E-15,0,31.62015,30.03915,0,0,31.35085,290.5424,0,31.62015,-31.62015,356.9283,84.98274,0.1321276,33.04306,0,0,290.5424
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.48436,258.9223,0,0,0,356.9283,84.98274,0.1321276,0,0,0,258.9223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,17.31257,17.31257,0,0,0,17.31257,0,0,3.552714E-15,0,18.22375,17.31257,0,0,66.48436,258.9223,0,18.22375,-18.22375,337.7187,80.40906,0.1321276,19.04382,0,0,258.9223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,19.34624,19.34624,0,0,0,19.34624,0,0,0,0,20.36446,19.34624,0,0,86.73298,240.6985,0,20.36446,-20.36446,316.2527,75.29811,0.1321276,21.28086,0,0,240.6985
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,24.60378,24.60378,0,0,0,24.60378,0,0,3.552714E-15,0,25.89872,24.60378,0,0,109.3602,220.3341,0,25.89872,-25.89872,288.953,68.7982,0.1321276,27.06416,0,0,220.3341
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,9.28161,9.28161,0,0,0,9.28161,0,0,1.776357E-15,0,9.770117,9.28161,0,0,138.1365,194.4354,0,9.770117,-9.770117,278.6544,66.34616,0.1321276,10.20977,0,0,194.4354
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1321276,0,0,0,184.6653
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1321276,0,0,0,184.6653
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,9.550313,9.072798,0,0,148.9922,184.6653,0,9.550313,-9.550313,268.5875,63.94928,0.1321276,9.980078,0,0,184.6653
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,4.737201,4.50034,0,0,159.6037,175.1149,0,4.737201,-4.737201,263.5941,62.76037,0.1321276,4.950375,0,0,175.1149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.063966,33.6157,31.93403,32.26182,32.26182,0,0,0,32.26182,18.79611,0,0,6.063966,33.95981,32.26182,0,0,164.8672,170.3777,0,27.89584,-27.89584,234.1893,55.75924,0.1321276,35.488,4.851173,0,176.4417
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.11663,35.36187,32.52634,10.46316,10.46316,0,0,0,10.46316,96.68812,0,1.776357E-15,10.11663,11.01385,10.46316,0,0,195.8626,142.4819,0,0.8972203,-0.8972203,233.2435,55.53406,0.1321276,11.50948,8.093306,0,152.5985
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.85333,40.15746,33.8482,0,0,0,0,0,0,0,0,0,21.85333,0,0,0,0,196.8595,141.5847,21.85333,0,21.85333,253.9754,60.47021,0.1320866,0,17.48267,0,163.438
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.50611,46.04885,35.40842,0,0,0,0,0,0,0,0,0,35.50611,0,0,0,0,175.0062,161.2527,35.50611,0,35.50611,287.6595,68.49021,0.1320202,0,28.40488,0,196.7588
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.98133,50.86203,36.9542,12.22552,12.22552,0,0,0,12.22552,367.9297,0,0,44.98133,12.86897,12.22552,0,0,139.5001,193.2082,32.11236,0,32.11236,318.1239,75.74364,0.1319602,13.44807,35.98506,0,238.1895
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.78428,51.03804,38.4133,0,0,0,0,0,0,0,0,0,40.78428,0,0,0,0,107.3877,222.1093,40.78428,0,40.78428,356.8153,84.95585,0.1318841,0,32.62743,0,262.8936
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.26169,51.80516,39.90129,0,0,0,0,0,0,0,0,0,38.26169,0,0,0,0,66.60342,258.8152,38.26169,0,38.26169,393.1135,93.59827,0.1318128,0,30.60935,0,297.0768
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.52769,46.62747,40.75364,15.8206,15.8206,0,0,0,15.8206,123.432,0,0,19.52769,16.65326,15.8206,0,0,28.34173,293.2507,2.874424,0,2.874424,395.8404,94.24754,0.1318074,17.40266,15.62215,0,312.7784
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.68233,48.89638,41.05701,33.73047,33.73047,0,0,0,33.73047,76.13986,0,7.105427E-15,25.68233,35.50576,33.73047,0,0,25.46731,295.8376,0,9.823424,-9.823424,385.4856,91.78211,0.1318074,37.10352,20.54587,0,321.52
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.624295,44.03467,41.48318,63.61089,63.61089,81,0,22.761,63.61089,13.55789,0,0,8.624295,0,0,17.38911,16.51966,36.38223,286.0142,25.14396,0,25.14396,409.3393,97.46154,0.1318622,69.97197,6.899436,81,294.6385
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.51418,45.14865,41.12202,25.31031,25.31031,0,0,0,25.31031,53.39399,0,0,13.51418,26.64244,25.31031,0,0,11.23827,308.6438,0,13.12825,-13.12825,395.5009,94.16669,0.1318622,27.84134,10.81135,0,322.158
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.312316,40.86181,39.90129,26.51565,26.51565,0,0,0,26.51565,12.49193,0,3.552714E-15,3.312316,27.91121,26.51565,0,0,25.82521,295.5155,0,24.59889,-24.59889,369.5714,87.99301,0.1318622,29.16721,2.649853,0,298.8279
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,7.561942,7.561942,0,0,0,7.561942,0,0,8.881784E-16,0,7.959939,7.561942,0,0,53.15732,270.9166,0,7.959939,-7.959939,361.1809,85.99527,0.1318622,8.318136,0,0,270.9166
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,6.037847,6.037847,0,0,0,6.037847,0,0,0,0,6.355628,6.037847,0,0,62.00169,262.9567,0,6.355628,-6.355628,354.4814,84.40018,0.1318622,6.641632,0,0,262.9567
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,34.31202,34.31202,0,0,0,34.31202,0,0,0,0,36.11792,34.31202,0,0,69.0635,256.6011,0,36.11792,-36.11792,316.4098,75.33552,0.1318622,37.74322,0,0,256.6011
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,16.58462,16.58462,0,0,0,16.58462,0,0,0,0,17.45749,16.58462,0,0,109.1945,220.4832,0,17.45749,-17.45749,298.008,70.95415,0.1318622,18.24308,0,0,220.4832
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,10.87842,10.87842,0,0,0,10.87842,0,0,0,0,11.45096,10.87842,0,0,128.5917,203.0257,0,11.45096,-11.45096,285.9376,68.08025,0.1318622,11.96626,0,0,203.0257
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,36.44527,36.44527,0,0,0,36.44527,0,0,7.105427E-15,0,38.36345,36.44527,0,0,141.315,191.5747,0,38.36345,-38.36345,245.499,58.45203,0.1318622,40.0898,0,0,191.5747
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9411,153.2113,0,0,0,245.499,58.45203,0.1318622,0,0,0,153.2113
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.9411,153.2113,0,0,0,245.499,58.45203,0.1318622,0,0,0,153.2113
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,30.2192,30.2192,0,0,0,30.2192,0,0,3.552714E-15,0,31.80968,30.2192,0,0,183.9411,153.2113,0,31.80968,-31.80968,211.9687,50.46863,0.1318622,33.24112,0,0,153.2113
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.2852,121.4016,0,0,0,211.9687,50.46863,0.1318622,0,0,0,121.4016
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,1.049067,0.9966132,0,0,219.2852,121.4016,0,1.049067,-1.049067,210.8628,50.20534,0.1318622,1.096274,0,0,121.4016
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,45.32769,43.06131,0,0,220.4508,120.3525,0,45.32769,-45.32769,163.0833,38.82927,0.1318622,47.36744,0,0,120.3525
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.7589,35.22715,31.93403,37.91512,37.91512,0,0,0,37.91512,31.01374,0,7.105427E-15,11.7589,39.91065,37.91512,0,0,270.8149,75.02481,0,28.15175,-28.15175,133.4087,31.76391,0.1318622,41.70663,9.407117,0,86.78371
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.44373,43.25494,32.52634,11.42126,11.42126,0,0,0,11.42126,319.0868,0,0,36.44373,12.02238,11.42126,0,0,302.0946,46.87306,24.42135,0,24.42135,156.5768,37.28012,0.1318167,12.56338,29.15498,0,83.31678
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.25714,46.85734,33.82653,52.47615,52.47615,0,0,0,52.47615,82.432,0,0,43.25714,55.23806,52.47615,0,0,277.6733,68.85227,0,11.98091,-11.98091,143.9478,34.27323,0.1318167,57.72377,34.60571,0,112.1094
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,59.14302,54.06524,35.38675,42.41109,42.41109,0,0,0,42.41109,139.4518,0,0,59.14302,44.64325,42.41109,0,0,290.9854,56.87136,14.49977,0,14.49977,157.7035,37.54839,0.1317897,46.6522,47.31441,0,116.0144
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.05794,55.0993,36.9542,12.17745,12.17745,0,0,0,12.17745,468.554,0,0,57.05794,12.81837,12.17745,0,0,276.4857,69.92115,44.23957,0,44.23957,199.6729,47.54107,0.1317074,13.3952,45.64635,0,126.9791
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,63.15542,59.04124,38.4133,35.25957,35.25957,0,0,0,35.25957,179.1157,0,0,63.15542,37.11534,35.25957,0,0,232.2461,109.7368,26.04008,0,26.04008,224.3767,53.42291,0.131659,38.78553,50.52434,0,172.8922
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,50.76574,56.16112,39.90129,74.37369,74.37369,81,0,22.761,74.37369,68.25766,0,0,50.76574,0,0,6.626313,6.294997,206.206,133.1728,57.06073,0,57.06073,278.5092,66.31158,0.1317705,81.81106,40.61259,81,183.9386
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,59.4285,60.33796,40.75364,47.60876,47.60876,81,0,22.761,47.60876,124.8268,0,0,59.4285,0,0,33.39124,31.72168,149.1452,184.5275,91.15018,0,91.15018,364.9819,86.90028,0.1318419,52.36963,47.5428,81,243.956
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,59.21735,60.5831,41.03534,32.10323,32.10323,0,0,0,32.10323,184.4592,0,0,59.21735,33.79287,32.10323,0,0,57.99507,266.5627,25.42447,0,25.42447,389.1017,92.64307,0.1317947,35.31355,47.37388,0,325.78
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.10741,54.13401,41.46151,35.35835,35.35835,0,0,0,35.35835,113.4312,0,0,40.10741,37.21931,35.35835,0,0,32.5706,289.4447,2.888098,0,2.888098,391.8416,93.29542,0.1317893,38.89418,32.08593,0,329.5521
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.51061,46.38078,41.12202,2.877764,2.877764,0,0,0,2.877764,608.4797,0,0,17.51061,3.029225,2.877764,0,0,29.6825,292.044,14.48138,0,14.48138,405.5798,96.56642,0.1317624,3.16554,14.00849,0,309.5546
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.209436,41.12397,39.90129,59.35794,59.35794,0,0,0,59.35794,7.091614,0,7.105427E-15,4.209436,62.48204,59.35794,0,0,15.20112,305.0772,0,58.27261,-58.27261,344.1551,81.94152,0.1317624,65.29373,3.367549,0,309.2867
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,12.90711,12.90711,0,0,0,12.90711,0,0,1.776357E-15,0,13.58643,12.90711,0,0,79.94846,246.8046,0,13.58643,-13.58643,329.8337,78.53168,0.1317624,14.19782,0,0,246.8046
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,13.03446,13.03446,0,0,0,13.03446,0,0,0,0,13.72049,13.03446,0,0,95.04449,233.2182,0,13.72049,-13.72049,315.3711,75.0882,0.1317624,14.33791,0,0,233.2182
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,22.63813,22.63813,0,0,0,22.63813,0,0,3.552714E-15,0,23.82961,22.63813,0,0,110.2895,219.4977,0,23.82961,-23.82961,290.2524,69.10759,0.1317624,24.90194,0,0,219.4977
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,26.51652,26.51652,0,0,0,26.51652,0,0,3.552714E-15,0,27.91213,26.51652,0,0,136.7668,195.6681,0,27.91213,-27.91213,260.8305,62.10237,0.1317624,29.16817,0,0,195.6681
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,13.06629,13.06629,0,0,0,13.06629,0,0,1.776357E-15,0,13.75399,13.06629,0,0,167.7803,167.756,0,13.75399,-13.75399,246.3325,58.65048,0.1317624,14.37292,0,0,167.756
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,47.72482,47.72482,0,0,0,47.72482,0,0,7.105427E-15,0,50.23664,47.72482,0,0,183.0625,154.002,0,50.23664,-50.23664,193.3784,46.04239,0.1317624,52.4973,0,0,154.002
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,41.89351,41.89351,0,0,0,41.89351,0,0,7.105427E-15,0,44.09843,41.89351,0,0,238.881,103.7653,0,44.09843,-44.09843,146.8946,34.97483,0.1317624,46.08286,0,0,103.7653
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,15.42245,15.42245,0,0,0,15.42245,0,0,0,0,16.23416,15.42245,0,0,287.8793,59.66689,0,16.23416,-16.23416,129.7823,30.90048,0.1317624,16.9647,0,0,59.66689
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,19.41061,19.41061,0,0,0,19.41061,0,0,3.552714E-15,0,20.43222,19.41061,0,0,305.9172,43.43273,0,20.43222,-20.43222,108.2448,25.77253,0.1317624,21.35167,0,0,43.43273
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,44.47166,44.47166,81,0,22.761,44.47166,0,0,0,0,0,0,36.52834,34.70192,328.6197,23.00051,34.70192,0,34.70192,141.166,33.61088,0.1318426,48.91883,0,81,23.00051
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,72.31579,68.7,293.9178,54.23224,68.7,0,68.7,206.3405,49.12859,0.1319356,4.069478,0,81,54.23224
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,44.04372,41.84153,225.2178,116.0622,41.84153,0,41.84153,246.0349,58.57962,0.1320319,40.65191,0,81,116.0622
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.19638,37.38158,31.93403,0,0,72.31579,0,20.56389,0,0,0,0,19.19638,0,0,72.31579,68.7,183.3762,153.7196,87.89638,0,87.89638,329.4207,78.43334,0.1320744,0,15.3571,81,172.916
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.44278,46.15375,32.52634,28.4241,28.4241,75.95931,0,21.4857,28.4241,159.8741,0,0,45.44278,0,0,47.53521,45.15845,95.47985,232.8264,90.60123,0,90.60123,415.3726,98.89803,0.1321262,31.26651,36.35423,81,278.2691
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.08954,50.48786,33.80486,7.19158,7.19158,0,0,0,7.19158,752.1231,41.64084,0,54.08954,7.570085,7.19158,0,0,4.878614,314.3675,4.878614,0,4.878614,420.0009,100,0.1321172,7.910738,43.27163,0,368.457
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,76.52531,60.6616,35.38675,65.56667,65.56667,20.25,0,7.39125,65.56667,116.7137,28.82354,0,76.52531,47.70176,45.31667,0,0,0,318.7582,0,0,0,420.0009,100,0.1321172,72.12334,61.22024,81,395.2835
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,72.25174,60.84838,36.9542,0,0,0,0,0,0,0,72.25174,0,72.25174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321172,0,57.8014,0,391.01
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,81.06263,66.25768,38.4133,5.890276,5.890276,0,0,0,5.890276,1376.211,74.86234,0,81.06263,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1321172,6.479304,64.85011,0,399.8209
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,72.33876,64.42956,39.90129,4.28737,4.28737,0,0,0,4.28737,1687.252,67.82574,0,72.33876,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1321172,4.716107,57.87101,0,391.097
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,60.94295,60.91755,40.75364,50.67619,50.67619,0,0,0,50.67619,120.2595,7.59959,0,60.94295,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1321172,55.74381,48.75436,0,379.7012
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.02887,59.00445,41.03534,56.97773,56.97773,0,0,0,56.97773,96.5796,0,0,55.02887,59.97656,56.97773,0,0,0,318.7582,0,4.947695,-4.947695,414.7855,98.75826,0.1321172,62.67551,44.02309,0,373.7871
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.41179,53.20974,41.46151,15.47133,15.47133,0,0,0,15.47133,241.8137,15.62874,0,37.41179,16.28561,15.47133,0,0,5.497438,313.8105,5.497438,0,5.497438,420.0009,100,0.132107,17.01846,29.92943,0,351.2223
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.11632,46.23591,41.10035,0,0,0,0,0,0,0,17.11632,0,17.11632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132107,0,13.69306,0,335.8745
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.504109,40.89597,39.87962,11.55053,11.55053,0,0,0,11.55053,30.33722,0,1.776357E-15,3.504109,12.15845,11.55053,0,0,0,318.7582,0,8.654341,-8.654341,410.8784,97.82799,0.132107,12.70558,2.803287,0,322.2623
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,5.852381,5.852381,0,0,0,5.852381,0,0,0,0,6.160401,5.852381,0,0,9.615934,310.1039,0,6.160401,-6.160401,404.3847,96.28188,0.132107,6.437619,0,0,310.1039
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.46082,303.9435,0,0,0,404.3847,96.28188,0.132107,0,0,0,303.9435
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,5.890427,5.890427,0,0,0,5.890427,0,0,8.881784E-16,0,6.200449,5.890427,0,0,16.46082,303.9435,0,6.200449,-6.200449,397.8489,94.72574,0.132107,6.479469,0,0,303.9435
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,9.719298,9.719298,0,0,0,9.719298,0,0,0,0,10.23084,9.719298,0,0,23.35021,297.743,0,10.23084,-10.23084,387.0646,92.15806,0.132107,10.69123,0,0,297.743
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,20.22074,20.22074,0,0,0,20.22074,0,0,0,0,21.28499,20.22074,0,0,34.71781,287.5122,0,21.28499,-21.28499,364.6283,86.81609,0.132107,22.24282,0,0,287.5122
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,38.96497,38.96497,0,0,0,38.96497,0,0,0,0,41.01576,38.96497,0,0,58.36781,266.2272,0,41.01576,-41.01576,321.3939,76.52219,0.132107,42.86147,0,0,266.2272
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,22.74823,22.74823,0,0,0,22.74823,0,0,3.552714E-15,0,23.94551,22.74823,0,0,103.9409,225.2114,0,23.94551,-23.94551,296.1531,70.5125,0.132107,25.02306,0,0,225.2114
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,5.71429,5.71429,0,0,0,5.71429,0,0,0,0,6.015042,5.71429,0,0,130.547,201.2659,0,6.015042,-6.015042,289.8127,69.00288,0.132107,6.285719,0,0,201.2659
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,26.12374,26.12374,0,0,0,26.12374,0,0,0,0,27.49868,26.12374,0,0,137.2304,195.2509,0,27.49868,-27.49868,260.8265,62.10143,0.132107,28.73612,0,0,195.2509
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,10.75055,10.75055,0,0,0,10.75055,0,0,1.776357E-15,0,11.31637,10.75055,0,0,167.7845,167.7522,0,11.31637,-11.31637,248.898,59.26132,0.132107,11.8256,0,0,167.7522
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,21.80252,20.71239,0,0,180.3582,156.4359,0,21.80252,-21.80252,225.9162,53.78945,0.132107,22.78363,0,0,156.4359
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,8.144214,7.737003,0,0,204.5832,134.6333,0,8.144214,-8.144214,217.3314,51.74547,0.132107,8.510703,0,0,134.6333
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.13964,35.88826,31.91236,41.81172,41.81172,0,0,0,41.81172,33.81742,0,7.105427E-15,14.13964,44.01234,41.81172,0,0,213.6323,126.4891,0,29.87269,-29.87269,185.8428,44.2482,0.132107,45.99289,11.31172,0,140.6288
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.96843,36.44588,32.50467,17.07118,17.07118,0,0,0,17.07118,81.82466,0,0,13.96843,17.96966,17.07118,0,0,246.8242,96.61642,0,4.001227,-4.001227,181.6252,43.244,0.132107,18.7783,11.17475,0,110.5849
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.14034,37.82869,33.80486,40.06491,40.06491,0,0,0,40.06491,35.29359,0,0,14.14034,42.17359,40.06491,0,0,251.27,92.6152,0,28.03324,-28.03324,152.0755,36.20839,0.132107,44.0714,11.31227,0,106.7555
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.3254,50.9566,35.38675,33.29953,33.29953,0,0,0,33.29953,151.1294,0,0,50.3254,35.05214,33.29953,0,0,282.4181,64.58195,15.27326,0,15.27326,166.565,39.65826,0.1320787,36.62949,40.26032,0,114.9073
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.05,53.31009,36.9542,31.11189,31.11189,0,0,0,31.11189,167.2994,0,0,52.05,32.74936,31.11189,0,0,267.1448,78.32788,19.30064,0,19.30064,184.8752,44.01781,0.132043,34.22308,41.64,0,130.3779
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.58741,56.59037,38.4133,20.80181,20.80181,0,0,0,20.80181,272.0312,0,0,56.58741,21.89664,20.80181,0,0,247.8442,95.69846,34.69077,0,34.69077,217.7858,51.85365,0.131979,22.88199,45.26993,0,152.2859
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,73.42641,64.90337,39.92296,16.57012,16.57012,0,0,0,16.57012,443.1255,0,0,73.42641,17.44223,16.57012,0,0,213.1534,126.9201,55.98418,0,55.98418,270.897,64.49916,0.1318756,18.22713,58.74112,0,200.3466
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.33166,49.10795,40.75364,9.799058,9.799058,0,0,0,9.799058,278.9213,0,0,27.33166,10.3148,9.799058,0,0,157.1693,177.3059,17.01686,0,17.01686,287.0406,68.34286,0.1318443,10.77896,21.86533,0,204.6376
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.44565,44.43005,41.03534,102.1797,102.1797,81,0,22.761,102.1797,11.20149,3.552714E-15,0,11.44565,22.29438,21.17966,0,0,140.1524,192.6211,0,10.84874,-10.84874,275.605,65.62012,0.1318443,112.3976,9.156516,81,204.0667
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.57526,46.13157,41.46151,87.61714,87.61714,81,0,22.761,87.61714,17.7765,0,0,15.57526,6.965408,6.617138,0,0,152.2065,181.7723,8.609851,0,8.609851,283.7731,67.56488,0.1318605,96.37885,12.46021,81,197.3476
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.80096,46.13813,41.10035,16.31285,16.31285,81,0,22.761,16.31285,102.9921,0,0,16.80096,0,0,64.68714,61.45279,143.5967,189.5212,78.25375,0,78.25375,358.0111,85.24056,0.1319549,17.94414,13.44077,81,206.3222
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.9947,41.03931,39.87962,28.15929,28.15929,0,0,0,28.15929,14.18608,0,0,3.9947,29.64136,28.15929,0,0,65.34294,259.9496,0,25.64666,-25.64666,330.9771,78.80392,0.1319549,30.97522,3.19576,0,263.9443
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.83923,234.3029,0,0,0,330.9771,78.80392,0.1319549,0,0,0,234.3029
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,40.35153,40.35153,0,0,0,40.35153,0,0,0,0,42.4753,40.35153,0,0,93.83923,234.3029,0,42.4753,-42.4753,286.2042,68.14373,0.1319549,44.38668,0,0,234.3029
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,75.17068,75.17068,81,0,22.761,75.17068,0,0,0,0,0,0,5.829319,5.537853,141.034,191.8276,5.537853,0,5.537853,291.4579,69.3946,0.1319676,82.68775,0,81,191.8276
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,17.69905,17.69905,81,0,22.761,17.69905,0,0,0,0,0,0,63.30095,60.1359,135.4962,196.8117,60.1359,0,60.1359,348.5078,82.97789,0.1320951,19.46896,0,81,196.8117
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,25.06114,25.06114,0,0,0,25.06114,0,0,0,0,26.38015,25.06114,0,0,75.36025,250.934,0,26.38015,-26.38015,320.7007,76.35716,0.1320951,27.56725,0,0,250.934
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,47.49408,47.49408,0,0,0,47.49408,0,0,0,0,49.99377,47.49408,0,0,104.6715,224.5538,0,49.99377,-49.99377,268.0027,63.81003,0.1320951,52.24348,0,0,224.5538
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,12.86219,12.86219,0,0,0,12.86219,0,0,1.776357E-15,0,13.53915,12.86219,0,0,160.2202,174.5601,0,13.53915,-13.53915,253.7311,60.41206,0.1320951,14.14841,0,0,174.5601
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.2637,161.0209,0,0,0,253.7311,60.41206,0.1320951,0,0,0,161.0209
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,39.17992,39.17992,0,0,0,39.17992,0,0,0,0,41.24202,39.17992,0,0,175.2637,161.0209,0,41.24202,-41.24202,210.2582,50.06138,0.1320951,43.09791,0,0,161.0209
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,16.84409,16.84409,0,0,0,16.84409,0,0,0,0,17.73062,16.84409,0,0,221.0881,119.7789,0,17.73062,-17.73062,191.5685,45.61146,0.1320951,18.5285,0,0,119.7789
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.7888,102.0483,0,0,0,191.5685,45.61146,0.1320951,0,0,0,102.0483
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.7888,102.0483,0,0,0,191.5685,45.61146,0.1320951,0,0,0,102.0483
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.7529,34.91808,31.91236,70.37093,70.37093,81,0,22.761,70.37093,15.28032,0,0,10.7529,0,0,10.62907,10.09762,240.7888,102.0483,20.85052,0,20.85052,211.3491,50.3211,0.1321384,77.40802,8.60232,81,112.8012
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.08954,38.25831,32.52634,19.24736,19.24736,81,0,22.761,19.24736,104.3755,0,0,20.08954,0,0,61.75264,58.665,219.9383,120.8138,78.75455,0,78.75455,286.0622,68.10991,0.1322313,21.1721,16.07163,81,140.9033
