Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.90399,43.21639,33.82653,44.65429,44.65429,81,0,22.761,44.65429,71.44664,-7.105427E-15,0,31.90399,0,0,36.34571,34.52843,141.1837,191.6929,66.43242,0,66.43242,349.0855,83.11543,0.1323467,49.11972,25.52319,81,223.5968
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.55507,51.77794,35.43009,19.49692,19.49692,0,0,0,19.49692,269.5558,0,0,52.55507,20.52307,19.49692,0,0,74.75133,251.482,32.032,0,32.032,379.4737,90.35071,0.1322878,21.44661,42.04405,0,304.0371
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,47.94675,51.92656,36.99754,59.73156,59.73156,0,0,0,59.73156,80.27038,0,7.105427E-15,47.94675,62.87532,59.73156,0,0,42.71933,280.3108,0,14.92858,-14.92858,363.7376,86.60403,0.1322878,65.70471,38.3574,0,328.2576
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,47.94574,53.54655,38.45664,28.07421,28.07421,0,0,0,28.07421,170.7821,0,0,47.94574,29.55181,28.07421,0,0,59.30664,265.3823,18.39393,0,18.39393,381.1876,90.75878,0.1322539,30.88164,38.35659,0,313.328
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,56.69265,58.39446,39.95908,30.6886,30.6886,0,0,0,30.6886,184.7352,0,0,56.69265,32.30379,30.6886,0,0,40.91271,281.9368,24.38886,0,24.38886,404.325,96.26765,0.1322091,33.75746,45.35412,0,338.6295
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,62.78376,61.67151,40.78975,64.47544,64.47544,20.52852,0,7.461716,64.47544,97.37624,0,0,62.78376,46.25991,43.94692,0,0,16.52384,303.8868,16.52384,0,16.52384,420.0009,100,0.1321798,70.92298,50.22701,81,366.6705
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.04869,55.79094,41.07868,27.35479,27.35479,0,0,0,27.35479,168.3387,17.25418,0,46.04869,28.79451,27.35479,0,0,0,318.7582,0,0,0,420.0009,100,0.1321798,30.09027,36.83895,0,364.8069
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.93564,48.46452,41.48318,0,0,0,0,0,0,0,22.93564,0,22.93564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321798,0,18.34851,0,341.6939
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.95832,44.97884,41.12202,30.57266,30.57266,0,0,0,30.57266,42.3853,0,3.552714E-15,12.95832,32.18175,30.57266,0,0,0,318.7582,0,19.22344,-19.22344,399.7375,95.17542,0.1321798,33.62993,10.36665,0,331.7166
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.258887,40.82442,39.87962,22.31883,22.31883,0,0,0,22.31883,14.60151,0,0,3.258887,23.49351,22.31883,0,0,21.35937,299.5348,0,20.23462,-20.23462,378.4084,90.09706,0.1321798,24.55071,2.607109,0,302.7937
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,39.6866,39.6866,0,0,0,39.6866,0,0,0,0,41.77537,39.6866,0,0,43.84228,279.3002,0,41.77537,-41.77537,334.3733,79.61253,0.1321798,43.65526,0,0,279.3002
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,38.05005,38.05005,0,0,0,38.05005,0,0,0,0,40.05269,38.05005,0,0,90.25935,237.5248,0,40.05269,-40.05269,292.1541,69.56035,0.1321798,41.85506,0,0,237.5248
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,36.00927,36.00927,0,0,0,36.00927,0,0,7.105427E-15,0,37.9045,36.00927,0,0,134.7623,197.4721,0,37.9045,-37.9045,252.1992,60.04731,0.1321798,39.6102,0,0,197.4721
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,5.346505,5.346505,0,0,0,5.346505,0,0,8.881784E-16,0,5.6279,5.346505,0,0,176.8784,159.5676,0,5.6279,-5.6279,246.2669,58.63485,0.1321798,5.881155,0,0,159.5676
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,4.819404,4.819404,0,0,0,4.819404,0,0,0,0,5.073057,4.819404,0,0,183.1317,153.9397,0,5.073057,-5.073057,240.9194,57.36165,0.1321798,5.301344,0,0,153.9397
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,22.87313,22.87313,0,0,0,22.87313,0,0,3.552714E-15,0,24.07698,22.87313,0,0,188.7684,148.8667,0,24.07698,-24.07698,215.54,51.31895,0.1321798,25.16044,0,0,148.8667
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,9.60491,9.60491,0,0,0,9.60491,0,0,1.776357E-15,0,10.11043,9.60491,0,0,215.5206,124.7897,0,10.11043,-10.11043,204.8827,48.7815,0.1321798,10.5654,0,0,124.7897
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,12.63975,12.63975,0,0,0,12.63975,0,0,0,0,13.305,12.63975,0,0,226.7544,114.6793,0,13.305,-13.305,190.858,45.4423,0.1321798,13.90372,0,0,114.6793
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,18.99144,18.99144,0,0,0,18.99144,0,0,3.552714E-15,0,19.99099,18.99144,0,0,241.5378,101.3743,0,19.99099,-19.99099,169.7857,40.42508,0.1321798,20.89058,0,0,101.3743
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,12.32002,12.32002,0,0,0,12.32002,0,0,1.776357E-15,0,12.96844,12.32002,0,0,263.7499,81.38327,0,12.96844,-12.96844,156.1157,37.17034,0.1321798,13.55202,0,0,81.38327
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,5.507832,5.507832,0,0,0,5.507832,0,0,0,0,5.797718,5.507832,0,0,278.1593,68.41483,0,5.797718,-5.797718,150.0044,35.71526,0.1321798,6.058615,0,0,68.41483
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.6012,62.61711,0,0,0,150.0044,35.71526,0.1321798,0,0,0,62.61711
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.22232,35.9343,31.93403,27.58422,27.58422,0,0,0,27.58422,51.55961,0,0,14.22232,29.03602,27.58422,0,0,284.6012,62.61711,0,14.8137,-14.8137,134.3894,31.99741,0.1321798,30.34264,11.37785,0,76.83942
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.431,42.30939,32.52634,24.81789,24.81789,0,0,0,24.81789,134.7052,0,0,33.431,26.1241,24.81789,0,0,301.0609,47.80341,7.306903,0,7.306903,141.3213,33.64787,0.1321664,27.29968,26.7448,0,81.23441
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.08524,51.91041,33.82653,0,0,0,0,0,0,0,0,0,58.08524,0,0,0,0,293.754,54.37962,58.08524,0,58.08524,196.4258,46.76796,0.1320598,0,46.4682,0,112.4649
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,80.11554,62.16859,35.43009,44.21872,44.21872,0,0,0,44.21872,181.1801,0,0,80.11554,46.54602,44.21872,0,0,235.6688,106.6563,33.56952,0,33.56952,228.2727,54.35052,0.1319983,48.64059,64.09243,0,186.7719
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,90.19032,68.49095,37.01199,2.88473,2.88473,0,0,0,2.88473,3126.474,0,0,90.19032,3.036557,2.88473,0,0,202.0992,136.8689,87.15376,0,87.15376,310.954,74.03651,0.1318388,3.173203,72.15225,0,227.0592
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,90.94518,70.74329,38.47831,35.33255,35.33255,0,0,0,35.33255,257.3977,0,0,90.94518,37.19216,35.33255,0,0,114.9455,215.3073,53.75303,0,53.75303,361.9486,86.17806,0.1317406,38.86581,72.75615,0,306.2525
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,93.1365,73.73757,39.95908,15.69809,15.69809,0,0,0,15.69809,593.2982,15.41973,0,93.1365,16.52431,15.69809,0,0,61.19246,263.685,61.19246,0,61.19246,420.0009,100,0.131629,17.2679,74.5092,0,356.8215
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,85.131,71.09032,40.81142,47.70924,47.70924,0,0,0,47.70924,178.4371,34.91074,0,85.131,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.131629,52.48017,68.1048,0,403.8892
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,73.16348,66.22572,41.10035,52.98373,52.98373,0,0,0,52.98373,138.0867,17.39112,0,73.16348,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.131629,58.2821,58.53078,0,391.9217
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.39273,57.82856,41.50485,3.785007,3.785007,0,0,0,3.785007,1331.378,46.40852,0,50.39273,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.131629,4.163507,40.31419,0,369.151
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.13972,46.90386,41.13647,59.04846,59.04846,0,0,0,59.04846,32.41359,0,0,19.13972,62.15627,59.04846,0,0,0,318.7582,0,43.01655,-43.01655,374.6574,89.20397,0.131629,64.9533,15.31178,0,337.8979
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.169472,40.82014,39.90129,67.69714,67.69714,81,0,22.761,67.69714,4.68184,0,0,3.169472,0,0,13.30285,12.63771,47.79616,275.7417,15.80718,0,15.80718,389.6534,92.77444,0.1316637,74.46686,2.535578,81,278.9112
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,47.65048,47.65048,0,0,0,47.65048,0,0,7.105427E-15,0,50.1584,47.65048,0,0,31.98898,289.9681,0,50.1584,-50.1584,336.7818,80.18599,0.1316637,52.41553,0,0,289.9681
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,17.96067,17.96067,0,0,0,17.96067,0,0,3.552714E-15,0,18.90597,17.96067,0,0,87.72054,239.8097,0,18.90597,-18.90597,316.8532,75.44109,0.1316637,19.75674,0,0,239.8097
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.7272,220.9038,0,0,0,316.8532,75.44109,0.1316637,0,0,0,220.9038
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,8.515866,8.515866,0,0,0,8.515866,0,0,1.776357E-15,0,8.96407,8.515866,0,0,108.7272,220.9038,0,8.96407,-8.96407,307.4042,73.19134,0.1316637,9.367454,0,0,220.9038
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,7.41133,7.41133,0,0,0,7.41133,0,0,8.881784E-16,0,7.801401,7.41133,0,0,118.6872,211.9397,0,7.801401,-7.801401,299.1808,71.23339,0.1316637,8.152464,0,0,211.9397
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,23.49303,23.49303,0,0,0,23.49303,0,0,0,0,24.7295,23.49303,0,0,127.3555,204.1383,0,24.7295,-24.7295,273.1136,65.02693,0.1316637,25.84233,0,0,204.1383
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,20.20084,20.20084,0,0,0,20.20084,0,0,3.552714E-15,0,21.26405,20.20084,0,0,154.8327,179.4088,0,21.26405,-21.26405,250.6994,59.69021,0.1316637,22.22093,0,0,179.4088
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,12.29,12.29,0,0,0,12.29,0,0,0,0,12.93684,12.29,0,0,178.4594,158.1448,0,12.93684,-12.93684,237.0627,56.4434,0.1316637,13.519,0,0,158.1448
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.8337,145.2079,0,0,0,237.0627,56.4434,0.1316637,0,0,0,145.2079
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,46.47271,46.47271,0,0,0,46.47271,0,0,7.105427E-15,0,48.91865,46.47271,0,0,192.8337,145.2079,0,48.91865,-48.91865,185.498,44.16609,0.1316637,51.11998,0,0,145.2079
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,14.03035,13.32883,0,0,247.1877,96.28926,0,14.03035,-14.03035,170.7087,40.64484,0.1316637,14.66172,0,0,96.28926
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,23.09506,23.09506,0,0,0,23.09506,0,0,3.552714E-15,0,24.31059,23.09506,0,0,262.777,82.25891,0,24.31059,-24.31059,145.0831,34.54352,0.1316637,25.40457,0,0,82.25891
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.56644,34.88707,31.93403,26.93072,26.93072,0,0,0,26.93072,39.23564,0,3.552714E-15,10.56644,28.34813,26.93072,0,0,289.7888,57.94832,0,17.78169,-17.78169,126.3395,30.08078,0.1316637,29.62379,8.453154,0,68.51476
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.7002,37.00761,32.56246,4.681004,4.681004,0,0,0,4.681004,335.4024,0,0,15.7002,4.927373,4.681004,0,0,309.5462,40.16663,10.77283,0,10.77283,136.5595,32.51411,0.1316441,5.149105,12.56016,0,55.86683
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.28383,43.68795,33.86264,0,0,0,0,0,0,0,0,0,33.28383,0,0,0,0,298.7734,49.86217,33.28383,0,33.28383,168.1353,40.03214,0.1315835,0,26.62707,0,83.14601
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.18863,43.19455,35.48788,46.1475,46.1475,0,0,0,46.1475,56.74984,0,0,26.18863,48.57631,46.1475,0,0,265.4896,79.81763,0,22.38768,-22.38768,144.5366,34.41342,0.1315835,50.76225,20.9509,0,106.0063
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.37152,49.77821,37.077,22.78106,22.78106,0,0,0,22.78106,181.6049,0,0,41.37152,23.98007,22.78106,0,0,290.3647,57.42994,17.39145,0,17.39145,161.0356,38.34174,0.1315518,25.05917,33.09722,0,98.80146
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.51296,50.76722,38.55776,35.03469,35.03469,0,0,0,35.03469,112.7824,0,0,39.51296,36.87862,35.03469,0,0,272.9733,73.08225,2.634347,0,2.634347,163.5348,38.93678,0.131547,38.53815,31.61037,0,112.5952
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.36975,43.9929,40.03853,5.426258,5.426258,0,0,0,5.426258,246.3899,0,0,13.36975,5.711851,5.426258,0,0,270.339,75.45316,7.6579,0,7.6579,170.7997,40.66652,0.1315331,5.968884,10.6958,0,88.82291
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.096577,42.36842,40.87643,42.4992,42.4992,0,0,0,42.4992,11.99217,0,0,5.096577,44.736,42.4992,0,0,262.6811,82.34528,0,39.63942,-39.63942,129.0161,30.71806,0.1315331,46.74911,4.077261,0,87.44185
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.81309,46.224,41.17981,16.24533,16.24533,0,0,0,16.24533,103.4949,0,0,16.81309,17.10035,16.24533,0,0,306.7249,42.70585,0,0.2872616,-0.2872616,128.7133,30.64596,0.1315331,17.86987,13.45047,0,59.51894
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.77896,48.87035,41.6132,0,0,0,0,0,0,0,0,0,23.77896,0,0,0,0,307.044,42.41859,23.77896,0,23.77896,151.272,36.01707,0.1314899,0,19.02317,0,66.19756
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.90896,46.60945,41.22314,52.82075,52.82075,0,0,0,52.82075,33.90516,0,0,17.90896,55.60079,52.82075,0,0,283.2651,63.81966,0,37.69183,-37.69183,111.5413,26.5574,0.1314899,58.10282,14.32717,0,81.72862
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.839662,41.09582,39.98075,25.75865,25.75865,81,0,22.761,25.75865,14.9063,0,0,3.839662,0,0,55.24135,52.47929,325.1449,26.12783,56.31895,0,56.31895,164.9702,39.27853,0.1316162,28.33451,3.07173,81,29.96749
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,49.61926,49.61926,81,0,22.761,49.61926,0,0,0,0,0,0,31.38074,29.8117,268.8259,76.81488,29.8117,0,29.8117,193.252,46.01229,0.1316838,54.58119,0,81,76.81488
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,239.0142,103.6454,68.7,0,68.7,258.4266,61.53001,0.1317609,0,0,81,103.6454
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,11.7821,11.7821,81,0,22.761,11.7821,0,0,0,0,0,0,69.2179,65.757,170.3142,165.4754,65.757,0,65.757,320.8091,76.38297,0.1318768,12.96031,0,81,165.4754
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,54.23389,54.23389,81,0,22.761,54.23389,0,0,0,0,0,0,26.76611,25.42781,104.5572,224.6567,25.42781,0,25.42781,344.9321,82.12652,0.1319343,59.65728,0,81,224.6567
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,25.5977,25.5977,0,0,0,25.5977,0,0,0,0,26.94494,25.5977,0,0,79.12943,247.5417,0,26.94494,-26.94494,316.5296,75.36404,0.1319343,28.15746,0,0,247.5417
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,36.47148,36.47148,0,0,0,36.47148,0,0,0,0,38.39103,36.47148,0,0,109.0683,220.5968,0,38.39103,-38.39103,276.0619,65.7289,0.1319343,40.11863,0,0,220.5968
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,23.19067,23.19067,0,0,0,23.19067,0,0,3.552714E-15,0,24.41123,23.19067,0,0,151.725,182.2058,0,24.41123,-24.41123,250.3302,59.60231,0.1319343,25.50974,0,0,182.2058
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,41.4125,41.4125,0,0,0,41.4125,0,0,7.105427E-15,0,43.59211,41.4125,0,0,178.8485,157.7945,0,43.59211,-43.59211,204.3801,48.66183,0.1319343,45.55375,0,0,157.7945
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,24.12521,24.12521,0,0,0,24.12521,0,0,3.552714E-15,0,25.39496,24.12521,0,0,227.2842,114.2024,0,25.39496,-25.39496,177.6115,42.28836,0.1319343,26.53773,0,0,114.2024
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,36.91297,36.91297,0,0,0,36.91297,0,0,0,0,38.85575,36.91297,0,0,255.5008,88.80747,0,38.85575,-38.85575,136.6539,32.53658,0.1319343,40.60426,0,0,88.80747
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,7.670844,7.670844,0,0,0,7.670844,0,0,1.776357E-15,0,8.074573,7.670844,0,0,298.6739,49.95171,0,8.074573,-8.074573,128.1425,30.51007,0.1319343,8.437928,0,0,49.95171
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,39.93508,37.93833,307.6457,41.87714,37.93833,0,37.93833,164.134,39.07945,0.1320199,45.17141,0,81,41.87714
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.47685,37.48642,31.9557,10.19639,10.19639,81,0,22.761,10.19639,191.0171,0,0,19.47685,0,0,70.8036,67.26343,269.7073,76.02164,86.74028,0,86.74028,246.4231,58.67204,0.1320973,11.21603,15.58148,81,95.49849
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.56797,44.93066,32.56246,41.02812,41.02812,81,0,22.761,41.02812,101.3158,0,0,41.56797,0,0,39.97188,37.97329,182.967,154.0879,79.54126,0,79.54126,321.8825,76.63854,0.1321875,45.13093,33.25438,81,195.6559
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.01688,54.1078,33.88432,2.090213,2.090213,43.57327,0,13.29204,2.090213,3062.697,0,0,64.01688,0,0,41.48306,39.40891,103.4258,225.675,103.4258,0,103.4258,420.0009,100,0.1320899,2.299234,51.2135,81,289.6919
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,78.78428,61.72229,35.50955,0,0,0,0,0,0,0,78.78428,0,78.78428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,0,63.02742,0,397.5425
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,76.03974,62.54319,37.09866,20.79474,20.79474,0,0,0,20.79474,365.6681,54.15054,0,76.03974,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,22.87422,60.83179,0,394.798
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,89.12923,70.06635,38.6011,66.35017,66.35017,20.25,0,7.39125,66.35017,134.3316,40.60275,0,89.12923,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,72.98518,71.30339,81,407.8875
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,86.60555,70.85371,40.10354,0,0,0,0,0,0,0,86.60555,0,86.60555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,0,69.28445,0,405.3638
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,70.64252,64.95454,40.91255,0,0,0,0,0,0,0,70.64252,0,70.64252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,0,56.51402,0,389.4008
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.29934,53.25359,41.22314,0,0,0,0,0,0,0,38.29934,0,38.29934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,0,30.63947,0,357.0576
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.41348,52.39797,41.64932,18.12457,18.12457,0,0,0,18.12457,189.8719,15.33498,0,34.41348,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,19.93703,27.53078,0,353.1717
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.08188,44.87451,41.28093,7.694574,7.694574,0,0,0,7.694574,157.0182,3.982331,0,12.08188,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,8.464031,9.665506,0,330.8401
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.658164,41.06457,40.00241,76.58162,76.58162,73.10636,0,20.76391,76.58162,4.776817,4.440892E-16,0,3.658164,3.658164,3.475256,0,0,0,318.7582,0,0,0,420.0009,100,0.1320899,84.23978,2.926531,81,322.4164
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,46.49154,46.49154,0,0,0,46.49154,0,0,0,0,48.93847,46.49154,0,0,0,318.7582,0,48.93847,-48.93847,368.4152,87.71772,0.1320899,51.14069,0,0,318.7582
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,47.00526,47.00526,0,0,0,47.00526,0,0,7.105427E-15,0,49.47922,47.00526,0,0,54.37607,269.8198,0,49.47922,-49.47922,316.2595,75.29973,0.1320899,51.70578,0,0,269.8198
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,41.36685,41.36685,0,0,0,41.36685,0,0,0,0,43.54405,41.36685,0,0,109.353,220.3405,0,43.54405,-43.54405,270.36,64.37131,0.1320899,45.50353,0,0,220.3405
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,18.90228,18.90228,0,0,0,18.90228,0,0,0,0,19.89714,18.90228,0,0,157.7353,176.7965,0,19.89714,-19.89714,249.3866,59.37765,0.1320899,20.79251,0,0,176.7965
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1320899,0,0,0,156.8994
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1320899,0,0,0,156.8994
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,18.59066,18.59066,0,0,0,18.59066,0,0,3.552714E-15,0,19.56911,18.59066,0,0,179.8432,156.8994,0,19.56911,-19.56911,228.759,54.46631,0.1320899,20.44973,0,0,156.8994
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,40.15243,40.15243,0,0,0,40.15243,0,0,7.105427E-15,0,42.26572,40.15243,0,0,201.5866,137.3302,0,42.26572,-42.26572,184.207,43.85872,0.1320899,44.16767,0,0,137.3302
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,26.39879,26.39879,0,0,0,26.39879,0,0,3.552714E-15,0,27.7882,26.39879,0,0,248.5486,95.06453,0,27.7882,-27.7882,154.9156,36.88461,0.1320899,29.03867,0,0,95.06453
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,31.75523,31.75523,0,0,0,31.75523,0,0,0,0,33.42655,31.75523,0,0,279.4243,67.27633,0,33.42655,-33.42655,119.681,28.49541,0.1320899,34.93075,0,0,67.27633
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,10.51221,10.51221,0,0,0,10.51221,0,0,1.776357E-15,0,11.06548,10.51221,0,0,316.5649,33.84978,0,11.06548,-11.06548,108.0169,25.71826,0.1320899,11.56343,0,0,33.84978
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,31.22327,29.66211,328.8599,22.7843,29.66211,0,29.66211,136.1569,32.41824,0.1321565,54.7544,0,81,22.7843
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.302375,32.88917,31.97737,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.12715,0,0,3.302375,0,0,72.31579,68.7,299.1978,49.48019,72.00237,0,72.00237,204.4643,48.68188,0.1322456,5.411539,2.6419,81,52.78257
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.817945,34.20333,32.58413,8.96653,8.96653,81,0,22.761,8.96653,64.88513,0,0,5.817945,0,0,72.03347,68.43179,227.1954,114.2823,74.24974,0,74.24974,274.9038,65.45316,0.1323449,9.863183,4.654356,81,120.1003
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.00901,37.58054,33.88432,17.36462,17.36462,81,0,22.761,17.36462,74.91676,0,0,13.00901,0,0,63.63538,60.45361,152.9457,181.1071,73.46262,0,73.46262,344.5966,82.04664,0.1324455,19.10109,10.40721,81,194.1161
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.15818,38.43269,35.53122,26.35493,26.35493,0,0,0,26.35493,38.54375,0,3.552714E-15,10.15818,27.74203,26.35493,0,0,79.48308,247.2234,0,17.58385,-17.58385,326.0616,77.63355,0.1324455,28.99042,8.126543,0,257.3816
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.455509,38.98499,37.13478,0,0,0,0,0,0,0,0,0,6.455509,0,0,0,0,99.02069,229.6396,6.455509,0,6.455509,332.1858,79.0917,0.1324338,0,5.164407,0,236.0951
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.04864,42.76004,38.63722,0,0,0,0,0,0,0,0,0,14.04864,0,0,0,0,92.56519,235.4496,14.04864,0,14.04864,345.5135,82.26495,0.1324084,0,11.23891,0,249.4982
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.7361,51.54964,40.13966,17.5331,17.5331,0,0,0,17.5331,209.5242,0,0,36.7361,18.4559,17.5331,0,0,78.51655,248.0933,18.28019,0,18.28019,362.8556,86.39402,0.1323753,19.28642,29.38887,0,284.8294
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.34651,49.02647,40.97755,20.42271,20.42271,0,0,0,20.42271,129.006,0,0,26.34651,21.49759,20.42271,0,0,60.23635,264.5455,4.848922,0,4.848922,367.4557,87.48928,0.1323665,22.46498,21.07721,0,290.892
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.82026,45.69038,41.25926,77.73674,77.73674,81,0,22.761,77.73674,19.06468,0,0,14.82026,0,0,3.26326,3.100097,55.38743,268.9095,17.92035,0,17.92035,384.4565,91.53706,0.1324007,85.51041,11.85621,81,283.7298
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.59569,45.14025,41.68544,31.54328,31.54328,0,0,0,31.54328,36.76119,0,3.552714E-15,11.59569,33.20345,31.54328,0,0,37.46708,285.0379,0,21.60777,-21.60777,361.6799,86.11408,0.1324007,34.69761,9.276548,0,296.6335
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.9542,45.14051,41.28093,18.68519,18.68519,0,0,0,18.68519,69.32867,0,0,12.9542,19.66862,18.68519,0,0,61.47571,263.4301,0,6.714426,-6.714426,354.6022,84.42893,0.1324007,20.55371,10.36336,0,276.3843
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.653816,41.0633,40.00241,56.68181,56.68181,0,0,0,56.68181,6.446187,0,7.105427E-15,3.653816,59.66506,56.68181,0,0,68.93618,256.7157,0,56.01125,-56.01125,295.5612,70.37157,0.1324007,62.34999,2.923052,0,260.3695
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,12.06162,12.06162,0,0,0,12.06162,0,0,0,0,12.69644,12.06162,0,0,131.1709,200.7044,0,12.69644,-12.69644,282.178,67.1851,0.1324007,13.26779,0,0,200.7044
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,21.74148,21.74148,0,0,0,21.74148,0,0,3.552714E-15,0,22.88577,21.74148,0,0,145.2781,188.008,0,22.88577,-22.88577,258.0543,61.44137,0.1324007,23.91562,0,0,188.008
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,35.43828,35.43828,0,0,0,35.43828,0,0,7.105427E-15,0,37.30345,35.43828,0,0,170.7067,165.1222,0,37.30345,-37.30345,218.733,52.07917,0.1324007,38.98211,0,0,165.1222
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.155,127.8188,0,0,0,218.733,52.07917,0.1324007,0,0,0,127.8188
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,19.02555,19.02555,0,0,0,19.02555,0,0,0,0,20.0269,19.02555,0,0,212.155,127.8188,0,20.0269,-20.0269,197.6228,47.05294,0.1324007,20.92811,0,0,127.8188
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,53.99096,53.99096,0,0,0,53.99096,0,0,7.105427E-15,0,56.83259,53.99096,0,0,234.4071,107.7919,0,56.83259,-56.83259,137.716,32.78945,0.1324007,59.39006,0,0,107.7919
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,7.015603,7.015603,0,0,0,7.015603,0,0,8.881784E-16,0,7.384845,7.015603,0,0,297.5544,50.95927,0,7.384845,-7.384845,129.9316,30.93604,0.1324007,7.717163,0,0,50.95927
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,34.31843,34.31843,0,0,0,34.31843,0,0,7.105427E-15,0,36.12466,34.31843,0,0,305.7598,43.57442,0,36.12466,-36.12466,91.85291,21.8697,0.1324007,37.75027,0,0,43.57442
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,17.73225,17.73225,81,0,22.761,17.73225,0,0,0,0,0,0,63.26775,60.10436,345.8983,7.449758,60.10436,0,60.10436,148.8729,35.44586,0.1325251,19.50548,0,81,7.449758
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,11.83828,11.83828,81,0,22.761,11.83828,0,0,0,0,0,0,69.16173,65.70364,285.7939,61.54368,65.70364,0,65.70364,211.2048,50.28677,0.1326393,13.0221,0,81,61.54368
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,71.51721,67.94135,220.0903,120.677,67.94135,0,67.94135,275.6597,65.63313,0.1327491,10.43106,0,81,120.677
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.1489,181.8242,68.7,0,68.7,340.8342,81.15084,0.1328242,0,0,81,181.8242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9011234,32.24688,31.99904,24.57924,24.57924,0,0,0,24.57924,3.666198,0,3.552714E-15,0.9011234,25.87288,24.57924,0,0,83.44894,243.6542,0,24.97176,-24.97176,314.5117,74.88358,0.1328242,27.03716,0.7208987,0,244.5553
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.867393,35.08702,32.6058,39.66845,39.66845,0,0,0,39.66845,22.35377,0,0,8.867393,41.75626,39.66845,0,0,111.1953,218.6824,0,32.88887,-32.88887,279.8438,66.62933,0.1328242,43.6353,7.093915,0,227.5498
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.099306,36.20957,33.92765,39.15752,39.15752,0,0,0,39.15752,20.68391,0,7.105427E-15,8.099306,41.21844,39.15752,0,0,147.7385,185.7935,0,33.11913,-33.11913,244.9331,58.3173,0.1328242,43.07327,6.479445,0,193.8929
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.31036,42.70645,35.57455,22.91892,22.91892,0,0,0,22.91892,106.0711,0,0,24.31036,24.12518,22.91892,0,0,184.5376,152.6744,0.1851788,0,0.1851788,245.1088,58.35912,0.1328239,25.21081,19.44829,0,176.9848
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.30987,43.17578,37.19979,48.58831,48.58831,0,0,0,48.58831,41.7999,0,0,20.30987,51.1456,48.58831,0,0,184.3524,152.8411,0,30.83573,-30.83573,212.6051,50.62016,0.1328239,53.44715,16.24789,0,173.1509
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.161199,40.48466,38.70223,0,0,0,0,0,0,0,0,0,6.161199,0,0,0,0,218.6143,122.0053,6.161199,0,6.161199,218.4501,52.01183,0.1328127,0,4.928959,0,128.1665
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.48994,45.73455,40.20467,10.34,10.34,0,0,0,10.34,178.8196,0,0,18.48994,10.88421,10.34,0,0,212.4531,127.5504,7.605732,0,7.605732,225.6656,53.72979,0.132799,11.374,14.79195,0,146.0404
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.61824,47.57799,41.03534,18.04633,18.04633,0,0,0,18.04633,119.793,0,0,21.61824,18.99614,18.04633,0,0,204.8474,134.3956,2.622102,0,2.622102,228.1531,54.32206,0.1327942,19.85096,17.29459,0,156.0138
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.073,44.61227,41.32427,32.84217,32.84217,0,0,0,32.84217,33.71581,0,7.105427E-15,11.073,34.57071,32.84217,0,0,202.2253,136.7555,0,23.4977,-23.4977,203.3843,48.42475,0.1327942,36.12639,8.858403,0,147.8285
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.52455,47.32602,41.72878,24.98429,24.98429,0,0,0,24.98429,74.14479,0,0,18.52455,26.29925,24.98429,0,0,228.3338,113.2578,0,7.774702,-7.774702,195.1891,46.4735,0.1327942,27.48272,14.81964,0,131.7823
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.75204,45.42913,41.32427,28.24646,28.24646,0,0,0,28.24646,48.68587,0,3.552714E-15,13.75204,29.73312,28.24646,0,0,236.9724,105.4831,0,15.98108,-15.98108,178.3436,42.46267,0.1327942,31.07111,11.00163,0,119.2351
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.604939,41.08537,40.03853,0,0,0,0,0,0,0,0,0,3.604939,0,0,0,0,254.7292,89.50198,3.604939,0,3.604939,181.7635,43.27694,0.1327877,0,2.883951,0,93.10693
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,10.15495,10.15495,0,0,0,10.15495,0,0,1.776357E-15,0,10.68942,10.15495,0,0,251.1242,92.74643,0,10.68942,-10.68942,170.4958,40.59417,0.1327877,11.17045,0,0,92.74643
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,27.95354,27.95354,0,0,0,27.95354,0,0,3.552714E-15,0,29.42478,27.95354,0,0,263.0013,82.05701,0,29.42478,-29.42478,139.4794,33.20932,0.1327877,30.7489,0,0,82.05701
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,46.82742,46.82742,81,0,22.761,46.82742,0,0,0,0,0,0,34.17258,32.46395,295.6956,52.63223,32.46395,0,32.46395,170.2774,40.54216,0.1328597,51.51017,0,81,52.63223
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,39.76243,39.76243,81,0,22.761,39.76243,0,0,0,0,0,0,41.23757,39.17569,263.2316,81.84978,39.17569,0,39.17569,207.4427,49.39103,0.1329466,43.73867,0,81,81.84978
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,22.09724,22.09724,81,0,22.761,22.09724,0,0,0,0,0,0,58.90276,55.95762,224.0559,117.1079,55.95762,0,55.95762,260.5288,62.03054,0.1330704,24.30697,0,81,117.1079
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,168.0983,167.4698,68.7,0,68.7,325.7033,77.54826,0.1331449,0,0,81,167.4698
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,9.111598,9.111598,81,0,22.761,9.111598,0,0,0,0,0,0,71.8884,68.29398,99.39829,229.2998,68.29398,0,68.29398,390.4927,92.97427,0.1332532,10.02276,0,81,229.2998
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,7.30955,7.30955,0,0,0,7.30955,0,0,8.881784E-16,0,7.694263,7.30955,0,0,31.10431,290.7643,0,7.694263,-7.694263,382.3822,91.04321,0.1332532,8.040504,0,0,290.7643
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,28.1107,28.1107,0,0,0,28.1107,0,0,3.552714E-15,0,29.59021,28.1107,0,0,39.65349,283.0701,0,29.59021,-29.59021,351.1914,83.61684,0.1332532,30.92177,0,0,283.0701
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,14.18348,14.18348,0,0,0,14.18348,0,0,1.776357E-15,0,14.92998,14.18348,0,0,72.5315,253.4799,0,14.92998,-14.92998,335.4538,79.8698,0.1332532,15.60183,0,0,253.4799
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,1.559716,1.481731,0,0,89.12037,238.5499,0,1.559716,-1.559716,333.8098,79.47836,0.1332532,1.629904,0,0,238.5499
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,22.11988,22.11988,0,0,0,22.11988,0,0,0,0,23.28408,22.11988,0,0,90.85339,236.9902,0,23.28408,-23.28408,309.2662,73.63465,0.1332532,24.33187,0,0,236.9902
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.31845,37.49967,32.01349,0,0,0,0,0,0,0,0,0,19.31845,0,0,0,0,116.7246,213.7061,19.31845,0,19.31845,327.5933,77.99824,0.1332183,0,15.45476,0,233.0245
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.48701,41.52684,32.64914,0,0,0,0,0,0,0,0,0,30.48701,0,0,0,0,97.40614,231.0927,30.48701,0,30.48701,356.5158,84.88454,0.1331633,0,24.38961,0,261.5797
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,49.81732,49.20031,33.96377,9.218734,9.218734,0,0,0,9.218734,540.3922,0,0,49.81732,9.70393,9.218734,0,0,66.91913,258.531,40.11339,0,40.11339,394.5707,93.94521,0.1330909,10.14061,39.85385,0,308.3483
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,65.04552,56.51582,35.63234,32.00353,32.00353,0,0,0,32.00353,203.2449,4.551856,0,65.04552,33.68793,32.00353,0,0,26.80574,294.6331,26.80574,0,26.80574,420.0009,100,0.1330427,35.20388,52.03642,0,359.6786
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,68.27821,59.65239,37.25758,59.21216,59.21216,0,0,0,59.21216,115.3111,5.949625,0,68.27821,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,65.13338,54.62257,0,387.0364
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,75.72344,64.46381,38.78168,0,0,0,0,0,0,0,75.72344,0,75.72344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,0,60.57875,0,394.4817
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,87.79869,71.63711,40.28412,0,0,0,0,0,0,0,87.79869,0,87.79869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,0,70.23895,0,406.5569
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,83.82648,70.91272,41.13647,4.289934,4.289934,0,0,0,4.289934,1954.027,79.31075,0,83.82648,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,4.718927,67.06118,0,402.5847
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,69.82469,65.23647,41.4254,20.07126,20.07126,0,0,0,20.07126,347.884,48.69705,0,69.82469,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,22.07838,55.85975,0,388.5829
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,51.7523,58.66864,41.80823,47.84818,47.84818,0,0,0,47.84818,108.1594,1.385793,0,51.7523,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,52.633,41.40184,0,370.5105
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.14637,48.44847,41.40373,4.819645,4.819645,0,0,0,4.819645,480.2506,18.07306,0,23.14637,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1330427,5.30161,18.5171,0,341.9046
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.53799,41.13124,40.10354,55.1703,55.1703,0,0,0,55.1703,6.412853,0,7.105427E-15,3.53799,58.074,55.1703,0,0,0,318.7582,0,54.53601,-54.53601,362.5148,86.31288,0.1330427,60.68733,2.830392,0,322.2962
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,4.61455,4.61455,0,0,0,4.61455,0,0,0,0,4.857421,4.61455,0,0,60.59557,264.2222,0,4.857421,-4.857421,357.3947,85.0938,0.1330427,5.076005,0,0,264.2222
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,7.796574,7.796574,0,0,0,7.796574,0,0,8.881784E-16,0,8.20692,7.796574,0,0,65.9927,259.3648,0,8.20692,-8.20692,348.7438,83.03407,0.1330427,8.576231,0,0,259.3648
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,6.61433,6.61433,0,0,0,6.61433,0,0,0,0,6.962453,6.61433,0,0,75.1115,251.1579,0,6.962453,-6.962453,341.4048,81.28668,0.1330427,7.275763,0,0,251.1579
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,35.75063,35.75063,0,0,0,35.75063,0,0,7.105427E-15,0,37.63225,35.75063,0,0,82.84756,244.1954,0,37.63225,-37.63225,301.7369,71.84197,0.1330427,39.3257,0,0,244.1954
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,18.8174,18.8174,0,0,0,18.8174,0,0,0,0,19.80779,18.8174,0,0,124.6612,206.5632,0,19.80779,-19.80779,280.8576,66.87073,0.1330427,20.69914,0,0,206.5632
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,13.34392,13.34392,0,0,0,13.34392,0,0,0,0,14.04623,13.34392,0,0,146.6698,186.7554,0,14.04623,-14.04623,266.0516,63.34549,0.1330427,14.67831,0,0,186.7554
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.86264,33.86264,11.1529,11.1529,0,0,0,11.1529,0,0,1.776357E-15,0,11.73989,11.1529,0,0,162.2767,172.7092,0,11.73989,-11.73989,253.6767,60.39909,0.1330427,12.26819,0,0,172.7092
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.43647,33.43647,17.32631,17.32631,0,0,0,17.32631,0,0,0,0,18.23822,17.32631,0,0,175.3211,160.9693,0,18.23822,-18.23822,234.4519,55.82177,0.1330427,19.05894,0,0,160.9693
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.09698,33.09698,44.03045,44.03045,0,0,0,44.03045,0,0,7.105427E-15,0,46.34785,44.03045,0,0,195.5858,142.731,0,46.34785,-46.34785,185.597,44.18967,0.1330427,48.4335,0,0,142.731
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,32.75026,32.75026,29.90033,29.90033,0,0,0,29.90033,0,0,3.552714E-15,0,31.47404,29.90033,0,0,247.0834,96.38319,0,31.47404,-31.47404,152.4204,36.2905,0.1330427,32.89037,0,0,96.38319
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,32.40355,32.40355,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0.4430655,0.4209122,0,0,282.0545,64.90916,0,0.4430655,-0.4430655,151.9534,36.17931,0.1330427,0.4630034,0,0,64.90916
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.25908,32.25908,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,27.02184,25.67075,0,0,282.5468,64.46609,0,27.02184,-27.02184,123.4699,29.39753,0.1330427,28.23783,0,0,64.46609
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.11997,36.8561,32.01349,21.68943,21.68943,0,0,0,21.68943,78.93231,0,3.552714E-15,17.11997,22.83098,21.68943,0,0,312.5711,37.44424,0,5.71101,-5.71101,117.4499,27.96421,0.1330427,23.85837,13.69597,0,54.56421
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.74892,41.31483,32.66358,0,0,0,0,0,0,0,0,0,29.74892,0,0,0,0,318.9167,31.73324,29.74892,0,29.74892,145.6722,34.6838,0.1329891,0,23.79913,0,61.48215
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.53108,43.89687,33.98544,11.88907,11.88907,0,0,0,11.88907,282.0327,0,0,33.53108,12.51481,11.88907,0,0,289.1677,58.50726,21.01627,0,21.01627,165.61,39.43088,0.1329513,13.07798,26.82486,0,92.03834
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.70803,50.35604,35.65401,0.639008,0.639008,0,0,0,0.639008,7465.952,0,0,47.70803,0.6726401,0.639008,0,0,268.1515,77.4219,47.0354,0,47.0354,210.2317,50.05507,0.1328668,0.7029089,38.16643,0,125.1299
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,60.24185,56.68607,37.32259,11.2886,11.2886,0,0,0,11.2886,533.6521,0,0,60.24185,11.88274,11.2886,0,0,221.1161,119.7538,48.35911,0,48.35911,256.1092,60.97826,0.13278,12.41746,48.19348,0,179.9956
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,69.74155,62.0882,38.82502,0,0,0,0,0,0,0,0,0,69.74155,0,0,0,0,172.757,163.277,69.74155,0,69.74155,322.2718,76.73123,0.132655,0,55.79324,0,233.0185
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.08783,51.22382,40.34913,45.20899,45.20899,0,0,0,45.20899,77.61251,0,0,35.08783,47.58841,45.20899,0,0,103.0154,226.0443,0,12.50058,-12.50058,309.0951,73.59392,0.132655,49.72989,28.07026,0,261.1322
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,60.31123,61.16953,41.17981,73.88554,73.88554,81,0,22.761,73.88554,81.62792,0,0,60.31123,0,0,7.114454,6.758732,116.9049,213.5438,67.06997,0,67.06997,372.7232,88.74345,0.1327653,81.2741,48.24899,81,273.855
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,42.83986,55.06776,41.44707,32.88232,32.88232,0,0,0,32.88232,130.2824,0,0,42.83986,34.61296,32.88232,0,0,49.83498,273.9067,8.226901,0,8.226901,380.528,90.60171,0.1327506,36.17055,34.27189,0,316.7466
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.82842,50.10565,41.85157,0,0,0,0,0,0,0,0,0,26.82842,0,0,0,0,41.60808,281.3109,26.82842,0,26.82842,405.9796,96.66162,0.1327026,0,21.46274,0,308.1394
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.04298,45.62228,41.4254,0,0,0,0,0,0,0,0,0,14.04298,0,0,0,0,14.77966,305.4565,14.04298,0,14.04298,419.302,99.8336,0.1326775,0,11.23438,0,319.4995
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.378708,41.08468,40.10354,32.48818,32.48818,0,0,0,32.48818,10.39981,0,7.105427E-15,3.378708,34.19808,32.48818,0,0,0.7366849,318.0952,0,30.81937,-30.81937,386.8155,92.09874,0.1326775,35.737,2.702966,0,321.4739
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.92615,38.92615,36.77604,36.77604,0,0,0,36.77604,0,0,7.105427E-15,0,38.71162,36.77604,0,0,34.98043,287.2758,0,38.71162,-38.71162,346.0099,82.38313,0.1326775,40.45365,0,0,287.2758
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.84988,37.84988,16.83814,16.83814,0,0,0,16.83814,0,0,0,0,17.72436,16.83814,0,0,77.99335,248.5642,0,17.72436,-17.72436,327.3268,77.93478,0.1326775,18.52196,0,0,248.5642
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,36.68694,36.68694,49.641,49.641,0,0,0,49.641,0,0,7.105427E-15,0,52.25368,49.641,0,0,97.68708,230.8399,0,52.25368,-52.25368,272.2465,64.82047,0.1326775,54.60509,0,0,230.8399
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,35.65401,35.65401,34.26208,34.26208,0,0,0,34.26208,0,0,0,0,36.06535,34.26208,0,0,155.7467,178.5862,0,36.06535,-36.06535,234.2303,55.76901,0.1326775,37.68829,0,0,178.5862
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.96058,34.96058,39.72649,39.72649,0,0,0,39.72649,0,0,0,0,41.81736,39.72649,0,0,195.8193,142.5208,0,41.81736,-41.81736,190.151,45.27394,0.1326775,43.69914,0,0,142.5208
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,34.43328,34.43328,7.812048,7.812048,0,0,0,7.812048,0,0,1.776357E-15,0,8.223208,7.812048,0,0,242.2831,100.7035,0,8.223208,-8.223208,181.4829,43.21013,0.1326775,8.593253,0,0,100.7035
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.88432,33.88432,6.094,6.094,0,0,0,6.094,0,0,8.881784E-16,0,6.414737,6.094,0,0,251.42,92.48026,0,6.414737,-6.414737,174.7212,41.6002,0.1326775,6.7034,0,0,92.48026
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.5475,86.06553,0,0,0,174.7212,41.6002,0.1326775,0,0,0,86.06553
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.11143,33.11143,28.27537,28.27537,0,0,0,28.27537,0,0,3.552714E-15,0,29.76355,28.27537,0,0,258.5475,86.06553,0,29.76355,-29.76355,143.3477,34.13033,0.1326775,31.10291,0,0,86.06553
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,32.75026,32.75026,31.45004,31.45004,0,0,0,31.45004,0,0,0,0,33.10531,31.45004,0,0,291.618,56.30198,0,33.10531,-33.10531,108.4516,25.82176,0.1326775,34.59505,0,0,56.30198
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.42522,32.42522,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,54.2751,51.56135,328.4017,23.19667,51.56135,0,51.56135,157.367,37.46826,0.1327908,29.39738,0,81,23.19667
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,67.63055,64.24902,276.8404,69.60188,64.24902,0,64.24902,218.319,51.9806,0.1329058,14.7064,0,81,69.60188
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.01702,35.69097,32.03516,67.90599,67.90599,81,0,22.761,67.90599,19.16918,0,0,13.01702,0,0,13.09401,12.43931,212.5914,127.426,25.45633,0,25.45633,242.469,57.73059,0.1329565,74.69659,10.41362,81,140.443
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.3242,42.75818,32.68525,14.13138,14.13138,81,0,22.761,14.13138,242.8934,0,0,34.3242,0,0,66.86861,63.52518,187.135,150.3367,97.84938,0,97.84938,335.297,79.83247,0.1330112,15.54452,27.45936,81,184.6609
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.70203,45.91654,34.02878,6.709825,6.709825,58.90311,0,17.17049,6.709825,591.7,0,0,39.70203,0,0,52.19329,49.58362,89.28565,238.4011,89.28565,0,89.28565,420.0009,100,0.1329976,7.380807,31.76162,81,278.1032
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.21793,49.26297,35.73347,0,0,0,0,0,0,0,44.21793,0,44.21793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,0,35.37435,0,362.9762
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,73.36948,61.83176,37.40204,50.87664,50.87664,0,0,0,50.87664,144.2105,19.81512,0,73.36948,53.55436,50.87664,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,55.96431,58.69558,0,392.1277
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,81.47994,67.10523,38.94782,0,0,0,0,0,0,0,81.47994,0,81.47994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,0,65.18395,0,400.2382
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,71.78093,64.88155,40.46471,54.61259,54.61259,0,0,0,54.61259,131.4366,14.29399,0,71.78093,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,60.07386,57.42475,0,390.5392
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,49.9902,57.40616,41.25926,9.988881,9.988881,0,0,0,9.988881,500.4584,39.47559,0,49.9902,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,10.98777,39.99216,0,368.7484
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.28891,47.6931,41.54819,17.83393,17.83393,0,0,0,17.83393,113.7657,1.516346,0,20.28891,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1329976,19.61733,16.23113,0,339.0471
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.423861,43.48676,41.88769,23.99407,23.99407,0,0,0,23.99407,22.605,0,0,5.423861,25.25692,23.99407,0,0,0,318.7582,0,19.83306,-19.83306,399.095,95.02242,0.1329976,26.39348,4.339088,0,324.1821
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.423966,43.67453,41.48318,3.708191,3.708191,0,0,0,3.708191,200.2045,0,0,7.423966,3.903359,3.708191,0,0,22.03673,298.9252,3.520607,0,3.520607,402.4349,95.81764,0.1329913,4.07901,5.939173,0,306.3492
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.04283,40.46298,40.16133,63.14119,63.14119,79.74081,0,22.44242,63.14119,1.651585,0,0,1.04283,0,0,16.59963,15.76964,18.51612,302.0937,16.81248,0,16.81248,418.3846,99.61519,0.1330277,69.45531,0.834264,81,303.1365
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,24.74288,24.74288,0,0,0,24.74288,0,0,3.552714E-15,0,26.04514,24.74288,0,0,1.703646,317.2249,0,26.04514,-26.04514,390.9306,93.07854,0.1330277,27.21717,0,0,317.2249
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,65.40976,65.40976,81,0,22.761,65.40976,0,0,0,0,0,0,15.59024,14.81073,30.64269,291.1798,14.81073,0,14.81073,404.9813,96.42393,0.13306,71.95074,0,81,291.1798
