Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,18.52098,18.52098,0,0,0,18.52098,0,0,0,0,19.49577,18.52098,0,0,15.83196,304.5095,0,19.49577,-19.49577,384.431,91.53101,0.13306,20.37307,0,0,304.5095
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,43.3862,43.3862,0,0,0,43.3862,0,0,0,0,45.66968,43.3862,0,0,37.49393,285.0137,0,45.66968,-45.66968,336.2909,80.0691,0.13306,47.72482,0,0,285.0137
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,26.77998,26.77998,0,0,0,26.77998,0,0,3.552714E-15,0,28.18946,26.77998,0,0,88.23802,239.344,0,28.18946,-28.18946,306.5766,72.99429,0.13306,29.45798,0,0,239.344
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,32.74649,32.74649,0,0,0,32.74649,0,0,0,0,34.47,32.74649,0,0,119.5596,211.1546,0,34.47,-34.47,270.242,64.34322,0.13306,36.02114,0,0,211.1546
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,10.07826,10.07826,0,0,0,10.07826,0,0,1.776357E-15,0,10.6087,10.07826,0,0,157.8596,176.6846,0,10.6087,-10.6087,259.0595,61.68071,0.13306,11.08609,0,0,176.6846
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.6471,166.0759,0,0,0,259.0595,61.68071,0.13306,0,0,0,166.0759
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,1.305592,1.305592,0,0,0,1.305592,0,0,0,0,1.374307,1.305592,0,0,169.6471,166.0759,0,1.374307,-1.374307,257.6108,61.33579,0.13306,1.436151,0,0,166.0759
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,21.36335,21.36335,0,0,0,21.36335,0,0,0,0,22.48774,21.36335,0,0,171.1741,164.7016,0,22.48774,-22.48774,233.9067,55.69196,0.13306,23.49969,0,0,164.7016
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,22.45436,21.33164,0,0,196.1605,142.2138,0,22.45436,-22.45436,210.2377,50.0565,0.13306,23.46481,0,0,142.2138
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0.8419475,0.7998501,0,0,221.1097,119.7595,0,0.8419475,-0.8419475,209.3502,49.84519,0.13306,0.8798351,0,0,119.7595
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.30618,38.13115,32.05683,18.38343,18.38343,0,0,0,18.38343,115.8989,0,0,21.30618,19.35098,18.38343,0,0,222.0452,118.9175,1.955206,0,1.955206,211.2051,50.28683,0.1330565,20.22177,17.04495,0,140.2237
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.22127,44.65326,32.70692,16.59668,16.59668,0,0,0,16.59668,242.3453,0,0,40.22127,17.47018,16.59668,0,0,220.09,120.6772,22.75108,0,22.75108,232.7887,55.42576,0.1330159,18.25634,32.17701,0,160.8985
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,42.86011,46.99477,34.07212,21.35906,21.35906,0,0,0,21.35906,200.6648,0,0,42.86011,22.48322,21.35906,0,0,197.339,141.1532,20.37689,0,20.37689,252.1199,60.02842,0.1329796,23.49496,34.28809,0,184.0133
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.65761,46.81668,35.77681,0,0,0,0,0,0,0,0,0,36.65761,0,0,0,0,176.9621,159.4924,36.65761,0,36.65761,286.8964,68.30852,0.1329143,0,29.32609,0,196.15
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,59.14371,56.43856,37.45983,11.93716,11.93716,0,0,0,11.93716,495.4588,0,0,59.14371,12.56543,11.93716,0,0,140.3044,192.4842,46.57828,0,46.57828,331.0844,78.82946,0.1328315,13.13088,47.31497,0,251.6279
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,47.82604,54.11499,39.0056,16.45682,16.45682,0,0,0,16.45682,290.6154,0,0,47.82604,17.32297,16.45682,0,0,93.72617,234.4047,30.50308,0,30.50308,360.0222,85.71939,0.1327773,18.1025,38.26083,0,282.2307
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.65746,57.57989,40.55138,7.75924,7.75924,0,0,0,7.75924,678.642,0,0,52.65746,8.167621,7.75924,0,0,63.22309,261.8575,44.48984,0,44.48984,402.2289,95.76859,0.1326983,8.535164,42.12597,0,314.5149
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.66087,55.58811,41.33872,27.85843,27.85843,0,0,0,27.85843,160.3136,0,0,44.66087,29.32466,27.85843,0,0,18.73326,301.8983,15.3362,0,15.3362,416.7781,99.23268,0.1326711,30.64427,35.72869,0,346.5591
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,59.49948,61.35989,41.6132,14.60518,14.60518,0,0,0,14.60518,407.386,40.72855,0,59.49948,15.37388,14.60518,0,0,3.397057,315.7009,3.397057,0,3.397057,420.0009,100,0.132665,16.0657,47.59958,0,375.2003
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.60959,51.14653,41.97437,10.77619,10.77619,0,0,0,10.77619,274.7687,18.26624,0,29.60959,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.132665,11.85381,23.68767,0,348.3678
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.06214,46.97158,41.52652,0,0,0,0,0,0,0,18.06214,0,18.06214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132665,0,14.44971,0,336.8204
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.732588,40.97597,40.183,0,0,0,0,0,0,0,2.732588,0,2.732588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132665,0,2.18607,0,321.4908
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,41.37689,41.37689,0,0,0,41.37689,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.132665,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,36.44988,36.44988,0,0,0,36.44988,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.132665,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,11.63899,11.63899,0,0,0,11.63899,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.132665,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,23.17743,23.17743,0,0,0,23.17743,0,0,3.552714E-15,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.132665,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,18.35669,18.35669,0,0,0,18.35669,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.132665,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,24.86246,24.86246,0,0,0,24.86246,0,0,3.552714E-15,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.132665,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,15.67696,15.67696,0,0,0,15.67696,0,0,1.776357E-15,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.132665,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,20.71114,20.71114,0,0,0,20.71114,0,0,3.552714E-15,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.132665,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,4.090086,4.090086,0,0,0,4.090086,0,0,8.881784E-16,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.132665,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,37.81849,37.81849,0,0,0,37.81849,0,0,7.105427E-15,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.132665,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.132665,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.129834,32.61385,32.30242,0,0,0,0,0,0,0,0,0,1.129834,0,0,0,0,275.6699,70.65529,1.129834,0,1.129834,159.5492,37.98784,0.132663,0,0.9038669,0,71.78513
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.698063,34.5037,32.0785,8.085468,8.085468,0,0,0,8.085468,107.5765,0,0,8.698063,8.511019,8.085468,0,0,274.5401,71.67214,0.1870437,0,0.1870437,159.7267,38.03009,0.1326627,8.894014,6.95845,0,80.37021
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.356606,35.04461,32.70692,32.93143,32.93143,0,0,0,32.93143,25.37578,0,0,8.356606,34.66466,32.93143,0,0,274.3531,71.84048,0,26.30805,-26.30805,131.9956,31.42745,0.1326627,36.22457,6.685285,0,80.19709
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.543293,36.49783,34.08657,71.1261,71.1261,81,0,22.761,71.1261,12.01147,0,0,8.543293,0,0,9.873905,9.38021,303.5842,45.53243,17.9235,0,17.9235,148.9993,35.47595,0.1326985,78.23871,6.834634,81,54.07572
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.78228,42.48729,35.81292,32.39196,32.39196,81,0,22.761,32.39196,70.33312,0,0,22.78228,0,0,48.60804,46.17764,285.6607,61.66358,68.95992,0,68.95992,214.4204,51.05238,0.1328043,35.63116,18.22582,81,84.44586
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.10813,46.57835,37.52484,10.28041,10.28041,81,0,22.761,10.28041,292.8689,0,0,30.10813,0,0,70.71959,67.18361,216.7008,123.7275,97.29173,0,97.29173,306.7195,73.0283,0.1328598,11.30845,24.0865,81,153.8356
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.74308,48.76624,39.08506,6.031604,6.031604,78.3474,0,22.08989,6.031604,526.2793,0,0,31.74308,0,0,72.31579,68.7,119.4091,211.2901,100.4431,0,100.4431,402.0081,95.71603,0.1328996,6.634765,25.39447,81,243.0331
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.41763,44.9204,40.63084,24.48762,24.48762,0,0,0,24.48762,58.87723,0,0,14.41763,25.77644,24.48762,0,0,18.96598,301.6888,0,11.35881,-11.35881,390.0349,92.86526,0.1328996,26.93638,11.5341,0,316.1065
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.9857,49.72912,41.44707,0.5619528,0.5619528,0,0,0,0.5619528,4802.128,0,0,26.9857,0.5915293,0.5619528,0,0,31.58688,290.33,26.39417,0,26.39417,415.0746,98.82709,0.1328529,0.6181481,21.58856,0,317.3157
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.40046,48.82496,41.68544,18.4343,18.4343,0,0,0,18.4343,126.9398,0,0,23.40046,19.40452,18.4343,0,0,5.192717,314.0848,3.995933,0,3.995933,418.8655,99.72968,0.1328458,20.27773,18.72037,0,337.4852
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.05289,45.96335,42.05382,7.773667,7.773667,0,0,0,7.773667,167.9117,3.673301,0,13.05289,8.182807,7.773667,0,0,1.196784,317.6811,1.196784,0,1.196784,420.0009,100,0.1328437,8.551033,10.44231,0,330.734
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.16522,45.21044,41.58431,5.243372,5.243372,0,0,0,5.243372,232.0113,6.645879,0,12.16522,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1328437,5.767709,9.732174,0,330.9234
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.171101,41.16935,40.248,32.04782,32.04782,0,0,0,32.04782,9.894902,0,7.105427E-15,3.171101,33.73455,32.04782,0,0,0,318.7582,0,30.56345,-30.56345,387.7841,92.32937,0.1328437,35.25261,2.536881,0,321.9293
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,2.927914,2.927914,0,0,0,2.927914,0,0,4.440892E-16,0,3.082015,2.927914,0,0,33.95939,288.1948,0,3.082015,-3.082015,384.5354,91.55586,0.1328437,3.220706,0,0,288.1948
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,22.70634,22.70634,0,0,0,22.70634,0,0,0,0,23.90141,22.70634,0,0,37.38385,285.1128,0,23.90141,-23.90141,359.3411,85.55724,0.1328437,24.97697,0,0,285.1128
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,29.61031,29.61031,0,0,0,29.61031,0,0,3.552714E-15,0,31.16874,29.61031,0,0,63.94097,261.2114,0,31.16874,-31.16874,326.4864,77.7347,0.1328437,32.57133,0,0,261.2114
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,21.05385,21.05385,0,0,0,21.05385,0,0,3.552714E-15,0,22.16195,21.05385,0,0,98.57291,230.0426,0,22.16195,-22.16195,303.1256,72.17262,0.1328437,23.15924,0,0,230.0426
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,40.30521,40.30521,0,0,0,40.30521,0,0,7.105427E-15,0,42.42654,40.30521,0,0,123.1973,207.8807,0,42.42654,-42.42654,258.4041,61.52467,0.1328437,44.33573,0,0,207.8807
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.3379,165.4541,0,0,0,258.4041,61.52467,0.1328437,0,0,0,165.4541
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,50.09547,50.09547,0,0,0,50.09547,0,0,7.105427E-15,0,52.73208,50.09547,0,0,170.3379,165.4541,0,52.73208,-52.73208,202.8196,48.29029,0.1328437,55.10502,0,0,165.4541
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,36.72086,36.72086,0,0,0,36.72086,0,0,7.105427E-15,0,38.65354,36.72086,0,0,228.9291,112.722,0,38.65354,-38.65354,162.0752,38.58926,0.1328437,40.39295,0,0,112.722
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,21.48162,21.48162,0,0,0,21.48162,0,0,3.552714E-15,0,22.61223,21.48162,0,0,271.8775,74.0685,0,22.61223,-22.61223,138.2398,32.91418,0.1328437,23.62978,0,0,74.0685
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,36.3641,36.3641,0,0,0,36.3641,0,0,7.105427E-15,0,38.278,36.3641,0,0,297.0022,51.45627,0,38.278,-38.278,97.89129,23.3074,0.1328437,40.00051,0,0,51.45627
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,51.42141,48.85034,339.5333,13.17827,48.85034,0,48.85034,144.2348,34.34155,0.1329497,32.53645,0,81,13.17827
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.037336,32.62449,32.33854,15.00698,15.00698,81,0,22.761,15.00698,6.912357,0,0,1.037336,0,0,65.99303,62.69337,290.683,57.14357,63.73071,0,63.73071,204.695,48.73682,0.133064,16.50768,0.8298687,81,58.18091
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.762434,33.97968,32.10017,29.73094,29.73094,81,0,22.761,29.73094,22.74544,0,0,6.762434,0,0,51.26906,48.70561,226.9522,114.5012,55.46804,0,55.46804,257.3167,61.26575,0.1331814,32.70403,5.409947,81,121.2636
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.48518,36.84737,32.75026,64.11408,64.11408,81,0,22.761,64.11408,22.59282,0,0,14.48518,0,0,16.88592,16.04162,171.4842,164.4225,30.5268,0,30.5268,286.2769,68.16103,0.1332418,70.52549,11.58815,81,178.9076
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.2855,47.88418,34.15157,39.91203,39.91203,81,0,22.761,39.91203,113.4633,0,0,45.2855,0,0,41.08797,39.03357,140.9574,191.8966,84.31907,0,84.31907,366.269,87.20673,0.1333193,43.90324,36.2284,81,237.1821
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.69945,47.61457,35.8996,75.31396,75.31396,81,0,22.761,75.31396,51.38417,0,0,38.69945,0,0,5.686043,5.401741,56.63832,267.7837,44.10119,0,44.10119,408.1071,97.16816,0.1333995,82.84535,30.95956,81,306.4832
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.700108,40.43127,37.62596,15.12757,15.12757,0,0,0,15.12757,64.12205,0,1.776357E-15,9.700108,15.92376,15.12757,0,0,12.53713,307.4748,0,6.22365,-6.22365,401.5468,95.60619,0.1333995,16.64033,7.760086,0,317.1749
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.27554,45.54131,39.18619,22.59571,22.59571,0,0,0,22.59571,94.15746,0,0,21.27554,23.78495,22.59571,0,0,19.4523,301.2512,0,2.509412,-2.509412,398.9016,94.97639,0.1333995,24.85528,17.02043,0,322.5267
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,30.95112,50.28745,40.75364,31.5922,31.5922,0,0,0,31.5922,97.97076,0,0,30.95112,33.25495,31.5922,0,0,22.24054,298.7417,0,2.30383,-2.30383,396.4732,94.39819,0.1333995,34.75142,24.76089,0,329.6929
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.16048,51.86936,41.54819,28.01907,28.01907,0,0,0,28.01907,118.3497,0,0,33.16048,29.49376,28.01907,0,0,24.80035,296.4379,3.666727,0,3.666727,399.9517,95.22641,0.133393,30.82098,26.52839,0,329.5984
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.00412,51.76246,41.80823,9.807376,9.807376,0,0,0,9.807376,326.3271,0.5469465,0,32.00412,10.32355,9.807376,0,0,21.13362,299.738,21.13362,0,21.13362,420.0009,100,0.1333557,10.78811,25.6033,0,331.7421
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.4418,50.27757,42.13328,0,0,0,0,0,0,0,26.4418,0,26.4418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333557,0,21.15344,0,345.2
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.35567,44.72655,41.64932,18.97984,18.97984,0,0,0,18.97984,54.56141,0,0,10.35567,19.97878,18.97984,0,0,0,318.7582,0,9.623109,-9.623109,409.8572,97.58485,0.1333557,20.87782,8.284533,0,329.1139
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.083499,41.18007,40.28412,35.84267,35.84267,0,0,0,35.84267,8.602872,0,0,3.083499,37.72913,35.84267,0,0,10.69234,309.1351,0,34.64563,-34.64563,373.3375,88.8897,0.1333557,39.42694,2.466799,0,312.2186
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,56.4057,56.4057,0,0,0,56.4057,0,0,7.105427E-15,0,59.37442,56.4057,0,0,49.18749,274.4895,0,59.37442,-59.37442,310.7514,73.98827,0.1333557,62.04626,0,0,274.4895
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,20.6244,20.6244,0,0,0,20.6244,0,0,0,0,21.70989,20.6244,0,0,115.1591,215.1151,0,21.70989,-21.70989,287.8671,68.53966,0.1333557,22.68684,0,0,215.1151
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,3.392986,3.392986,0,0,0,3.392986,0,0,4.440892E-16,0,3.571564,3.392986,0,0,139.2812,193.4052,0,3.571564,-3.571564,284.1024,67.64329,0.1333557,3.732284,0,0,193.4052
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.2496,189.8336,0,0,0,284.1024,67.64329,0.1333557,0,0,0,189.8336
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,29.84786,29.84786,0,0,0,29.84786,0,0,3.552714E-15,0,31.4188,29.84786,0,0,143.2496,189.8336,0,31.4188,-31.4188,250.984,59.75798,0.1333557,32.83265,0,0,189.8336
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,7.451268,7.451268,0,0,0,7.451268,0,0,8.881784E-16,0,7.84344,7.451268,0,0,178.1593,158.4148,0,7.84344,-7.84344,242.7163,57.78949,0.1333557,8.196394,0,0,158.4148
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.8743,150.5714,0,0,0,242.7163,57.78949,0.1333557,0,0,0,150.5714
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,55.14074,55.14074,0,0,0,55.14074,0,0,7.105427E-15,0,58.04288,55.14074,0,0,186.8743,150.5714,0,58.04288,-58.04288,181.5338,43.22224,0.1333557,60.65481,0,0,150.5714
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.3664,92.52849,0,0,0,181.5338,43.22224,0.1333557,0,0,0,92.52849
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,15.5691,15.5691,0,0,0,15.5691,0,0,1.776357E-15,0,16.38852,15.5691,0,0,251.3664,92.52849,0,16.38852,-16.38852,164.2587,39.10915,0.1333557,17.12601,0,0,92.52849
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,17.59138,16.71181,0,0,269.5758,76.13997,0,17.59138,-17.59138,145.7158,34.69417,0.1333557,18.38299,0,0,76.13997
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8420189,32.59227,32.36021,0,0,0,0,0,0,0,0,0,0.8420189,0,0,0,0,289.1218,58.54859,0.8420189,0,0.8420189,146.5146,34.88436,0.1333542,0,0.6736151,0,59.39061
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.14936,34.95956,32.12184,54.69181,54.69181,81,0,22.761,54.69181,18.55736,0,0,10.14936,0,0,26.30818,24.99277,288.2798,59.30641,35.14213,0,35.14213,179.8534,42.82214,0.133426,60.161,8.119485,81,69.45576
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.75373,40.83307,32.78638,53.07377,53.07377,81,0,22.761,53.07377,52.29275,0,0,27.75373,0,0,27.92623,26.52992,253.1377,90.93433,54.28365,0,54.28365,231.3514,55.08355,0.1335321,58.38115,22.20299,81,118.6881
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,40.81844,46.45181,34.18769,51.58398,51.58398,81,0,22.761,51.58398,79.13007,0,0,40.81844,0,0,29.41603,27.94522,198.854,139.7896,68.76366,0,68.76366,296.5863,70.61564,0.1336365,56.74237,32.65475,81,180.608
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.11159,52.94115,35.97906,16.96974,16.96974,81,0,22.761,16.96974,318.8711,0,0,54.11159,0,0,64.03026,60.82875,130.0904,201.6769,114.9403,0,114.9403,405.6283,96.57796,0.1336592,18.66671,43.28927,81,255.7885
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,65.46492,59.09566,37.70542,1.706983,1.706983,0,0,0,1.706983,3835.125,48.51807,0,65.46492,1.796824,1.706983,0,0,15.15002,305.1232,15.15002,0,15.15002,420.0009,100,0.1336324,1.877681,52.37193,0,370.5881
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.58408,47.95952,39.28731,22.91203,22.91203,0,0,0,22.91203,124.7558,4.466154,0,28.58408,24.11793,22.91203,0,0,0,318.7582,0,0,0,420.0009,100,0.1336324,25.20323,22.86727,0,347.3423
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.18684,53.156,40.85476,8.102249,8.102249,0,0,0,8.102249,483.6538,30.65815,0,39.18684,8.528684,8.102249,0,0,0,318.7582,0,0,0,420.0009,100,0.1336324,8.912474,31.34947,0,357.9451
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.61663,52.80371,41.64932,15.29578,15.29578,0,0,0,15.29578,232.8526,19.51581,0,35.61663,16.10082,15.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.1336324,16.82536,28.4933,0,354.3748
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.3275,51.00751,41.93103,7.008368,7.008368,0,0,0,7.008368,418.4641,21.95027,0,29.3275,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1336324,7.709205,23.462,0,348.0857
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.79437,49.229,42.25607,11.78452,11.78452,0,0,0,11.78452,193.4263,10.38961,0,22.79437,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1336324,12.96298,18.2355,0,341.5526
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.41204,49.23286,41.76489,61.16116,61.16116,0,0,0,61.16116,39.91429,0,0,24.41204,64.38017,61.16116,0,0,0,318.7582,0,39.96812,-39.96812,377.8707,89.96904,0.1336324,67.27728,19.52963,0,343.1703
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.141333,41.29868,40.38525,21.88577,21.88577,0,0,0,21.88577,14.35331,0,0,3.141333,23.03766,21.88577,0,0,44.40903,278.7901,0,19.89632,-19.89632,356.8982,84.97559,0.1336324,24.07435,2.513067,0,281.9314
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,47.17961,47.17961,0,0,0,47.17961,0,0,7.105427E-15,0,49.66275,47.17961,0,0,66.51605,258.8938,0,49.66275,-49.66275,304.549,72.51153,0.1336324,51.89757,0,0,258.8938
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,17.27709,17.27709,0,0,0,17.27709,0,0,3.552714E-15,0,18.18641,17.27709,0,0,121.6969,209.231,0,18.18641,-18.18641,285.3789,67.94722,0.1336324,19.0048,0,0,209.231
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,18.66888,18.66888,0,0,0,18.66888,0,0,3.552714E-15,0,19.65145,18.66888,0,0,141.904,191.0446,0,19.65145,-19.65145,264.6644,63.01522,0.1336324,20.53577,0,0,191.0446
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,29.10671,29.10671,0,0,0,29.10671,0,0,3.552714E-15,0,30.63864,29.10671,0,0,163.739,171.3932,0,30.63864,-30.63864,232.3685,55.32571,0.1336324,32.01738,0,0,171.3932
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1336324,0,0,0,140.7545
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1336324,0,0,0,140.7545
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7819,140.7545,0,0,0,232.3685,55.32571,0.1336324,0,0,0,140.7545
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,13.95217,13.95217,0,0,0,13.95217,0,0,1.776357E-15,0,14.68649,13.95217,0,0,197.7819,140.7545,0,14.68649,-14.68649,216.8875,51.63979,0.1336324,15.34738,0,0,140.7545
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.1002,126.068,0,0,0,216.8875,51.63979,0.1336324,0,0,0,126.068
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,28.1065,28.1065,0,0,0,28.1065,0,0,3.552714E-15,0,29.58579,28.1065,0,0,214.1002,126.068,0,29.58579,-29.58579,185.7014,44.21453,0.1336324,30.91715,0,0,126.068
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,8.523949,8.097752,0,0,246.9733,96.48225,0,8.523949,-8.523949,176.7164,42.07524,0.1336324,8.907526,0,0,96.48225
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6157385,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0.6157385,0,0,0,0,256.4444,87.9583,0.6157385,0,0.6157385,177.3005,42.21432,0.1336313,0,0.4925908,0,88.57404
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.591491,32.57487,32.13628,55.32245,55.32245,0,0,0,55.32245,2.876753,0,1.421085E-14,1.591491,58.23416,55.32245,0,0,255.8286,88.51247,0,56.64267,-56.64267,117.5939,27.99849,0.1336313,60.8547,1.273192,0,90.10396
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.049234,33.93315,32.80805,53.75341,53.75341,81,0,22.761,53.75341,7.53298,0,0,4.049234,0,0,27.24658,25.88425,318.7649,31.8698,29.93349,0,29.93349,145.9913,34.75976,0.1336939,59.12876,3.239388,81,35.91903
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.738183,35.86599,34.2527,32.27292,32.27292,81,0,22.761,32.27292,17.78018,0,0,5.738183,0,0,48.72708,46.29073,288.8314,58.80994,52.02891,0,52.02891,195.3502,46.51187,0.133803,35.50021,4.590546,81,64.54812
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.63469,39.37965,36.03685,0,0,72.31579,0,20.56389,0,0,0,0,11.63469,0,0,72.31579,68.7,236.8025,105.636,80.33469,0,80.33469,271.5624,64.65759,0.1338542,0,9.307754,81,117.2706
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.20524,42.8365,37.78487,14.11194,14.11194,81,0,22.761,14.11194,121.9197,0,0,17.20524,0,0,66.88806,63.54366,156.4678,177.9372,80.74889,0,80.74889,348.1675,82.89687,0.1339367,15.52313,13.76419,81,195.1424
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.61286,44.29709,39.37399,5.665596,5.665596,0,0,0,5.665596,293.2236,0,0,16.61286,5.963785,5.665596,0,0,75.71893,250.6112,10.64908,0,10.64908,358.2701,85.30225,0.1339179,6.232155,13.29029,0,267.2241
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.497719,43.16182,40.95589,54.16865,54.16865,0,0,0,54.16865,13.84144,0,7.105427E-15,7.497719,57.01963,54.16865,0,0,65.06985,260.1953,0,49.52192,-49.52192,306.0695,72.87354,0.1339179,59.58552,5.998176,0,267.6931
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.039364,42.91536,41.72878,18.87213,18.87213,0,0,0,18.87213,21.40386,0,3.552714E-15,4.039364,19.8654,18.87213,0,0,120.0942,210.6734,0,15.82604,-15.82604,289.3874,68.90162,0.1339179,20.75935,3.231491,0,214.7128
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.4888,45.74585,42.01048,31.79605,31.79605,0,0,0,31.79605,39.27785,0,7.105427E-15,12.4888,33.46952,31.79605,0,0,137.6787,194.8474,0,20.98072,-20.98072,267.2718,63.636,0.1339179,34.97565,9.991044,0,207.3362
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.810619,44.9575,42.33553,16.62429,16.62429,0,0,0,16.62429,52.99847,0,0,8.810619,17.49925,16.62429,0,0,160.9906,173.8667,0,8.688634,-8.688634,258.1131,61.45538,0.1339179,18.28672,7.048496,0,182.6773
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.992078,42.72948,41.85157,59.60735,59.60735,0,0,0,59.60735,5.019646,0,7.105427E-15,2.992078,62.74458,59.60735,0,0,170.6446,165.1781,0,59.75251,-59.75251,195.1284,46.45906,0.1339179,65.56809,2.393663,0,168.1701
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.873164,41.28564,40.45026,12.48082,12.48082,0,0,0,12.48082,23.02065,0,3.552714E-15,2.873164,13.1377,12.48082,0,0,237.0363,105.4255,0,10.26454,-10.26454,184.3087,43.88293,0.1339179,13.7289,2.298532,0,108.2987
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,41.14338,41.14338,0,0,0,41.14338,0,0,7.105427E-15,0,43.30882,41.14338,0,0,248.4413,95.16101,0,43.30882,-43.30882,138.6572,33.01355,0.1339179,45.25772,0,0,95.16101
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,37.05716,37.05716,0,0,0,37.05716,0,0,7.105427E-15,0,39.00753,37.05716,0,0,296.5623,51.85219,0,39.00753,-39.00753,97.53963,23.22367,0.1339179,40.76287,0,0,51.85219
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,51.94443,51.94443,81,0,22.761,51.94443,0,0,0,0,0,0,29.05557,27.60279,339.904,12.84466,27.60279,0,27.60279,123.7259,29.4585,0.1339767,57.13887,0,81,12.84466
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,312.3012,37.68717,68.7,0,68.7,188.9005,44.97621,0.1340481,0,0,81,37.68717
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,24.57508,24.57508,81,0,22.761,24.57508,0,0,0,0,0,0,56.42492,53.60367,243.6012,99.51717,53.60367,0,53.60367,239.7534,57.08402,0.134162,27.03259,0,81,99.51717
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,189.9975,147.7605,68.7,0,68.7,304.9279,72.60174,0.1342331,0,0,81,147.7605
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,18.14824,18.14824,81,0,22.761,18.14824,0,0,0,0,0,0,62.85176,59.70917,121.2975,209.5905,59.70917,0,59.70917,361.573,86.08864,0.1343518,19.96307,0,81,209.5905
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,3.566636,3.566636,0,0,0,3.566636,0,0,4.440892E-16,0,3.754354,3.566636,0,0,61.58834,263.3287,0,3.754354,-3.754354,357.6156,85.14639,0.1343518,3.9233,0,0,263.3287
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,7.367953,7.367953,0,0,0,7.367953,0,0,8.881784E-16,0,7.75574,7.367953,0,0,65.75984,259.5744,0,7.75574,-7.75574,349.4403,83.19991,0.1343518,8.104749,0,0,259.5744
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,16.55885,16.55885,0,0,0,16.55885,0,0,0,0,17.43036,16.55885,0,0,74.37733,251.8186,0,17.43036,-17.43036,331.0671,78.82534,0.1343518,18.21473,0,0,251.8186
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,1.823054,1.823054,0,0,0,1.823054,0,0,2.220446E-16,0,1.919004,1.823054,0,0,93.7444,234.3883,0,1.919004,-1.919004,329.0443,78.34372,0.1343518,2.005359,0,0,234.3883
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4542695,32.5287,32.40355,21.85292,21.85292,0,0,0,21.85292,2.078759,0,0,0.4542695,23.00307,21.85292,0,0,95.87663,232.4693,0,22.5488,-22.5488,305.2758,72.68456,0.1343518,24.03821,0.3634156,0,232.9235
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.358222,32.80875,32.15796,4.966959,4.966959,0,0,0,4.966959,47.47819,0,0,2.358222,5.228378,4.966959,0,0,120.9309,209.9205,0,2.870156,-2.870156,302.2503,71.96423,0.1343518,5.463655,1.886578,0,212.2787
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.108002,34.81534,32.82972,42.46593,42.46593,0,0,0,42.46593,16.73813,0,0,7.108002,44.70098,42.46593,0,0,124.1199,207.0503,0,37.59298,-37.59298,262.6239,62.52937,0.1343518,46.71252,5.686401,0,214.1583
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.37507,37.80991,34.28882,39.83709,39.83709,0,0,0,39.83709,31.06418,0,0,12.37507,41.93378,39.83709,0,0,165.8899,169.4573,0,29.55871,-29.55871,231.4662,55.1109,0.1343518,43.8208,9.900054,0,181.8324
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.416125,37.09122,36.12352,6.540156,6.540156,0,0,0,6.540156,52.23308,0,0,3.416125,6.884375,6.540156,0,0,198.7329,139.8986,0,3.46825,-3.46825,227.8104,54.24046,0.1343518,7.194172,2.7329,0,143.3147
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.580502,39.80333,37.90767,6.658529,6.658529,0,0,0,6.658529,98.82816,0,0,6.580502,7.008978,6.658529,0,0,202.5865,136.4304,0,0.4284762,-0.4284762,227.3587,54.13292,0.1343518,7.324382,5.264401,0,143.0109
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.61158,45.05329,39.51123,29.48099,29.48099,0,0,0,29.48099,63.1308,0,3.552714E-15,18.61158,31.03262,29.48099,0,0,203.0626,136.0019,0,12.42103,-12.42103,214.2658,51.01557,0.1343518,32.42908,14.88927,0,154.6135
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.2344,47.54723,41.12202,22.03387,22.03387,0,0,0,22.03387,96.37166,0,0,21.2344,23.19354,22.03387,0,0,216.8638,123.5808,0,1.959142,-1.959142,212.2007,50.52388,0.1343518,24.23725,16.98752,0,144.8152
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.72052,48.81952,41.88769,52.79164,52.79164,0,0,0,52.79164,43.0381,0,7.105427E-15,22.72052,55.57014,52.79164,0,0,219.0406,121.6217,0,32.84963,-32.84963,177.5741,42.27948,0.1343518,58.0708,18.17641,0,144.3422
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.27193,48.34225,42.17662,31.36533,31.36533,0,0,0,31.36533,64.63165,0,3.552714E-15,20.27193,33.01614,31.36533,0,0,255.5402,88.77207,0,12.74421,-12.74421,164.1406,39.08101,0.1343518,34.50186,16.21754,0,109.044
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.442652,45.01506,42.50166,32.11413,32.11413,0,0,0,32.11413,26.28952,0,7.105427E-15,8.442652,33.80435,32.11413,0,0,269.7004,76.02787,0,25.3617,-25.3617,137.407,32.71589,0.1343518,35.32555,6.754121,0,84.47052
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.98796,45.25043,41.97437,30.57646,30.57646,0,0,0,30.57646,35.93602,0,0,10.98796,32.18575,30.57646,0,0,297.8801,50.66617,0,21.19779,-21.19779,115.0626,27.3958,0.1343518,33.63411,8.79037,0,61.65413
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.44115,41.28282,40.57305,7.014646,7.014646,0,0,0,7.014646,34.80076,0,8.881784E-16,2.44115,7.383838,7.014646,0,0,321.4332,29.46838,0,4.942688,-4.942688,109.8525,26.15531,0.1343518,7.71611,1.95292,0,31.90953
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.925,24.52569,0,0,0,109.8525,26.15531,0.1343518,0,0,0,24.52569
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,51.97035,51.97035,81,0,22.761,51.97035,0,0,0,0,0,0,29.02965,27.57817,326.925,24.52569,27.57817,0,27.57817,136.0155,32.38457,0.1344102,57.16739,0,81,24.52569
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,31.66957,31.66957,81,0,22.761,31.66957,0,0,0,0,0,0,49.33043,46.8639,299.3469,49.34604,46.8639,0,46.8639,180.4745,42.97002,0.1345093,34.83653,0,81,49.34604
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,252.483,91.52356,68.7,0,68.7,245.649,58.48774,0.1345799,0,0,81,91.52356
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,4.680683,4.680683,76.99648,0,21.74811,4.680683,0,0,0,0,0,0,72.31579,68.7,183.783,153.3536,68.7,0,68.7,310.8235,74.00546,0.1346676,5.148752,0,81,153.3536
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,43.86627,43.86627,81,0,22.761,43.86627,0,0,0,0,0,0,37.13373,35.27704,115.083,215.1836,35.27704,0,35.27704,344.2903,81.97372,0.1347419,48.2529,0,81,215.1836
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,35.97521,35.97521,0,0,0,35.97521,0,0,7.105427E-15,0,37.86864,35.97521,0,0,79.80592,246.9329,0,37.86864,-37.86864,304.3732,72.46967,0.1347419,39.57273,0,0,246.9329
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,13.56815,13.56815,0,0,0,13.56815,0,0,1.776357E-15,0,14.28226,13.56815,0,0,121.8822,209.0643,0,14.28226,-14.28226,289.3184,68.8852,0.1347419,14.92496,0,0,209.0643
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,9.027074,9.027074,0,0,0,9.027074,0,0,0,0,9.502183,9.027074,0,0,137.7514,194.782,0,9.502183,-9.502183,279.3022,66.5004,0.1347419,9.929781,0,0,194.782
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,23.75643,23.75643,0,0,0,23.75643,0,0,3.552714E-15,0,25.00677,23.75643,0,0,148.3094,185.2798,0,25.00677,-25.00677,252.9428,60.22435,0.1347419,26.13207,0,0,185.2798
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,21.29505,21.29505,0,0,0,21.29505,0,0,0,0,22.41584,21.29505,0,0,176.0947,160.273,0,22.41584,-22.41584,229.3144,54.59856,0.1347419,23.42456,0,0,160.273
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.256783,32.79369,32.44688,0,0,0,0,0,0,0,0,0,1.256783,0,0,0,0,201.0011,137.8572,1.256783,0,1.256783,230.5067,54.88244,0.1347397,0,1.005426,0,139.114
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.38955,37.44354,32.22296,12.06404,12.06404,0,0,0,12.06404,152.4328,0,0,18.38955,12.69899,12.06404,0,0,199.7444,138.9883,5.690559,0,5.690559,235.9052,56.1678,0.1347297,13.27045,14.71164,0,157.3779
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.35741,45.53977,32.8875,45.4414,45.4414,0,0,0,45.4414,93.21326,0,0,42.35741,47.83305,45.4414,0,0,194.0538,144.1098,0,5.475645,-5.475645,230.1334,54.79356,0.1347297,49.98554,33.88593,0,186.4672
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.10799,51.13529,34.3755,12.20033,12.20033,0,0,0,12.20033,443.4961,0,0,54.10799,12.84245,12.20033,0,0,200.1378,138.6342,41.26553,0,41.26553,269.2813,64.11447,0.1346571,13.42036,43.28639,0,192.7421
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,55.26975,53.62921,36.22465,3.977963,3.977963,0,0,0,3.977963,1389.398,0,0,55.26975,4.18733,3.977963,0,0,158.8723,175.7731,51.08242,0,51.08242,317.7424,75.65279,0.1345673,4.37576,44.2158,0,231.0429
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.0064,55.57969,38.03046,31.05677,31.05677,0,0,0,31.05677,177.1156,0,0,55.0064,32.69134,31.05677,0,0,107.7899,221.7473,22.31506,0,22.31506,338.9123,80.69324,0.1345281,34.16245,44.00512,0,276.7537
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,54.51126,57.24348,39.6557,0,0,0,0,0,0,0,0,0,54.51126,0,0,0,0,85.47485,241.8309,54.51126,0,54.51126,390.6262,93.00606,0.1344326,0,43.60901,0,296.3421
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.46132,53.32462,41.23759,0,0,0,0,0,0,0,7.497736,0,38.46132,0,0,0,0,30.96358,290.891,30.96358,0,30.96358,420.0009,100,0.1343783,0,30.76905,0,329.3523
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,35.83791,53.31574,42.05382,11.28574,11.28574,0,0,0,11.28574,317.5504,23.95818,0,35.83791,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1343783,12.41431,28.67032,0,354.5961
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.46457,54.86612,42.33553,40.85175,40.85175,0,0,0,40.85175,96.60435,0,0,39.46457,43.00184,40.85175,0,0,0,318.7582,0,3.537271,-3.537271,416.2722,99.11224,0.1343783,44.93692,31.57166,0,358.2228
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.03404,51.02841,42.66058,35.00389,35.00389,0,0,0,35.00389,77.23151,0,0,27.03404,36.84621,35.00389,0,0,3.930301,315.2209,0,9.812168,-9.812168,405.9293,96.64964,0.1343783,38.50429,21.62723,0,342.255
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.658262,44.96429,42.08994,25.81852,25.81852,0,0,0,25.81852,37.40828,0,0,9.658262,27.17739,25.81852,0,0,14.83271,305.4088,0,17.51912,-17.51912,387.4625,92.25279,0.1343783,28.40037,7.72661,0,315.067
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.955104,41.22073,40.65251,0,0,0,0,0,0,0,0,0,1.955104,0,0,0,0,34.2984,287.8896,1.955104,0,1.955104,389.3173,92.6944,0.1343749,0,1.564083,0,289.8448
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,28.00816,28.00816,0,0,0,28.00816,0,0,3.552714E-15,0,29.48227,28.00816,0,0,32.3433,289.6493,0,29.48227,-29.48227,358.2403,85.29513,0.1343749,30.80897,0,0,289.6493
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,81.38131,81.38131,81,0,22.761,81.38131,0,0,0,0,0.4013752,0.3813065,0,0,65.10138,260.167,0,0.4013752,-0.4013752,357.8172,85.19439,0.1343749,89.51944,0,81,260.167
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.54735,259.7656,0,0,0,357.8172,85.19439,0.1343749,0,0,0,259.7656
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,1.858358,1.858358,0,0,0,1.858358,0,0,2.220446E-16,0,1.956166,1.858358,0,0,65.54735,259.7656,0,1.956166,-1.956166,355.7552,84.70345,0.1343749,2.044194,0,0,259.7656
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,3.442286,3.442286,0,0,0,3.442286,0,0,4.440892E-16,0,3.623459,3.442286,0,0,67.72086,257.8094,0,3.623459,-3.623459,351.9357,83.79405,0.1343749,3.786515,0,0,257.8094
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,40.11851,40.11851,0,0,0,40.11851,0,0,7.105427E-15,0,42.23001,40.11851,0,0,71.74693,254.186,0,42.23001,-42.23001,307.4214,73.19542,0.1343749,44.13036,0,0,254.186
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,11.79273,11.79273,0,0,0,11.79273,0,0,1.776357E-15,0,12.4134,11.79273,0,0,118.6692,211.956,0,12.4134,-12.4134,294.3365,70.07998,0.1343749,12.97201,0,0,211.956
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,24.35793,24.35793,0,0,0,24.35793,0,0,3.552714E-15,0,25.63992,24.35793,0,0,132.4618,199.5426,0,25.63992,-25.63992,267.3097,63.64503,0.1343749,26.79372,0,0,199.5426
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,9.243603,9.243603,0,0,0,9.243603,0,0,1.776357E-15,0,9.730108,9.243603,0,0,160.9506,173.9026,0,9.730108,-9.730108,257.0532,61.20303,0.1343749,10.16796,0,0,173.9026
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,26.97909,26.97909,0,0,0,26.97909,0,0,3.552714E-15,0,28.39904,26.97909,0,0,171.7619,164.1725,0,28.39904,-28.39904,227.118,54.07561,0.1343749,29.677,0,0,164.1725
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,31.24171,29.67962,0,0,203.3164,135.7735,0,31.24171,-31.24171,194.1864,46.23475,0.1343749,32.64758,0,0,135.7735
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.00122,32.75922,32.483,26.73818,26.73818,0,0,0,26.73818,3.744535,0,3.552714E-15,1.00122,28.14545,26.73818,0,0,238.0294,104.5318,0,27.14423,-27.14423,165.5738,39.42226,0.1343749,29.412,0.8009763,0,105.533
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.68816,36.09114,32.23741,0,0,0,0,0,0,0,0,0,13.68816,0,0,0,0,268.1896,77.38757,13.68816,0,13.68816,178.5595,42.51409,0.1343509,0,10.95052,0,91.07572
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.78809,44.43554,32.93084,33.68288,33.68288,0,0,0,33.68288,115.1567,0,0,38.78809,35.45567,33.68288,0,0,254.5015,89.7069,3.332422,0,3.332422,181.721,43.26681,0.1343451,37.05117,31.03047,0,128.495
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.68936,44.13203,34.45495,31.34713,31.34713,0,0,0,31.34713,104.2818,0,0,32.68936,32.99697,31.34713,0,0,251.1691,92.70609,0,0.3076129,-0.3076129,181.3967,43.18961,0.1343451,34.48184,26.15149,0,125.3954
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.65342,52.11746,36.32578,82.57185,82.57185,81,0,22.761,82.57185,61.34466,0,0,50.65342,1.654573,1.571845,0,0,251.5108,92.39847,48.99884,0,48.99884,227.8811,54.25729,0.1344298,90.82903,40.52273,81,143.0519
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,73.80199,62.88658,38.13159,0,0,72.31579,0,20.56389,0,0,0,0,73.80199,0,0,72.31579,68.7,202.512,136.4974,142.502,0,142.502,363.0703,86.44514,0.134371,0,59.04159,81,210.2994
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,82.10231,68.36526,39.73515,25.07064,25.07064,0,0,0,25.07064,327.4839,0,0,82.10231,26.39015,25.07064,0,0,60.01001,264.7492,55.71216,0,55.71216,415.9236,99.02921,0.1342738,27.57771,65.68185,0,346.8515
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,66.18719,63.66006,41.33872,0,0,0,0,0,0,0,61.88934,0,66.18719,0,0,0,0,4.29785,314.8902,4.29785,0,4.29785,420.0009,100,0.1342663,0,52.94975,0,381.0773
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,66.29639,64.64725,42.13328,40.28464,40.28464,0,0,0,40.28464,164.5699,23.8915,0,66.29639,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1342663,44.31311,53.03711,0,385.0546
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,52.29275,59.55523,42.41499,11.41676,11.41676,0,0,0,11.41676,458.0349,40.2751,0,52.29275,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1342663,12.55844,41.8342,0,371.051
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.24677,53.1859,42.74725,43.34573,43.34573,0,0,0,43.34573,76.70136,0,0,33.24677,45.62708,43.34573,0,0,0,318.7582,0,12.38032,-12.38032,406.9508,96.89286,0.1342663,47.6803,26.59741,0,352.005
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.4327,45.32472,42.21273,41.29757,41.29757,0,0,0,41.29757,25.26227,0,0,10.4327,43.47112,41.29757,0,0,13.75591,306.3779,0,33.03842,-33.03842,372.1253,88.60108,0.1342663,45.42732,8.346161,0,316.8106
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.51623,41.1725,40.73196,35.07912,35.07912,0,0,0,35.07912,4.322314,0,0,1.51623,36.92539,35.07912,0,0,50.46526,273.3395,0,35.40916,-35.40916,334.8008,79.7143,0.1342663,38.58703,1.212984,0,274.8557
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,39.38844,39.38844,6.340477,6.340477,0,0,0,6.340477,0,0,8.881784E-16,0,6.674186,6.340477,0,0,89.80878,237.9303,0,6.674186,-6.674186,327.7655,78.03926,0.1342663,6.974524,0,0,237.9303
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,38.17493,38.17493,12.5649,12.5649,0,0,0,12.5649,0,0,0,0,13.22621,12.5649,0,0,97.22454,231.2561,0,13.22621,-13.22621,313.8239,74.71983,0.1342663,13.82139,0,0,231.2561
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,18.63691,18.63691,0,0,0,18.63691,0,0,0,0,19.6178,18.63691,0,0,111.9203,218.0299,0,19.6178,-19.6178,293.1449,69.79627,0.1342663,20.5006,0,0,218.0299
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,29.44566,29.44566,0,0,0,29.44566,0,0,3.552714E-15,0,30.99544,29.44566,0,0,133.7179,198.4121,0,30.99544,-30.99544,260.4729,62.01722,0.1342663,32.39023,0,0,198.4121
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,17.91925,17.91925,0,0,0,17.91925,0,0,3.552714E-15,0,18.86237,17.91925,0,0,168.1573,167.4167,0,18.86237,-18.86237,240.5902,57.28326,0.1342663,19.71117,0,0,167.4167
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,38.78112,38.78112,0,0,0,38.78112,0,0,7.105427E-15,0,40.82224,38.78112,0,0,189.1154,148.5543,0,40.82224,-40.82224,197.5598,47.03794,0.1342663,42.65924,0,0,148.5543
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,4.813209,4.813209,0,0,0,4.813209,0,0,8.881784E-16,0,5.066536,4.813209,0,0,234.4735,107.7321,0,5.066536,-5.066536,192.2192,45.76638,0.1342663,5.29453,0,0,107.7321
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,25.79952,25.79952,0,0,0,25.79952,0,0,0,0,27.15738,25.79952,0,0,240.103,102.6656,0,27.15738,-27.15738,163.5928,38.95058,0.1342663,28.37947,0,0,102.6656
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,10.29767,10.29767,0,0,0,10.29767,0,0,1.776357E-15,0,10.83965,10.29767,0,0,270.2778,75.50818,0,10.83965,-10.83965,152.1668,36.23011,0.1342663,11.32743,0,0,75.50818
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,9.01801,9.01801,0,0,0,9.01801,0,0,1.776357E-15,0,9.492642,9.01801,0,0,282.3219,64.66853,0,9.492642,-9.492642,142.1607,33.84771,0.1342663,9.919811,0,0,64.66853
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.8693,55.17588,0,0,0,142.1607,33.84771,0.1342663,0,0,0,55.17588
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.356961,32.87931,32.50467,10.03142,10.03142,0,0,0,10.03142,13.52711,0,1.776357E-15,1.356961,10.55939,10.03142,0,0,292.8693,55.17588,0,9.202427,-9.202427,132.4604,31.53814,0.1342663,11.03456,1.085568,0,56.53284
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.42527,36.05974,32.28075,8.043242,8.043242,0,0,0,8.043242,166.9137,0,0,13.42527,8.46657,8.043242,0,0,303.0942,45.97346,4.958701,0,4.958701,137.1647,32.65819,0.1342577,8.847566,10.74022,0,59.39873
