Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.23998,38.17577,32.97418,40.37662,40.37662,0,0,0,40.37662,45.17461,0,7.105427E-15,18.23998,42.5017,40.37662,0,0,298.1355,50.43629,0,24.26172,-24.26172,111.5906,26.56913,0.1342577,44.41428,14.59198,0,68.67627
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.09078,45.91817,34.51274,53.62101,53.62101,81,0,22.761,53.62101,71.03703,0,0,38.09078,0,0,27.37899,26.01004,325.093,26.17457,64.10081,0,64.10081,172.4019,41.048,0.1343676,58.98312,30.47262,81,64.26534
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.93262,44.3913,36.40523,40.37295,40.37295,81,0,22.761,40.37295,66.70957,0,0,26.93262,0,0,40.62705,38.5957,260.9921,83.8653,65.52832,0,65.52832,234.5676,55.84931,0.1344748,44.41024,21.5461,81,110.7979
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.61456,43.70667,38.21105,45.39214,45.39214,81,0,22.761,45.39214,41.00833,0,0,18.61456,0,0,35.60786,33.82747,195.4638,142.8408,52.44203,0,52.44203,284.3185,67.69473,0.1345775,49.93135,14.89165,81,161.4554
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.09105,45.84945,39.83628,0,0,72.31579,0,20.56389,0,0,0,0,20.09105,0,0,72.31579,68.7,143.0218,190.0386,88.79105,0,88.79105,368.553,87.75055,0.1346122,0,16.07284,81,210.1297
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,40.85911,54.37814,41.44707,0,0,0,0,0,0,0,0,0,40.85911,0,0,0,0,54.23074,269.9506,40.85911,0,40.85911,407.3154,96.97966,0.1345411,0,32.68729,0,310.8097
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,37.31322,54.03816,42.25607,11.85505,11.85505,0,0,0,11.85505,314.7454,11.46259,0,37.31322,12.479,11.85505,0,0,13.37163,306.7238,13.37163,0,13.37163,420.0009,100,0.1345179,13.04056,29.85058,0,344.037
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.62519,50.7648,42.53778,8.906934,8.906934,0,0,0,8.906934,298.9265,17.24946,0,26.62519,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.1345179,9.797627,21.30015,0,345.3834
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.05302,48.98751,42.86283,3.48556,3.48556,0,0,0,3.48556,575.317,16.38401,0,20.05302,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1345179,3.834116,16.04242,0,338.8112
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.443355,45.11246,42.29941,53.97056,53.97056,0,0,0,53.97056,17.49723,0,7.105427E-15,9.443355,56.81111,53.97056,0,0,0,318.7582,0,47.36776,-47.36776,370.0708,88.11193,0.1345179,59.36761,7.554683,0,328.2016
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.520906,41.56736,40.83309,13.97037,13.97037,0,0,0,13.97037,18.04466,0,0,2.520906,14.70565,13.97037,0,0,52.63084,271.3905,0,12.18475,-12.18475,357.227,85.05387,0.1345179,15.36741,2.016725,0,273.9114
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,39.47512,39.47512,35.85414,35.85414,0,0,0,35.85414,0,0,0,0,37.7412,35.85414,0,0,66.16945,259.2057,0,37.7412,-37.7412,317.4443,75.58182,0.1345179,39.43956,0,0,259.2057
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.21105,38.21105,28.62702,28.62702,0,0,0,28.62702,0,0,3.552714E-15,0,30.1337,28.62702,0,0,108.1041,221.4645,0,30.1337,-30.1337,285.6806,68.01904,0.1345179,31.48972,0,0,221.4645
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.01199,37.01199,18.92738,18.92738,0,0,0,18.92738,0,0,3.552714E-15,0,19.92356,18.92738,0,0,141.586,191.3308,0,19.92356,-19.92356,264.6793,63.01875,0.1345179,20.82012,0,0,191.3308
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.8996,35.8996,4.087366,4.087366,0,0,0,4.087366,0,0,0,0,4.30249,4.087366,0,0,163.7233,171.4073,0,4.30249,-4.30249,260.1441,61.93894,0.1345179,4.496102,0,0,171.4073
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,35.22784,35.22784,26.13354,26.13354,0,0,0,26.13354,0,0,3.552714E-15,0,27.50899,26.13354,0,0,168.5038,167.1048,0,27.50899,-27.50899,231.147,55.0349,0.1345179,28.74689,0,0,167.1048
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,34.70054,34.70054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.0694,139.5958,0,0,0,231.147,55.0349,0.1345179,0,0,0,139.5958
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.10823,34.10823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.0694,139.5958,0,0,0,231.147,55.0349,0.1345179,0,0,0,139.5958
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,33.74707,33.74707,24.3359,24.3359,0,0,0,24.3359,0,0,0,0,25.61674,24.3359,0,0,199.0694,139.5958,0,25.61674,-25.61674,204.1446,48.60577,0.1345179,26.76949,0,0,139.5958
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,33.37868,33.37868,6.198208,6.198208,0,0,0,6.198208,0,0,0,0,6.524429,6.198208,0,0,227.5324,113.979,0,6.524429,-6.524429,197.2673,46.9683,0.1345179,6.818029,0,0,113.979
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.0103,33.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.7818,107.4546,0,0,0,197.2673,46.9683,0.1345179,0,0,0,107.4546
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,32.66358,32.66358,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,12.16472,11.55648,0,0,234.7818,107.4546,0,12.16472,-12.16472,184.4445,43.91528,0.1345179,12.71213,0,0,107.4546
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.499987,32.94062,32.52634,10.14615,10.14615,0,0,0,10.14615,14.7838,0,0,1.499987,10.68016,10.14615,0,0,248.2981,95.28989,0,9.180174,-9.180174,174.7678,41.61129,0.1345179,11.16077,1.199989,0,96.78988
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.019798,34.53899,32.30242,15.78636,15.78636,0,0,0,15.78636,50.80208,0,1.776357E-15,8.019798,16.61722,15.78636,0,0,258.4984,86.10972,0,8.597421,-8.597421,165.7053,39.45357,0.1345179,17.36499,6.415838,0,94.12952
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.93903,38.99765,32.99585,8.389714,8.389714,0,0,0,8.389714,249.5798,0,0,20.93903,8.831278,8.389714,0,0,268.051,77.5123,12.10775,0,12.10775,177.1917,42.18842,0.1344968,9.228685,16.75122,0,98.45133
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.21306,44.11265,34.57775,36.05165,36.05165,0,0,0,36.05165,89.35252,0,0,32.21306,37.94911,36.05165,0,0,255.9433,88.40928,0,5.73605,-5.73605,171.1454,40.74883,0.1344968,39.65682,25.77045,0,120.6223
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,42.22076,49.41601,36.48469,20.51887,20.51887,0,0,0,20.51887,205.7655,0,0,42.22076,21.59881,20.51887,0,0,262.3167,82.67323,20.62195,0,20.62195,190.7091,45.40684,0.134461,22.57076,33.77661,0,124.894
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.82044,44.48973,38.31217,6.555542,6.555542,0,0,0,6.555542,317.6006,0,0,20.82044,6.900571,6.555542,0,0,241.6947,101.233,13.91987,0,13.91987,203.9146,48.55101,0.1344368,7.211097,16.65635,0,122.0534
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.04792,43.77684,39.92296,0,0,0,0,0,0,0,0,0,13.04792,0,0,0,0,227.7748,113.7609,13.04792,0,13.04792,216.293,51.49823,0.1344141,0,10.43834,0,126.8088
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.29407,49.93623,41.54819,34.10494,34.10494,0,0,0,34.10494,80.02966,0,0,27.29407,35.89994,34.10494,0,0,214.7269,125.504,0,8.605869,-8.605869,207.2216,49.33838,0.1344141,37.51543,21.83525,0,152.7981
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.46856,46.42487,42.37887,3.539213,3.539213,0,0,0,3.539213,380.5525,0,0,13.46856,3.725487,3.539213,0,0,224.289,116.8981,9.743077,0,9.743077,216.4647,51.53911,0.1343972,3.893134,10.77485,0,130.3667
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.54143,47.94594,42.62446,0,0,0,0,0,0,0,0,0,17.54143,0,0,0,0,214.5459,125.6669,17.54143,0,17.54143,233.106,55.50131,0.1343668,0,14.03315,0,143.2083
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.02351,48.15705,42.98562,0.1247033,0.1247033,0,0,0,0.1247033,13651.21,0,0,17.02351,0.1312666,0.1247033,0,0,197.0045,141.4542,16.89224,0,16.89224,249.1314,59.31687,0.1343375,0.1371736,13.6188,0,158.4777
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.709896,43.80638,42.41499,39.04628,39.04628,0,0,0,39.04628,12.06234,0,7.105427E-15,4.709896,41.10135,39.04628,0,0,180.1122,156.6572,0,36.39146,-36.39146,210.7714,50.18357,0.1343375,42.95091,3.767917,0,161.3671
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.410235,41.61479,40.91255,65.01453,65.01453,81,0,22.761,65.01453,3.707225,0,0,2.410235,0,0,15.98547,15.1862,220.5472,120.2657,17.59643,0,17.59643,227.4648,54.15819,0.1343733,71.51598,1.928188,81,122.676
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.5329,39.5329,22.85815,22.85815,81,0,22.761,22.85815,0,0,0,0,0,0,58.14185,55.23476,202.9508,136.1025,55.23476,0,55.23476,279.8651,66.63442,0.1344884,25.14396,0,81,136.1025
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,38.27605,38.27605,46.40465,46.40465,81,0,22.761,46.40465,0,0,0,0,0,0,34.59535,32.86558,147.716,185.8138,32.86558,0,32.86558,311.0442,74.05798,0.1345568,51.04511,0,81,185.8138
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.05532,37.05532,72.87856,72.87856,81,0,22.761,72.87856,0,0,0,0,0,0,8.121439,7.715367,114.8504,215.3929,7.715367,0,7.715367,318.3636,75.8007,0.1345728,80.16642,0,81,215.3929
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.93572,35.93572,27.901,27.901,81,0,22.761,27.901,0,0,0,0,0,0,53.099,50.44405,107.1351,222.3367,50.44405,0,50.44405,366.219,87.19483,0.1346776,30.6911,0,81,222.3367
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,35.24951,35.24951,7.979858,7.979858,0,0,0,7.979858,0,0,8.881784E-16,0,8.399851,7.979858,0,0,56.69101,267.7363,0,8.399851,-8.399851,357.3648,85.08669,0.1346776,8.777844,0,0,267.7363
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,34.73666,34.73666,37.43449,37.43449,0,0,0,37.43449,0,0,7.105427E-15,0,39.40472,37.43449,0,0,66.02417,259.3365,0,39.40472,-39.40472,315.8286,75.19713,0.1346776,41.17794,0,0,259.3365
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.15157,34.15157,4.897919,4.897919,0,0,0,4.897919,0,0,8.881784E-16,0,5.155704,4.897919,0,0,109.8072,219.9317,0,5.155704,-5.155704,310.394,73.90318,0.1346776,5.38771,0,0,219.9317
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.78319,33.78319,16.08392,16.08392,0,0,0,16.08392,0,0,3.552714E-15,0,16.93044,16.08392,0,0,115.5358,214.776,0,16.93044,-16.93044,292.5477,69.65408,0.1346776,17.69231,0,0,214.776
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,33.42202,33.42202,3.814149,3.814149,0,0,0,3.814149,0,0,0,0,4.014894,3.814149,0,0,134.3474,197.8456,0,4.014894,-4.014894,288.3157,68.64645,0.1346776,4.195564,0,0,197.8456
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.03197,33.03197,6.8802,6.8802,0,0,0,6.8802,0,0,8.881784E-16,0,7.242316,6.8802,0,0,138.8083,193.8307,0,7.242316,-7.242316,280.6816,66.82882,0.1346776,7.56822,0,0,193.8307
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,32.70692,32.70692,37.23331,37.23331,0,0,0,37.23331,0,0,7.105427E-15,0,39.19296,37.23331,0,0,146.8554,186.5884,0,39.19296,-39.19296,239.3686,56.99241,0.1346776,40.95665,0,0,186.5884
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.511822,32.98011,32.56246,14.21667,14.21667,0,0,0,14.21667,10.63415,0,0,1.511822,14.96491,14.21667,0,0,190.4031,147.3954,0,13.45309,-13.45309,225.1878,53.61603,0.1346776,15.63833,1.209458,0,148.9073
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.20971,37.49527,32.32409,48.44209,48.44209,0,0,0,48.44209,37.59069,0,7.105427E-15,18.20971,50.99167,48.44209,0,0,205.351,133.9423,0,32.78196,-32.78196,190.6326,45.38862,0.1346776,53.2863,14.56777,0,152.1521
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.53194,44.78331,33.03197,34.5968,34.5968,0,0,0,34.5968,114.2647,0,0,39.53194,36.41768,34.5968,0,0,241.7754,101.1604,3.114259,0,3.114259,193.587,46.09206,0.1346723,38.05648,31.62555,0,140.6923
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,58.47752,52.99433,34.6572,0,0,0,0,0,0,0,0,0,58.47752,0,0,0,0,238.6611,103.9632,58.47752,0,58.47752,249.0637,59.30075,0.1345709,0,46.78202,0,162.4407
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,67.58017,58.59114,36.58582,57.8968,57.8968,0,0,0,57.8968,116.7252,0,0,67.58017,60.944,57.8968,0,0,180.1836,156.593,6.636174,0,6.636174,255.3593,60.79971,0.1345594,63.68648,54.06414,0,224.1732
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,73.59469,63.16926,38.43497,20.64212,20.64212,0,0,0,20.64212,356.5268,0,0,73.59469,21.72855,20.64212,0,0,173.5474,162.5655,51.86614,0,51.86614,304.5638,72.51505,0.1344696,22.70633,58.87575,0,236.1602
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,90.55943,72.66646,40.08187,66.64052,66.64052,81,0,22.761,66.64052,135.8924,0,0,90.55943,0,0,14.35948,13.6415,121.6813,209.2451,104.2009,0,104.2009,403.4175,96.0516,0.134509,73.30457,72.44754,81,299.8045
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,92.02164,75.50173,41.68544,15.77034,15.77034,0,0,0,15.77034,583.511,57.94093,0,92.02164,16.60035,15.77034,0,0,17.48036,303.0259,17.48036,0,17.48036,420.0009,100,0.1344788,17.34737,73.61732,0,395.0475
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,84.45712,73.00206,42.53778,15.05117,15.05117,0,0,0,15.05117,561.1333,68.61378,0,84.45712,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1344788,16.55629,67.5657,0,403.2154
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,68.73772,66.42185,42.78337,9.853387,9.853387,0,0,0,9.853387,697.6051,58.36574,0,68.73772,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1344788,10.83873,54.99018,0,387.4959
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,39.75998,55.86078,43.15176,6.186581,6.186581,0,0,0,6.186581,642.6808,33.24778,0,39.75998,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1344788,6.805239,31.80798,0,358.5182
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.36353,49.06607,42.53778,0,0,0,0,0,0,0,21.36353,0,21.36353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344788,0,17.09083,0,340.1218
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.199561,41.67645,41.03534,27.83154,27.83154,0,0,0,27.83154,7.903123,0,3.552714E-15,2.199561,29.29636,27.83154,0,0,0,318.7582,0,27.0968,-27.0968,391.4383,93.19941,0.1344788,30.6147,1.759649,0,320.9578
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,39.63403,39.63403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.10755,291.6614,0,0,0,391.4383,93.19941,0.1344788,0,0,0,291.6614
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,38.35551,38.35551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.10755,291.6614,0,0,0,391.4383,93.19941,0.1344788,0,0,0,291.6614
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.11311,37.11311,52.06943,52.06943,0,0,0,52.06943,0,0,0,0,54.80993,52.06943,0,0,30.10755,291.6614,0,54.80993,-54.80993,333.6636,79.44355,0.1344788,57.27637,0,0,291.6614
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.00073,36.00073,30.482,30.482,0,0,0,30.482,0,0,0,0,32.08632,30.482,0,0,91.00747,236.8515,0,32.08632,-32.08632,299.8416,71.39072,0.1344788,33.5302,0,0,236.8515
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,35.3073,35.3073,6.613732,6.613732,0,0,0,6.613732,0,0,8.881784E-16,0,6.961823,6.613732,0,0,126.6589,204.7652,0,6.961823,-6.961823,292.5032,69.64349,0.1344788,7.275106,0,0,204.7652
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,34.78,34.78,10.46206,10.46206,0,0,0,10.46206,0,0,1.776357E-15,0,11.0127,10.46206,0,0,134.3943,197.8034,0,11.0127,-11.0127,280.8948,66.87959,0.1344788,11.50827,0,0,197.8034
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.18769,34.18769,23.04309,23.04309,0,0,0,23.04309,0,0,3.552714E-15,0,24.25588,23.04309,0,0,146.6306,186.7907,0,24.25588,-24.25588,255.3269,60.79199,0.1344788,25.34739,0,0,186.7907
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.82653,33.82653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.5816,162.5348,0,0,0,255.3269,60.79199,0.1344788,0,0,0,162.5348
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,33.45814,33.45814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.5816,162.5348,0,0,0,255.3269,60.79199,0.1344788,0,0,0,162.5348
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.07531,33.07531,44.71975,44.71975,0,0,0,44.71975,0,0,7.105427E-15,0,47.07342,44.71975,0,0,173.5816,162.5348,0,47.07342,-47.07342,205.7071,48.97779,0.1344788,49.19172,0,0,162.5348
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,32.75026,32.75026,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,22.79833,21.65842,0,0,225.8854,115.4614,0,22.79833,-22.79833,181.6756,43.256,0.1344788,23.82426,0,0,115.4614
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.104207,32.889,32.58413,12.1539,12.1539,0,0,0,12.1539,9.085205,0,1.776357E-15,1.104207,12.79358,12.1539,0,0,251.2169,92.66303,0,11.68937,-11.68937,169.3539,40.32227,0.1344788,13.36929,0.8833656,0,93.76723
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.25916,37.25417,32.36021,0,0,0,0,0,0,0,0,0,17.25916,0,0,0,0,264.2051,80.97366,17.25916,0,17.25916,185.7274,44.22071,0.134449,0,13.80733,0,98.23281
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.1874,44.71949,33.07531,37.80839,37.80839,0,0,0,37.80839,103.6474,7.105427E-15,0,39.1874,39.79831,37.80839,0,0,246.9459,96.5069,0,0.6109082,-0.6109082,185.0834,44.06739,0.134449,41.58923,31.34992,0,135.6943
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,61.24215,54.07999,34.73666,17.35512,17.35512,0,0,0,17.35512,352.8765,0,0,61.24215,18.26855,17.35512,0,0,247.6247,95.89599,42.9736,0,42.9736,225.8518,53.77412,0.1343748,19.09064,48.99372,0,157.1381
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,66.39434,58.25688,36.68694,34.54618,34.54618,0,0,0,34.54618,192.1901,0,0,66.39434,36.3644,34.54618,0,0,204.6511,134.5722,30.02994,0,30.02994,254.3407,60.55718,0.1343231,38.00079,53.11547,0,200.9666
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,64.31368,59.65221,38.55776,15.88094,15.88094,0,0,0,15.88094,404.9741,0,0,64.31368,16.71678,15.88094,0,0,174.6212,161.5992,47.5969,0,47.5969,299.4951,71.3082,0.1342411,17.46903,51.45095,0,225.9129
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,68.67101,63.30632,40.20467,40.38317,40.38317,0,0,0,40.38317,170.0486,0,0,68.67101,42.50861,40.38317,0,0,127.0243,204.4364,26.1624,0,26.1624,324.3149,77.21767,0.1341961,44.42149,54.93681,0,273.1074
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,67.51778,64.80602,41.85157,0,0,0,0,0,0,0,0,0,67.51778,0,0,0,0,100.8619,227.9826,67.51778,0,67.51778,388.3679,92.46835,0.1340801,0,54.01422,0,295.5003
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,68.38169,66.1274,42.66058,23.21616,23.21616,0,0,0,23.21616,294.5435,10.59954,0,68.38169,24.43807,23.21616,0,0,33.34408,288.7486,33.34408,0,33.34408,420.0009,100,0.1340228,25.53778,54.70535,0,357.1302
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,66.01671,65.50483,42.9495,10.50301,10.50301,0,0,0,10.50301,628.5505,54.96091,0,66.01671,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1340228,11.55331,52.81337,0,384.7749
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,47.78046,58.86151,43.27455,32.47963,32.47963,0,0,0,32.47963,147.109,13.59137,0,47.78046,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1340228,35.7276,38.22437,0,366.5387
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.54379,48.93293,42.66058,32.64566,32.64566,0,0,0,32.64566,62.92962,0,0,20.54379,34.36386,32.64566,0,0,0,318.7582,0,13.82006,-13.82006,405.4332,96.53152,0.1340228,35.91023,16.43504,0,339.302
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.220622,41.82767,41.17981,8.552386,8.552386,0,0,0,8.552386,25.96494,0,0,2.220622,9.002512,8.552386,0,0,15.35563,304.9382,0,6.78189,-6.78189,398.2845,94.82944,0.1340228,9.407625,1.776498,0,307.1588
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,39.73515,39.73515,36.71756,36.71756,0,0,0,36.71756,0,0,0,0,38.65006,36.71756,0,0,22.89106,298.1563,0,38.65006,-38.65006,357.5437,85.12929,0.1340228,40.38931,0,0,298.1563
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,38.43497,38.43497,9.796452,9.796452,0,0,0,9.796452,0,0,0,0,10.31205,9.796452,0,0,65.83557,259.5062,0,10.31205,-10.31205,346.6739,82.54124,0.1340228,10.7761,0,0,259.5062
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,37.19979,37.19979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.2934,249.1942,0,0,0,346.6739,82.54124,0.1340228,0,0,0,249.1942
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.08018,36.08018,2.410582,2.410582,0,0,0,2.410582,0,0,0,0,2.537454,2.410582,0,0,77.2934,249.1942,0,2.537454,-2.537454,343.9992,81.9044,0.1340228,2.65164,0,0,249.1942
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,35.38675,35.38675,0.4450879,0.4450879,0,0,0,0.4450879,0,0,5.551115E-17,0,0.4685136,0.4450879,0,0,80.1128,246.6567,0,0.4685136,-0.4685136,343.5053,81.78681,0.1340228,0.4895967,0,0,246.6567
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.85946,34.85946,32.72539,32.72539,0,0,0,32.72539,0,0,7.105427E-15,0,34.44778,32.72539,0,0,80.63337,246.1882,0,34.44778,-34.44778,307.1942,73.14132,0.1340228,35.99792,0,0,246.1882
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.2527,34.2527,15.05149,15.05149,0,0,0,15.05149,0,0,1.776357E-15,0,15.84368,15.05149,0,0,118.9087,211.7404,0,15.84368,-15.84368,290.4935,69.16497,0.1340228,16.55664,0,0,211.7404
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.86264,33.86264,6.997622,6.997622,0,0,0,6.997622,0,0,8.881784E-16,0,7.365917,6.997622,0,0,136.5128,195.8967,0,7.365917,-7.365917,282.7291,67.31631,0.1340228,7.697383,0,0,195.8967
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,33.50148,33.50148,15.39197,15.39197,0,0,0,15.39197,0,0,1.776357E-15,0,16.20207,15.39197,0,0,144.6971,188.5308,0,16.20207,-16.20207,265.6506,63.25002,0.1340228,16.93117,0,0,188.5308
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.11143,33.11143,14.43118,14.43118,0,0,0,14.43118,0,0,0,0,15.19072,14.43118,0,0,162.6994,172.3288,0,15.19072,-15.19072,249.6382,59.43755,0.1340228,15.8743,0,0,172.3288
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.78638,32.78638,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,31.1753,29.61654,0,0,179.578,157.138,0,31.1753,-31.1753,216.7765,51.61336,0.1340228,32.57819,0,0,157.138
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.466092,33.03261,32.62747,34.71851,34.71851,0,0,0,34.71851,4.222797,0,7.105427E-15,1.466092,36.5458,34.71851,0,0,214.2172,125.9627,0,35.0797,-35.0797,179.7993,42.80927,0.1340228,38.19036,1.172874,0,127.4288
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.63083,37.40762,32.40355,0,0,0,0,0,0,0,0,0,17.63083,0,0,0,0,253.1947,90.88303,17.63083,0,17.63083,196.5254,46.79166,0.1339926,0,14.10467,0,108.5139
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,44.36851,46.46498,33.13309,14.73824,14.73824,0,0,0,14.73824,301.0435,0,0,44.36851,15.51394,14.73824,0,0,235.5638,106.7508,28.85457,0,28.85457,223.8992,53.30923,0.1339431,16.21206,35.49481,0,151.1193
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,70.33255,57.56543,34.82334,70.22178,70.22178,81,0,22.761,70.22178,100.1577,0,0,70.33255,0,0,10.77822,10.23931,206.7093,132.7199,80.57186,0,80.57186,300.3364,71.50852,0.1340235,77.24396,56.26604,81,203.0524
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,79.60721,63.6562,36.80973,37.06856,37.06856,81,0,22.761,37.06856,214.7567,0,0,79.60721,0,0,43.93144,41.73487,126.1374,205.2346,121.3421,0,121.3421,415.4516,98.91685,0.1340338,40.77542,63.68577,81,284.8418
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,89.86372,70.5352,38.70223,47.66659,47.66659,0,0,0,47.66659,188.5256,34.89304,0,89.86372,50.17535,47.66659,0,0,4.795325,314.4424,4.795325,0,4.795325,420.0009,100,0.1340256,52.43325,71.89098,0,404.3062
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,80.05382,68.23969,40.34913,0,0,0,0,0,0,0,80.05382,0,80.05382,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,0,64.04305,0,398.812
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,64.59509,63.7766,41.97437,22.11208,22.11208,0,0,0,22.11208,292.1258,41.31921,0,64.59509,23.27587,22.11208,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,24.32328,51.67607,0,383.3533
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,64.34061,64.68184,42.82671,22.85834,22.85834,0,0,0,22.85834,281.4755,40.27921,0,64.34061,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,25.14417,51.47249,0,383.0988
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,39.61327,55.76214,43.10842,8.009946,8.009946,0,0,0,8.009946,494.551,31.18175,0,39.61327,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,8.810941,31.69061,0,358.3715
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,34.89321,54.48429,43.43346,16.00557,16.00557,0,0,0,16.00557,218.0067,18.04524,0,34.89321,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,17.60612,27.91457,0,353.6514
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.68463,47.26187,42.82671,0.006309424,0.006309424,0,0,0,0.006309424,232741.2,14.67799,0,14.68463,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1340256,0.006940367,11.7477,0,333.4429
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.071079,41.90714,41.3026,21.99985,21.99985,0,0,0,21.99985,9.414063,0,3.552714E-15,2.071079,23.15773,21.99985,0,0,0,318.7582,0,21.08665,-21.08665,397.7736,94.7078,0.1340256,24.19983,1.656864,0,320.8293
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,39.85795,39.85795,26.43405,26.43405,0,0,0,26.43405,0,0,0,0,27.82531,26.43405,0,0,23.42962,297.6716,0,27.82531,-27.82531,368.4431,87.72437,0.1340256,29.07745,0,0,297.6716
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,38.51442,38.51442,21.32712,21.32712,0,0,0,21.32712,0,0,0,0,22.4496,21.32712,0,0,54.34663,269.8463,0,22.4496,-22.4496,344.7791,82.09011,0.1340256,23.45984,0,0,269.8463
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,37.27925,37.27925,6.24175,6.24175,0,0,0,6.24175,0,0,0,0,6.570263,6.24175,0,0,79.29063,247.3967,0,6.570263,-6.570263,337.8535,80.44114,0.1340256,6.865925,0,0,247.3967
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.13797,36.13797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.59093,240.8264,0,0,0,337.8535,80.44114,0.1340256,0,0,0,240.8264
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,35.45176,35.45176,12.93538,12.93538,0,0,0,12.93538,0,0,1.776357E-15,0,13.61619,12.93538,0,0,86.59093,240.8264,0,13.61619,-13.61619,323.5008,77.02383,0.1340256,14.22892,0,0,240.8264
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.90279,34.90279,1.178357,1.178357,0,0,0,1.178357,0,0,2.220446E-16,0,1.240376,1.178357,0,0,101.72,227.2102,0,1.240376,-1.240376,322.1933,76.71253,0.1340256,1.296193,0,0,227.2102
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,34.28882,34.28882,43.11948,43.11948,0,0,0,43.11948,0,0,7.105427E-15,0,45.38893,43.11948,0,0,103.0982,225.9698,0,45.38893,-45.38893,274.3492,65.3211,0.1340256,47.43143,0,0,225.9698
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.90598,33.90598,24.61076,24.61076,0,0,0,24.61076,0,0,0,0,25.90607,24.61076,0,0,153.5304,180.5809,0,25.90607,-25.90607,247.0418,58.81935,0.1340256,27.07184,0,0,180.5809
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,33.5376,33.5376,19.68499,19.68499,0,0,0,19.68499,0,0,3.552714E-15,0,20.72104,19.68499,0,0,182.3149,154.6748,0,20.72104,-20.72104,225.1999,53.61891,0.1340256,21.65349,0,0,154.6748
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.15477,33.15477,10.93825,10.93825,0,0,0,10.93825,0,0,1.776357E-15,0,11.51395,10.93825,0,0,205.3383,133.9538,0,11.51395,-11.51395,213.0631,50.72921,0.1340256,12.03208,0,0,133.9538
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.82972,32.82972,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,3.222831,3.06169,0,0,218.1315,122.4398,0,3.222831,-3.222831,209.6659,49.92036,0.1340256,3.367859,0,0,122.4398
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.37309,33.04305,32.66358,7.120798,7.120798,0,0,0,7.120798,19.28281,0,8.881784E-16,1.37309,7.495576,7.120798,0,0,221.7125,119.217,0,6.122487,-6.122487,203.2123,48.38378,0.1340256,7.832878,1.098472,0,120.5901
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.65846,38.34432,32.44688,52.3695,52.3695,0,0,0,52.3695,39.44751,0,7.105427E-15,20.65846,55.12579,52.3695,0,0,228.5152,113.0945,0,34.46733,-34.46733,166.8805,39.73338,0.1340256,57.60645,16.52677,0,133.753
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.25076,44.84909,33.17643,36.85159,36.85159,0,0,0,36.85159,106.5103,0,0,39.25076,38.79115,36.85159,0,0,266.8123,78.6272,0.4596081,0,0.4596081,167.3165,39.83719,0.1340249,40.53675,31.40061,0,117.878
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,66.21007,56.10067,34.90279,0,0,0,0,0,0,0,0,0,66.21007,0,0,0,0,266.3526,79.04085,66.21007,0,66.21007,230.1289,54.79249,0.1339117,0,52.96806,0,145.2509
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,70.97717,60.29388,36.91086,20.75638,20.75638,0,0,0,20.75638,341.9535,0,0,70.97717,21.84883,20.75638,0,0,200.1426,138.6299,49.12835,0,49.12835,276.7362,65.88943,0.1338279,22.83202,56.78174,0,209.6071
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,88.63268,70.1293,38.82502,49.33498,49.33498,0,0,0,49.33498,179.6548,0,0,88.63268,51.93155,49.33498,0,0,151.0142,182.8454,36.70112,0,36.70112,311.5539,74.17935,0.1337654,54.26847,70.90614,0,271.4781
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,94.20142,74.96483,40.48637,4.870931,4.870931,0,0,0,4.870931,1933.951,0,0,94.20142,5.127295,4.870931,0,0,114.3131,215.8764,89.07413,0,89.07413,396.057,94.29911,0.1336138,5.358024,75.36115,0,310.0779
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,85.49894,73.02101,42.17662,11.01495,11.01495,0,0,0,11.01495,776.208,48.66528,0,85.49894,11.59469,11.01495,0,0,25.23898,296.0432,25.23898,0,25.23898,420.0009,100,0.133571,12.11645,68.39915,0,381.5421
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,78.37424,70.85723,43.02896,44.11586,44.11586,0,0,0,44.11586,177.6555,31.93649,0,78.37424,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.133571,48.52745,62.69939,0,397.1325
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,45.48401,58.02822,43.27455,38.34624,38.34624,0,0,0,38.34624,118.614,5.119548,0,45.48401,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.133571,42.18087,36.38721,0,364.2422
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,38.65619,55.96444,43.5996,24.36002,24.36002,0,0,0,24.36002,158.687,13.01406,0,38.65619,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.133571,26.79602,30.92495,0,357.4144
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.32899,48.84769,42.9495,38.62798,38.62798,0,0,0,38.62798,50.03883,0,0,19.32899,40.66103,38.62798,0,0,0,318.7582,0,21.33204,-21.33204,397.5149,94.64622,0.133571,42.49077,15.46319,0,338.0872
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.897221,41.97943,41.4254,4.836767,4.836767,0,0,0,4.836767,39.22499,0,0,1.897221,5.091334,4.836767,0,0,23.70226,297.4262,0,3.194113,-3.194113,394.148,93.84457,0.133571,5.320444,1.517777,0,299.3234
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.93741,39.93741,0.07279343,0.07279343,0,0,0,0.07279343,0,0,1.387779E-17,0,0.07662467,0.07279343,0,0,27.25128,294.2321,0,0.07662467,-0.07662467,394.0672,93.82535,0.133571,0.08007278,0,0,294.2321
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,38.57943,38.57943,36.7757,36.7757,0,0,0,36.7757,0,0,0,0,38.71127,36.7757,0,0,27.33642,294.1555,0,38.71127,-38.71127,353.262,84.10983,0.133571,40.45327,0,0,294.1555
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,37.33703,37.33703,19.01385,19.01385,0,0,0,19.01385,0,0,0,0,20.01458,19.01385,0,0,70.34893,255.4442,0,20.01458,-20.01458,332.1648,79.08669,0.133571,20.91524,0,0,255.4442
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.18131,36.18131,15.76798,15.76798,0,0,0,15.76798,0,0,0,0,16.59787,15.76798,0,0,92.58736,235.4296,0,16.59787,-16.59787,314.6691,74.92106,0.133571,17.34478,0,0,235.4296
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,35.48788,35.48788,30.68695,30.68695,0,0,0,30.68695,0,0,3.552714E-15,0,32.30206,30.68695,0,0,111.0294,218.8317,0,32.30206,-32.30206,280.6197,66.81408,0.133571,33.75565,0,0,218.8317
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.94613,34.94613,18.04145,18.04145,0,0,0,18.04145,0,0,3.552714E-15,0,18.991,18.04145,0,0,146.9206,186.5297,0,18.991,-18.991,260.6014,62.04784,0.133571,19.8456,0,0,186.5297
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,34.33216,34.33216,29.71317,29.71317,0,0,0,29.71317,0,0,3.552714E-15,0,31.27703,29.71317,0,0,168.0217,167.5387,0,31.27703,-31.27703,227.6326,54.19812,0.133571,32.68449,0,0,167.5387
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.92765,33.92765,31.01284,31.01284,0,0,0,31.01284,0,0,3.552714E-15,0,32.6451,31.01284,0,0,202.774,136.2616,0,32.6451,-32.6451,193.2216,46.00505,0.133571,34.11413,0,0,136.2616
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,33.55927,33.55927,30.73247,30.73247,0,0,0,30.73247,0,0,3.552714E-15,0,32.34996,30.73247,0,0,239.0463,103.6165,0,32.34996,-32.34996,159.1217,37.88605,0.133571,33.80571,0,0,103.6165
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.17643,33.17643,18.37709,18.37709,0,0,0,18.37709,0,0,3.552714E-15,0,19.34431,18.37709,0,0,274.9907,71.26658,0,19.34431,-19.34431,138.731,33.03114,0.133571,20.2148,0,0,71.26658
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.82972,32.82972,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,12.33416,11.71745,0,0,296.4844,51.92227,0,12.33416,-12.33416,125.7297,29.93559,0.133571,12.88919,0,0,51.92227
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.344229,33.03506,32.66358,29.55637,29.55637,0,0,0,29.55637,4.54802,0,3.552714E-15,1.344229,31.11196,29.55637,0,0,310.189,39.58812,0,29.76773,-29.76773,94.35176,22.46466,0.133571,32.512,1.075383,0,40.93235
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.59673,38.32603,32.44688,5.162706,5.162706,0,0,0,5.162706,398.9521,0,0,20.59673,5.434427,5.162706,0,0,343.2643,9.82038,15.1623,0,15.1623,108.736,25.88947,0.1335452,5.678977,16.47738,0,30.41711
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.99081,43.5315,33.21255,38.43821,38.43821,81,0,22.761,38.43821,91.03132,0,0,34.99081,0,0,42.56179,40.4337,328.102,23.46645,75.42451,0,75.42451,180.2899,42.92609,0.1336342,42.28203,27.99265,81,58.45726
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,54.32795,51.89459,34.98225,46.24535,46.24535,81,0,22.761,46.24535,117.4777,0,0,54.32795,0,0,34.75465,33.01691,252.6775,91.34851,87.34487,0,87.34487,263.1526,62.65525,0.1337027,50.86989,43.46236,81,145.6765
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,67.32313,59.04511,37.05532,42.99913,42.99913,81,0,22.761,42.99913,156.5686,0,0,67.32313,0,0,38.00087,36.10083,165.3326,169.9589,103.424,0,103.424,361.2691,86.01629,0.1337439,47.29905,53.85851,81,237.282
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,83.71876,68.15532,39.0056,85.81429,85.81429,65.09468,0,18.73696,85.81429,97.55805,0,0,83.71876,21.81012,20.71961,0,0,61.90864,263.0404,61.90864,0,61.90864,420.0009,100,0.1337987,94.39572,66.97501,81,346.7592
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,80.32514,68.76546,40.67418,44.81397,44.81397,0,0,0,44.81397,179.2413,33.15254,0,80.32514,47.1726,44.81397,0,0,0,318.7582,0,0,0,420.0009,100,0.1337987,49.29537,64.26012,0,399.0834
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,61.25499,62.93177,42.37887,22.45819,22.45819,0,0,0,22.45819,272.7513,37.61479,0,61.25499,23.6402,22.45819,0,0,0,318.7582,0,0,0,420.0009,100,0.1337987,24.70401,49.00399,0,380.0132
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,68.04131,66.67194,43.23121,24.68825,24.68825,0,0,0,24.68825,275.6021,42.05369,0,68.04131,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1337987,27.15707,54.43305,0,386.7995
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,67.48018,66.73461,43.4768,7.199224,7.199224,0,0,0,7.199224,937.3257,59.90205,0,67.48018,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1337987,7.919147,53.98414,0,386.2384
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,46.1717,58.81597,43.75851,5.117033,5.117033,0,0,0,5.117033,902.314,40.78535,0,46.1717,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1337987,5.628736,36.93736,0,364.9299
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.22708,48.98058,43.10842,43.15353,43.15353,0,0,0,43.15353,44.55505,0,0,19.22708,45.42477,43.15353,0,0,0,318.7582,0,26.19769,-26.19769,392.386,93.42506,0.1337987,47.46888,15.38166,0,337.9853
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.896565,42.13871,41.58431,40.12138,40.12138,0,0,0,40.12138,4.727069,0,0,1.896565,42.23303,40.12138,0,0,29.10855,292.5605,0,40.33646,-40.33646,349.8677,83.30167,0.1337987,44.13351,1.517252,0,294.4571
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,40.08187,40.08187,55.68062,55.68062,0,0,0,55.68062,0,0,7.105427E-15,0,58.61118,55.68062,0,0,73.92684,252.2241,0,58.61118,-58.61118,288.0861,68.59179,0.1337987,61.24868,0,0,252.2241
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,38.70223,38.70223,43.5188,43.5188,0,0,0,43.5188,0,0,7.105427E-15,0,45.80926,43.5188,0,0,139.0504,193.6129,0,45.80926,-45.80926,239.7989,57.09486,0.1337987,47.87068,0,0,193.6129
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,37.42371,37.42371,67.53053,67.53053,81,0,22.761,67.53053,0,0,0,0,0,0,13.46947,12.796,189.9496,147.8036,12.796,0,12.796,251.9382,59.98517,0.1338249,74.28358,0,81,147.8036
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,36.26077,36.26077,30.08821,30.08821,81,0,22.761,30.08821,0,0,0,0,0,0,50.91179,48.3662,177.1535,159.32,48.3662,0,48.3662,297.8224,70.90996,0.1339241,33.09703,0,81,159.32
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,35.57455,35.57455,45.29887,45.29887,81,0,22.761,45.29887,0,0,0,0,0,0,35.70113,33.91608,128.7874,202.8496,33.91608,0,33.91608,329.998,78.57081,0.1339936,49.82875,0,81,202.8496
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.00392,35.00392,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,94.87128,233.3741,68.7,0,68.7,395.1726,94.08852,0.1340622,0,0,81,233.3741
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,34.3755,34.3755,26.54561,26.54561,0,0,0,26.54561,0,0,0,0,27.94275,26.54561,0,0,26.17128,295.2041,0,27.94275,-27.94275,365.7184,87.07562,0.1340622,29.20017,0,0,295.2041
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.96377,33.96377,23.90184,23.90184,0,0,0,23.90184,0,0,3.552714E-15,0,25.15983,23.90184,0,0,57.21878,267.2613,0,25.15983,-25.15983,339.1975,80.76116,0.1340622,26.29202,0,0,267.2613
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,33.60261,33.60261,8.169893,8.169893,0,0,0,8.169893,0,0,0,0,8.599887,8.169893,0,0,85.17414,242.1015,0,8.599887,-8.599887,330.1325,78.60281,0.1340622,8.986882,0,0,242.1015
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.1981,33.1981,49.63777,49.63777,0,0,0,49.63777,0,0,7.105427E-15,0,52.25029,49.63777,0,0,94.72958,233.5016,0,52.25029,-52.25029,275.0558,65.48936,0.1340622,54.60155,0,0,233.5016
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.85139,32.85139,24.70727,24.70727,0,0,0,24.70727,0,0,3.552714E-15,0,26.00765,24.70727,0,0,152.7854,181.2513,0,26.00765,-26.00765,247.6414,58.96211,0.1340622,27.17799,0,0,181.2513
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8282087,32.91396,32.68525,0,0,0,0,0,0,0,0,0,0.8282087,0,0,0,0,181.6828,155.2437,0.8282087,0,0.8282087,248.4271,59.14919,0.1340608,0,0.662567,0,156.0719
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.26395,39.13522,32.46133,63.90025,63.90025,81,0,22.761,63.90025,36.40666,0,0,23.26395,0,0,17.09974,16.24476,180.8546,155.9891,39.50871,0,39.50871,285.9083,68.07327,0.1341331,70.29028,18.61116,81,179.253
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,46.36641,47.25962,33.25589,1.659807,1.659807,73.97559,0,20.98383,1.659807,2793.482,0,0,46.36641,0,0,72.31579,68.7,141.3459,191.5469,115.0664,0,115.0664,395.0699,94.06407,0.1341289,1.825788,37.09312,81,237.9133
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,66.94064,56.58541,35.08337,58.10276,58.10276,0,0,0,58.10276,115.2108,0,0,66.94064,61.1608,58.10276,0,0,26.27952,295.1067,5.77985,0,5.77985,400.5532,95.36961,0.1341191,63.91303,53.55252,0,362.0473
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,79.07315,63.91456,37.19979,0,0,0,0,0,0,0,58.57348,0,79.07315,0,0,0,0,20.49967,300.3085,20.49967,0,20.49967,420.0009,100,0.1340845,0,63.25852,0,379.3817
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,91.22398,71.75423,39.15007,16.95377,16.95377,0,0,0,16.95377,538.0751,73.37791,0,91.22398,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,18.64914,72.97919,0,409.9822
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,81.53822,69.5279,40.85476,0,0,0,0,0,0,0,81.53822,0,81.53822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,0,65.23057,0,400.2964
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,77.5069,69.85878,42.53778,49.21861,49.21861,0,0,0,49.21861,157.4748,25.69783,0,77.5069,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,54.14048,62.00552,0,396.2651
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,56.66062,62.37051,43.43346,9.857065,9.857065,0,0,0,9.857065,574.8224,46.28476,0,56.66062,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,10.84277,45.3285,0,375.4189
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,46.80402,58.95751,43.67905,21.38576,21.38576,0,0,0,21.38576,218.856,24.2927,0,46.80402,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,23.52433,37.44321,0,365.5623
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,34.52752,54.92834,43.96076,20.02336,20.02336,0,0,0,20.02336,172.4362,13.4503,0,34.52752,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,22.0257,27.62202,0,353.2857
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.45386,48.9079,43.27455,0,0,0,0,0,0,0,18.45386,0,18.45386,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,0,14.76309,0,337.2121
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.78872,42.25203,41.72878,0,0,0,0,0,0,0,1.78872,0,1.78872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340845,0,1.430976,0,320.5469
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,40.20467,40.20467,36.23947,36.23947,0,0,0,36.23947,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1340845,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,38.78168,38.78168,51.8047,51.8047,0,0,0,51.8047,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1340845,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,37.52484,37.52484,66.01295,66.01295,81,0,22.761,66.01295,0,0,0,0,0,0,14.98704,14.23769,102.9756,226.0802,14.23769,0,14.23769,335.8167,79.95618,0.1341135,72.61425,0,81,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,31.05047,31.05047,81,0,22.761,31.05047,0,7.105427E-15,0,0,0,0,49.94953,47.45205,88.73794,238.8941,47.45205,0,47.45205,380.8336,90.67448,0.1342102,34.15552,0,81,238.8941
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,15.3788,15.3788,0,0,0,15.3788,0,0,3.552714E-15,0,16.18821,15.3788,0,0,41.28589,281.6009,0,16.18821,-16.18821,363.7697,86.61167,0.1342102,16.91668,0,0,281.6009
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,2.352366,2.352366,0,0,0,2.352366,0,0,0,0,2.476174,2.352366,0,0,59.27279,265.4127,0,2.476174,-2.476174,361.1596,85.99021,0.1342102,2.587602,0,0,265.4127
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,23.88491,23.88491,0,0,0,23.88491,0,0,3.552714E-15,0,25.14201,23.88491,0,0,62.0241,262.9366,0,25.14201,-25.14201,334.6576,79.68022,0.1342102,26.2734,0,0,262.9366
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,34.67567,34.67567,0,0,0,34.67567,0,0,0,0,36.5007,34.67567,0,0,89.95966,237.7945,0,36.5007,-36.5007,296.1825,70.5195,0.1342102,38.14323,0,0,237.7945
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,10.19888,10.19888,0,0,0,10.19888,0,0,0,0,10.73567,10.19888,0,0,130.516,201.2938,0,10.73567,-10.73567,284.8661,67.82513,0.1342102,11.21877,0,0,201.2938
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,42.37634,42.37634,0,0,0,42.37634,0,0,7.105427E-15,0,44.60667,42.37634,0,0,142.4445,190.5582,0,44.60667,-44.60667,237.8465,56.63002,0.1342102,46.61397,0,0,190.5582
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,27.48105,27.48105,0,0,0,27.48105,0,0,3.552714E-15,0,28.92743,27.48105,0,0,192.0075,145.9515,0,28.92743,-28.92743,207.3544,49.36999,0.1342102,30.22916,0,0,145.9515
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.28364,33.08343,32.72859,55.68884,55.68884,0,0,0,55.68884,2.305023,0,7.105427E-15,1.28364,58.61983,55.68884,0,0,224.1491,117.0241,0,57.33619,-57.33619,146.9167,34.9801,0.1342102,61.25772,1.026912,0,118.3077
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.13922,37.63872,32.483,61.37194,61.37194,81,0,22.761,61.37194,29.55621,0,0,18.13922,0,0,19.62805,18.64665,287.856,59.68787,36.78587,0,36.78587,181.8148,43.28916,0.1342785,67.50914,14.51137,81,77.82709
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,46.09346,47.21666,33.29923,52.11307,52.11307,81,0,22.761,52.11307,88.44894,0,0,46.09346,0,0,28.88693,27.44258,251.0701,92.79515,73.53604,0,73.53604,251.5773,59.89923,0.1343691,57.32438,36.87477,81,138.8886
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,65.98229,56.34419,35.1845,26.55647,26.55647,81,0,22.761,26.55647,248.4604,0,0,65.98229,0,0,54.44353,51.72136,177.534,158.9776,117.7037,0,117.7037,363.2408,86.48572,0.1343849,29.21211,52.78584,81,224.9599
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,79.97992,64.46253,37.33703,53.87685,53.87685,0,0,0,53.87685,148.4495,0,0,79.97992,56.71247,53.87685,0,0,59.83039,264.9109,23.26745,0,23.26745,385.3142,91.74129,0.1343457,59.26453,63.98394,0,344.8908
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,91.66225,72.17,39.30898,37.55798,37.55798,0,0,0,37.55798,244.0553,15.5646,0,91.66225,39.53471,37.55798,0,0,36.56294,285.8516,36.56294,0,36.56294,420.0009,100,0.134284,41.31377,73.3298,0,377.5138
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,94.29218,75.72154,41.01367,23.19138,23.19138,0,0,0,23.19138,406.5828,69.88019,0,94.29218,24.41198,23.19138,0,0,0,318.7582,0,0,0,420.0009,100,0.134284,25.51052,75.43374,0,413.0504
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,82.14102,72.14647,42.70391,50.49633,50.49633,0,0,0,50.49633,162.6673,28.98699,0,82.14102,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.134284,55.54597,65.71282,0,400.8993
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,61.08046,64.29014,43.5996,32.55973,32.55973,0,0,0,32.55973,187.5951,26.80707,0,61.08046,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.134284,35.8157,48.86437,0,379.8387
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,41.05059,57.06689,43.83797,7.072032,7.072032,0,0,0,7.072032,580.4639,33.60635,0,41.05059,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.134284,7.779235,32.84047,0,359.8088
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,31.13333,53.95196,44.1269,57.78868,57.78868,0,0,0,57.78868,53.87444,0,7.105427E-15,31.13333,60.83018,57.78868,0,0,0,318.7582,0,29.69686,-29.69686,388.6976,92.54686,0.134284,63.56754,24.90666,0,349.8915
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.06499,48.00544,43.43346,53.49758,53.49758,0,0,0,53.49758,28.16013,0,7.105427E-15,15.06499,56.31324,53.49758,0,0,32.99651,289.0614,0,41.24826,-41.24826,345.2181,82.19463,0.134284,58.84734,12.05199,0,304.1263
