Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.653979,42.37189,41.88769,17.11847,17.11847,0,0,0,17.11847,9.661957,0,3.552714E-15,1.653979,18.01944,17.11847,0,0,78.8279,247.8131,0,16.36546,-16.36546,327.9674,78.08733,0.134284,18.83032,1.323183,0,249.4671
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,38.54568,38.54568,0,0,0,38.54568,0,0,7.105427E-15,0,40.5744,38.54568,0,0,97.01176,231.4476,0,40.5744,-40.5744,285.1982,67.90421,0.134284,42.40025,0,0,231.4476
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,5.037515,5.037515,0,0,0,5.037515,0,0,0,0,5.302647,5.037515,0,0,142.0944,190.8732,0,5.302647,-5.302647,279.6088,66.57338,0.134284,5.541266,0,0,190.8732
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,1.438828,1.438828,0,0,0,1.438828,0,0,0,0,1.514556,1.438828,0,0,147.9863,185.5706,0,1.514556,-1.514556,278.0123,66.19327,0.134284,1.582711,0,0,185.5706
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,25.75641,25.75641,0,0,0,25.75641,0,0,3.552714E-15,0,27.11201,25.75641,0,0,149.6691,184.056,0,27.11201,-27.11201,249.4337,59.38886,0.134284,28.33205,0,0,184.056
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,45.66068,45.66068,0,0,0,45.66068,0,0,7.105427E-15,0,48.06388,45.66068,0,0,179.7935,156.944,0,48.06388,-48.06388,198.7699,47.32608,0.134284,50.22675,0,0,156.944
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,21.3051,21.3051,0,0,0,21.3051,0,0,0,0,22.42642,21.3051,0,0,233.1979,108.8801,0,22.42642,-22.42642,175.1304,41.69763,0.134284,23.43561,0,0,108.8801
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.1161,86.45373,0,0,0,175.1304,41.69763,0.134284,0,0,0,86.45373
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,22.06699,22.06699,0,0,0,22.06699,0,0,3.552714E-15,0,23.22841,22.06699,0,0,258.1161,86.45373,0,23.22841,-23.22841,150.6455,35.8679,0.134284,24.27369,0,0,86.45373
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,35.27539,35.27539,0,0,0,35.27539,0,0,0,0,37.13199,35.27539,0,0,283.9254,63.22532,0,37.13199,-37.13199,111.505,26.54874,0.134284,38.80293,0,0,63.22532
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,26.88335,26.88335,81,0,22.761,26.88335,0,0,0,0,0,0,54.11665,51.41082,325.1832,26.09333,51.41082,0,51.41082,160.2775,38.16124,0.1343882,29.57169,0,81,26.09333
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,273.7724,72.36306,68.7,0,68.7,225.4521,53.67896,0.1344559,0,0,81,72.36306
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5848972,32.89009,32.72859,31.14135,31.14135,81,0,22.761,31.14135,1.878201,0,0,0.5848972,0,0,49.85865,47.36572,205.0724,134.1931,47.95061,0,47.95061,270.942,64.50987,0.1345527,34.25549,0.4679177,81,134.778
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.594841,34.62382,32.50467,0,0,72.31579,0,20.56389,0,0,0,0,7.594841,0,0,72.31579,68.7,157.1218,177.3486,76.29484,0,76.29484,343.3217,81.74309,0.1346074,0,6.075872,81,184.9435
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.848768,35.23906,33.3209,11.51984,11.51984,0,0,0,11.51984,59.45192,0,1.776357E-15,6.848768,12.12615,11.51984,0,0,80.82695,246.014,0,5.277381,-5.277381,337.7588,80.4186,0.1346074,12.67183,5.479014,0,252.8627
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.36235,41.78643,35.26396,28.64392,28.64392,0,0,0,28.64392,78.07015,0,0,22.36235,30.15149,28.64392,0,0,86.6907,240.7366,0,7.789142,-7.789142,329.5483,78.46373,0.1346074,31.50831,17.88988,0,263.0989
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.37559,40.75639,37.45983,30.36664,30.36664,0,0,0,30.36664,37.4608,0,3.552714E-15,11.37559,31.96488,30.36664,0,0,95.34531,232.9474,0,20.5893,-20.5893,307.8453,73.29636,0.1346074,33.40331,9.10047,0,244.323
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.131946,41.23579,39.45345,64.22502,64.22502,81,0,22.761,64.22502,9.547597,0,0,6.131946,0,0,16.77498,15.93623,118.2223,212.3582,22.06817,0,22.06817,328.781,78.28104,0.1346497,70.64753,4.905557,81,218.4901
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.600071,43.39753,41.15814,55.40884,55.40884,81,0,22.761,55.40884,13.71635,0,0,7.600071,0,0,25.59116,24.3116,96.15414,232.2195,31.91167,0,31.91167,359.0551,85.48914,0.1347113,60.94973,6.080057,81,239.8196
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.231245,45.31804,42.86283,33.1687,33.1687,0,0,0,33.1687,24.8163,0,0,8.231245,34.91442,33.1687,0,0,64.24246,260.94,0,26.68318,-26.68318,330.9286,78.79235,0.1347113,36.48557,6.584996,0,269.1713
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.314188,46.29742,43.80185,57.61194,57.61194,0,0,0,57.61194,14.43136,0,0,8.314188,60.64415,57.61194,0,0,93.89043,234.2568,0,52.32996,-52.32996,275.7679,65.6589,0.1347113,63.37313,6.65135,0,242.571
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.7269,48.17456,44.0041,21.21492,21.21492,0,0,0,21.21492,64.704,0,0,13.7269,22.3315,21.21492,0,0,152.0348,181.9269,0,8.604594,-8.604594,266.6979,63.49937,0.1347113,23.33642,10.98152,0,195.6538
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.327085,45.57864,44.28581,28.20683,28.20683,0,0,0,28.20683,15.34056,0,3.552714E-15,4.327085,29.69139,28.20683,0,0,161.5955,173.3223,0,25.36431,-25.36431,239.9616,57.13359,0.1347113,31.02751,3.461668,0,177.6494
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.380457,44.30507,43.5996,59.27059,59.27059,0,0,0,59.27059,4.016253,0,7.105427E-15,2.380457,62.39009,59.27059,0,0,189.7781,147.958,0,60.00964,-60.00964,176.7058,42.07273,0.1347113,65.19765,1.904365,0,150.3384
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.153766,42.3482,42.01048,0,0,0,0,0,0,0,0,0,1.153766,0,0,0,0,256.4554,87.94833,1.153766,0,1.153766,177.8004,42.33334,0.1347093,0,0.9230127,0,89.1021
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,40.46471,40.46471,27.03119,27.03119,0,0,0,27.03119,0,0,0,0,28.45389,27.03119,0,0,255.3017,88.98672,0,28.45389,-28.45389,147.8074,35.19216,0.1347093,29.73431,0,0,88.98672
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.96227,38.96227,35.5873,35.5873,0,0,0,35.5873,0,0,7.105427E-15,0,37.46032,35.5873,0,0,286.9171,60.53283,0,37.46032,-37.46032,108.3207,25.7906,0.1347093,39.14603,0,0,60.53283
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,37.66208,37.66208,44.04372,44.04372,81,0,22.761,44.04372,0,0,0,0,0,0,36.95628,35.10847,328.5397,23.07252,35.10847,0,35.10847,141.6275,33.72078,0.1347801,48.44809,0,81,23.07252
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.46302,36.46302,34.46735,34.46735,81,0,22.761,34.46735,0,0,0,0,0,0,46.53265,44.20602,293.4312,54.67014,44.20602,0,44.20602,183.5651,43.70588,0.134869,37.91409,0,81,54.67014
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,35.75514,35.75514,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,249.2252,94.45555,68.7,0,68.7,248.7396,59.2236,0.1349361,0,0,81,94.45555
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.16283,35.16283,2.059418,2.059418,74.37521,0,21.08493,2.059418,0,0,0,0,0,0,72.31579,68.7,180.5252,156.2856,68.7,0,68.7,313.9142,74.74132,0.1350102,2.26536,0,81,156.2856
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,34.51274,34.51274,37.0013,37.0013,81,0,22.761,37.0013,0,0,0,0,0,0,43.9987,41.79877,111.8252,218.1156,41.79877,0,41.79877,353.5679,84.18268,0.135094,40.70142,0,81,218.1156
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.07212,34.07212,16.91756,16.91756,0,0,0,16.91756,0,0,0,0,17.80796,16.91756,0,0,70.02642,255.7345,0,17.80796,-17.80796,334.7967,79.71334,0.135094,18.60932,0,0,255.7345
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,33.66039,33.66039,6.978457,6.978457,0,0,0,6.978457,0,0,8.881784E-16,0,7.345744,6.978457,0,0,89.81304,237.9265,0,7.345744,-7.345744,327.0536,77.86975,0.135094,7.676303,0,0,237.9265
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.25589,33.25589,16.6644,16.6644,0,0,0,16.6644,0,0,3.552714E-15,0,17.54147,16.6644,0,0,97.97498,230.5807,0,17.54147,-17.54147,308.5633,73.4673,0.135094,18.33084,0,0,230.5807
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.90918,32.90918,50.42886,50.42886,0,0,0,50.42886,0,0,7.105427E-15,0,53.08301,50.42886,0,0,117.4655,213.0393,0,53.08301,-53.08301,252.6089,60.14485,0.135094,55.47174,0,0,213.0393
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8311765,32.97988,32.75026,0,0,0,0,0,0,0,0,0,0.8311765,0,0,0,0,176.4466,159.9563,0.8311765,0,0.8311765,253.3974,60.33259,0.1350926,0,0.6649411,0,160.7874
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.269296,34.55379,32.52634,19.12144,19.12144,0,0,0,19.12144,38.01645,0,0,7.269296,20.12784,19.12144,0,0,175.6154,160.7043,0,12.85854,-12.85854,239.8433,57.10543,0.1350926,21.03359,5.815436,0,167.9736
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.71236,38.73346,33.37868,0,0,0,0,0,0,0,0,0,18.71236,0,0,0,0,189.9027,147.8458,18.71236,0,18.71236,257.5954,61.33212,0.1350611,0,14.96989,0,166.5582
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.29724,42.79801,35.3723,14.11368,14.11368,0,0,0,14.11368,179.2391,0,0,25.29724,14.85651,14.11368,0,0,171.1904,164.6869,10.44073,0,10.44073,267.5004,63.69043,0.1350435,15.52505,20.23779,0,189.9841
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.58557,47.11319,37.58262,15.13109,15.13109,0,0,0,15.13109,208.7461,0,0,31.58557,15.92747,15.13109,0,0,160.7496,174.0836,15.6581,0,15.6581,282.3549,67.22723,0.1350172,16.64421,25.26845,0,205.6691
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.993974,41.93166,39.59791,18.05288,18.05288,0,0,0,18.05288,44.28089,0,0,7.993974,19.00303,18.05288,0,0,145.0915,188.1759,0,11.00906,-11.00906,270.7504,64.46425,0.1350172,19.85817,6.395179,0,196.1698
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.19533,44.64938,41.32427,18.34749,18.34749,0,0,0,18.34749,61.01833,0,3.552714E-15,11.19533,19.31315,18.34749,0,0,157.3238,177.1668,0,8.117817,-8.117817,262.1935,62.42688,0.1350172,20.18224,8.956267,0,188.3621
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.07323,49.21214,43.0723,77.69196,77.69196,81,0,22.761,77.69196,25.83694,0,0,20.07323,0,0,3.308034,3.142632,166.3436,169.049,23.21586,0,23.21586,284.218,67.67081,0.1350565,85.46116,16.05858,81,189.1222
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.46751,49.58717,43.92464,18.40944,18.40944,81,0,22.761,18.40944,100.3154,0,0,18.46751,0,0,62.59056,59.46103,143.1277,189.9433,77.92854,0,77.92854,358.1475,85.27303,0.135138,20.25038,14.77401,81,208.4108
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.37831,48.229,44.16301,13.94552,13.94552,0,0,0,13.94552,95.93266,0,0,13.37831,14.6795,13.94552,0,0,65.1992,260.0789,0,1.301188,-1.301188,356.7759,84.94646,0.135138,15.34008,10.70265,0,273.4572
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.09775,48.43806,44.45194,39.34229,39.34229,0,0,0,39.34229,33.29179,0,0,13.09775,41.41293,39.34229,0,0,66.64496,258.7778,0,28.31518,-28.31518,326.929,77.8401,0.135138,43.27652,10.4782,0,271.8755
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.831927,46.06244,43.71517,10.28761,10.28761,0,0,0,10.28761,76.1297,0,0,7.831927,10.82906,10.28761,0,0,98.10628,230.4626,0,2.997137,-2.997137,323.7698,77.08789,0.135138,11.31637,6.265542,0,238.2945
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.883473,42.43536,42.17662,24.28635,24.28635,0,0,0,24.28635,3.637735,0,0,0.883473,25.56458,24.28635,0,0,101.4364,227.4654,0,24.6811,-24.6811,297.7536,70.89358,0.135138,26.71498,0.7067784,0,228.3489
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.5875,40.5875,24.14293,24.14293,0,0,0,24.14293,0,0,3.552714E-15,0,25.41361,24.14293,0,0,128.8599,202.7843,0,25.41361,-25.41361,270.9653,64.51543,0.135138,26.55723,0,0,202.7843
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.08506,39.08506,20.90493,20.90493,0,0,0,20.90493,0,0,3.552714E-15,0,22.00519,20.90493,0,0,157.0972,177.3707,0,22.00519,-22.00519,247.7698,58.9927,0.135138,22.99542,0,0,177.3707
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,37.74876,37.74876,61.78297,61.78297,0,0,0,61.78297,0,0,0,0,65.03471,61.78297,0,0,181.5474,155.3655,0,65.03471,-65.03471,179.2172,42.67068,0.135138,67.96127,0,0,155.3655
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,36.52803,36.52803,9.36672,9.36672,0,0,0,9.36672,0,0,0,0,9.859705,9.36672,0,0,253.8082,90.33083,0,9.859705,-9.859705,168.8242,40.19615,0.135138,10.30339,0,0,90.33083
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.77681,35.77681,22.41812,22.41812,0,0,0,22.41812,0,0,0,0,23.59802,22.41812,0,0,264.7635,80.47112,0,23.59802,-23.59802,143.9497,34.27367,0.135138,24.65993,0,0,80.47112
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.1845,35.1845,24.87212,24.87212,0,0,0,24.87212,0,0,0,0,26.18118,24.87212,0,0,290.9835,56.8731,0,26.18118,-26.18118,116.3523,27.70287,0.135138,27.35933,0,0,56.8731
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.53441,34.53441,20.43923,20.43923,0,0,0,20.43923,0,0,3.552714E-15,0,21.51498,20.43923,0,0,320.0737,30.69192,0,21.51498,-21.51498,93.67352,22.30317,0.135138,22.48316,0,0,30.69192
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.10823,34.10823,46.26752,46.26752,81,0,22.761,46.26752,0,0,0,0,0,0,34.73248,32.99585,343.9792,9.17694,32.99585,0,32.99585,124.9761,29.75616,0.135204,50.89428,0,81,9.17694
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,33.70373,33.70373,4.541701,4.541701,76.85749,0,21.71295,4.541701,0,0,0,0,0,0,72.31579,68.7,310.9834,38.8732,68.7,0,68.7,190.1507,45.27388,0.1352863,4.995872,0,81,38.8732
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,33.29923,33.29923,44.95406,44.95406,81,0,22.761,44.95406,0,0,0,0,0,0,36.04594,34.24364,242.2834,100.7032,34.24364,0,34.24364,222.637,53.00871,0.1353546,49.44947,0,81,100.7032
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.95251,32.95251,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,27.61334,26.23268,208.0397,131.5225,26.23268,0,26.23268,247.5235,58.93406,0.1354069,58.72532,0,81,131.5225
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.798193,33.28405,32.78638,19.7371,19.7371,81,0,22.761,19.7371,9.110724,0,0,1.798193,0,0,61.26289,58.19975,181.807,155.1319,59.99794,0,59.99794,304.4426,72.48618,0.1355179,21.71082,1.438555,81,156.9301
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.49247,35.7921,32.56246,16.70231,16.70231,81,0,22.761,16.70231,68.80767,0,0,11.49247,0,0,64.29769,61.08281,121.8091,209.13,72.57528,0,72.57528,373.2935,88.87923,0.1356077,18.37254,9.193976,81,220.6225
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.68243,43.65826,33.42202,11.83526,11.83526,0,0,0,11.83526,293.0432,0,0,34.68243,12.45817,11.83526,0,0,49.23382,274.4478,22.22426,0,22.22426,394.3773,93.89917,0.1355704,13.01879,27.74594,0,309.1302
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.53692,50.07403,35.45176,18.12138,18.12138,0,0,0,18.12138,262.325,1.452216,0,47.53692,19.07514,18.12138,0,0,27.00957,294.4496,27.00957,0,27.00957,420.0009,100,0.135525,19.93352,38.02954,0,341.9865
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,55.53841,55.40338,37.70542,0,0,0,0,0,0,0,55.53841,0,55.53841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,0,44.43073,0,374.2966
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,63.43803,60.69191,39.73515,25.22438,25.22438,0,0,0,25.22438,251.4949,36.88604,0,63.43803,26.55198,25.22438,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,27.74682,50.75042,0,382.1963
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,75.34941,67.61774,41.48318,0,0,0,0,0,0,0,75.34941,0,75.34941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,0,60.27953,0,394.1076
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,68.87682,67.01856,43.23121,0,0,0,0,0,0,0,68.87682,0,68.87682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,0,55.10146,0,387.635
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,63.45665,65.86265,44.1269,0,0,0,0,0,0,0,63.45665,0,63.45665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,0,50.76532,0,382.2149
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.42111,55.28945,44.32915,29.7904,29.7904,0,0,0,29.7904,115.5443,3.062802,0,34.42111,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,32.76944,27.53689,0,353.1794
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,27.67261,53.30632,44.61086,24.86711,24.86711,0,0,0,24.86711,111.282,1.496704,0,27.67261,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.135525,27.35382,22.13809,0,346.4308
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.24371,50.43113,43.88131,49.39772,49.39772,0,0,0,49.39772,43.00545,0,0,21.24371,51.9976,49.39772,0,0,0,318.7582,0,30.75389,-30.75389,387.5834,92.28158,0.135525,54.33749,16.99497,0,340.0019
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.2595,42.66882,42.29941,0,0,0,0,0,0,0,0,0,1.2595,0,0,0,0,34.17099,288.0043,1.2595,0,1.2595,388.7783,92.56607,0.1355229,0,1.0076,0,289.2638
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,40.7103,40.7103,5.941808,5.941808,0,0,0,5.941808,0,0,0,0,6.254535,5.941808,0,0,32.91148,289.1379,0,6.254535,-6.254535,382.1854,90.99635,0.1355229,6.535989,0,0,289.1379
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,39.16452,39.16452,32.06481,32.06481,0,0,0,32.06481,0,0,7.105427E-15,0,33.75243,32.06481,0,0,39.86097,282.8834,0,33.75243,-33.75243,346.6072,82.52536,0.1355229,35.27129,0,0,282.8834
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,37.82821,37.82821,58.61298,58.61298,0,0,0,58.61298,0,0,7.105427E-15,0,61.69787,58.61298,0,0,77.36367,249.1309,0,61.69787,-61.69787,281.572,67.04081,0.1355229,64.47427,0,0,249.1309
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,36.58582,36.58582,26.61394,26.61394,0,0,0,26.61394,0,0,0,0,28.01467,26.61394,0,0,145.9169,187.433,0,28.01467,-28.01467,252.0419,60.00985,0.1355229,29.27533,0,0,187.433
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.81292,35.81292,29.17577,29.17577,0,0,0,29.17577,0,0,3.552714E-15,0,30.71134,29.17577,0,0,177.0443,159.4184,0,30.71134,-30.71134,219.6693,52.30211,0.1355229,32.09335,0,0,159.4184
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,35.22784,35.22784,28.94834,28.94834,0,0,0,28.94834,0,0,3.552714E-15,0,30.47194,28.94834,0,0,211.168,128.707,0,30.47194,-30.47194,187.5491,44.65445,0.1355229,31.84318,0,0,128.707
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,34.55608,34.55608,30.93983,30.93983,0,0,0,30.93983,0,0,0,0,32.56824,30.93983,0,0,245.0257,98.2351,0,32.56824,-32.56824,153.2191,36.48067,0.1355229,34.03381,0,0,98.2351
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.12991,34.12991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.2126,65.66686,0,0,0,153.2191,36.48067,0.1355229,0,0,0,65.66686
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,33.7254,33.7254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.2126,65.66686,0,0,0,153.2191,36.48067,0.1355229,0,0,0,65.66686
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,33.29923,33.29923,9.133961,9.133961,0,0,0,9.133961,0,0,0,0,9.614696,9.133961,0,0,281.2126,65.66686,0,9.614696,-9.614696,143.0843,34.06763,0.1355229,10.04736,0,0,65.66686
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.95251,32.95251,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,36.97769,35.12881,0,0,291.8956,56.05217,0,36.97769,-36.97769,104.1064,24.7872,0.1355229,38.64169,0,0,56.05217
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8664162,33.0258,32.78638,11.41129,11.41129,0,0,0,11.41129,7.592625,0,0,0.8664162,12.01188,11.41129,0,0,332.9819,19.07447,0,11.14546,-11.14546,92.35808,21.98997,0.1355229,12.55241,0.6931329,0,19.94089
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.14845,37.7235,32.56246,19.11026,19.11026,81,0,22.761,19.11026,94.96703,0,0,18.14845,0,0,61.88974,58.79525,345.3658,7.929008,76.9437,0,76.9437,165.3533,39.36975,0.1356052,21.02129,14.51876,81,26.07746
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.5984,42.08578,33.43647,34.93668,34.93668,81,0,22.761,34.93668,84.72012,0,0,29.5984,0,0,46.06332,43.76015,268.4221,77.17834,73.35855,0,73.35855,234.9473,55.93972,0.1356933,38.43035,23.67872,81,106.7767
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.35288,42.39022,35.55289,0,0,72.31579,0,20.56389,0,0,0,0,23.35288,0,0,72.31579,68.7,195.0636,143.201,92.05288,0,92.05288,322.2763,76.73231,0.1357198,0,18.6823,81,166.5539
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,44.82712,51.79548,37.84988,27.03462,27.03462,81,0,22.761,27.03462,165.8138,0,0,44.82712,0,0,53.96538,51.26711,103.0107,226.0486,96.09423,0,96.09423,413.4393,98.43774,0.1357696,29.73808,35.8617,81,270.8758
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,49.85532,55.8344,39.90129,0,0,0,0,0,0,0,42.93889,0,49.85532,0,0,0,0,6.916433,312.5334,6.916433,0,6.916433,420.0009,100,0.135758,0,39.88426,0,362.3888
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,51.64147,58.44833,41.64932,13.37725,13.37725,0,0,0,13.37725,386.0394,37.56015,0,51.64147,14.08132,13.37725,0,0,0,318.7582,0,0,0,420.0009,100,0.135758,14.71498,41.31318,0,370.3997
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,42.84045,57.20916,43.39013,20.41659,20.41659,0,0,0,20.41659,209.8316,21.3493,0,42.84045,21.49115,20.41659,0,0,0,318.7582,0,0,0,420.0009,100,0.135758,22.45825,34.27236,0,361.5987
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.59282,50.00224,44.28581,31.90201,31.90201,0,0,0,31.90201,58.28102,0,0,18.59282,33.58106,31.90201,0,0,0,318.7582,0,14.98824,-14.98824,404.2018,96.23834,0.135758,35.09221,14.87425,0,337.351
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.16867,49.8031,44.5314,13.56714,13.56714,0,0,0,13.56714,126.546,0,0,17.16867,14.2812,13.56714,0,0,16.6536,303.77,2.887469,0,2.887469,406.9411,96.89056,0.1357532,14.92385,13.73493,0,320.9387
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.09857,51.32017,44.77699,44.27152,44.27152,0,0,0,44.27152,47.65721,0,7.105427E-15,21.09857,46.6016,44.27152,0,0,13.76614,306.3687,0,25.50303,-25.50303,380.0586,90.48996,0.1357532,48.69867,16.87886,0,327.4673
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.842818,45.44983,44.0041,44.33478,44.33478,0,0,0,44.33478,10.92329,0,0,4.842818,46.66819,44.33478,0,0,42.10283,280.8657,0,41.82537,-41.82537,335.9708,79.99288,0.1357532,48.76826,3.874255,0,285.7085
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,42.45832,42.45832,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,7.019172,6.668213,0,0,88.57547,239.0403,0,7.019172,-7.019172,328.5719,78.23125,0.1357532,7.335034,0,0,239.0403
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.85476,40.85476,18.60839,18.60839,0,0,0,18.60839,0,0,0,0,19.58778,18.60839,0,0,96.37455,232.0211,0,19.58778,-19.58778,307.9246,73.31523,0.1357532,20.46923,0,0,232.0211
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,39.28731,39.28731,14.31201,14.31201,0,0,0,14.31201,0,0,1.776357E-15,0,15.06527,14.31201,0,0,118.1387,212.4333,0,15.06527,-15.06527,292.0444,69.53424,0.1357532,15.74321,0,0,212.4333
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.92934,37.92934,25.55023,25.55023,0,0,0,25.55023,0,0,0,0,26.89498,25.55023,0,0,134.8779,197.3681,0,26.89498,-26.89498,263.6946,62.7843,0.1357532,28.10526,0,0,197.3681
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.67249,36.67249,25.16551,25.16551,0,0,0,25.16551,0,0,3.552714E-15,0,26.49002,25.16551,0,0,164.7613,170.4731,0,26.49002,-26.49002,235.7717,56.136,0.1357532,27.68207,0,0,170.4731
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.8996,35.8996,31.44914,31.44914,0,0,0,31.44914,0,0,7.105427E-15,0,33.10435,31.44914,0,0,194.1946,143.9831,0,33.10435,-33.10435,200.8766,47.82767,0.1357532,34.59405,0,0,143.9831
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.28563,35.28563,24.26184,24.26184,0,0,0,24.26184,0,0,3.552714E-15,0,25.53878,24.26184,0,0,230.9772,110.8787,0,25.53878,-25.53878,173.9564,41.4181,0.1357532,26.68803,0,0,110.8787
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,34.62109,34.62109,8.335856,8.335856,0,0,0,8.335856,0,0,0,0,8.774586,8.335856,0,0,259.3536,85.33994,0,8.774586,-8.774586,164.7071,39.21591,0.1357532,9.169442,0,0,85.33994
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.17324,34.17324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.1032,76.56535,0,0,0,164.7071,39.21591,0.1357532,0,0,0,76.56535
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.76152,33.76152,24.95344,24.95344,0,0,0,24.95344,0,0,0,0,26.26678,24.95344,0,0,269.1032,76.56535,0,26.26678,-26.26678,137.0195,32.62363,0.1357532,27.44878,0,0,76.56535
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,33.3209,33.3209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.2885,50.29858,0,0,0,137.0195,32.62363,0.1357532,0,0,0,50.29858
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.99585,32.99585,22.7832,22.7832,0,0,0,22.7832,0,0,3.552714E-15,0,23.98232,22.7832,0,0,298.2885,50.29858,0,23.98232,-23.98232,111.7399,26.6047,0.1357532,25.06152,0,0,50.29858
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.49709,33.50006,32.80805,11.94446,11.94446,0,0,0,11.94446,20.90584,0,1.776357E-15,2.49709,12.57312,11.94446,0,0,324.9355,26.31626,0,10.07603,-10.07603,101.1189,24.07588,0.1357532,13.13891,1.997672,0,28.81335
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.71709,39.97896,32.56246,18.98147,18.98147,81,0,22.761,18.98147,135.4852,0,0,25.71709,0,0,62.01853,58.9176,336.1311,16.24024,84.63469,0,84.63469,181.4104,43.19286,0.135822,20.87962,20.57367,81,41.95732
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.3657,49.84921,33.45814,0,0,72.31579,0,20.56389,0,0,0,0,53.3657,0,0,72.31579,68.7,251.4964,92.41145,122.0657,0,122.0657,297.2121,70.76464,0.1357981,0,42.69256,81,145.7772
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,63.26608,55.85403,35.63234,27.84862,27.84862,81,0,22.761,27.84862,227.1785,0,0,63.26608,0,0,53.15138,50.49381,129.4307,202.2706,113.7599,0,113.7599,405.1342,96.46033,0.1358181,30.63348,50.61286,81,265.5367
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,79.7347,65.16363,37.98713,43.25118,43.25118,0,0,0,43.25118,184.3526,18.53632,0,79.7347,45.52756,43.25118,0,0,15.67082,304.6545,15.67082,0,15.67082,420.0009,100,0.135792,47.5763,63.78776,0,384.3892
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,89.44641,72.11353,40.0602,40.25824,40.25824,0,0,0,40.25824,222.1816,47.06932,0,89.44641,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,44.28406,71.55713,0,408.2047
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,88.75834,74.08113,41.80823,23.43696,23.43696,0,0,0,23.43696,378.7109,64.08785,0,88.75834,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,25.78066,71.00667,0,407.5166
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,81.19151,72.79865,43.55626,0,0,0,0,0,0,0,81.19151,0,81.19151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,0,64.95321,0,399.9497
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,65.22137,67.01189,44.48806,30.41602,30.41602,0,0,0,30.41602,214.431,33.2045,0,65.22137,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,33.45762,52.17709,0,383.9796
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,59.06316,64.77293,44.69753,26.53613,26.53613,0,0,0,26.53613,222.5764,31.1304,0,59.06316,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,29.18974,47.25053,0,377.8214
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.00348,57.19337,44.9359,9.667552,9.667552,0,0,0,9.667552,393.1035,27.82711,0,38.00348,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,10.63431,30.40279,0,356.7617
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.19397,48.17147,44.16301,3.504006,3.504006,0,0,0,3.504006,376.5397,9.505546,0,13.19397,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,3.854406,10.55518,0,331.9522
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,42.58112,42.58112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135792,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.97755,40.97755,20.51407,20.51407,0,0,0,20.51407,0,0,3.552714E-15,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.135792,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.38844,39.38844,39.3236,39.3236,0,0,0,39.3236,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.135792,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.0088,38.0088,52.52248,52.52248,0,0,0,52.52248,0,0,7.105427E-15,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.135792,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,36.73028,36.73028,0.009101616,0.009101616,0,0,0,0.009101616,0,0,1.734723E-18,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.135792,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.95739,35.95739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.135792,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,35.32896,35.32896,10.78619,10.78619,0,0,0,10.78619,0,0,1.776357E-15,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.135792,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,34.6572,34.6572,22.00111,22.00111,0,0,0,22.00111,0,0,3.552714E-15,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.135792,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.20936,34.20936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.135792,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.78319,33.78319,16.51494,16.51494,0,0,0,16.51494,0,0,3.552714E-15,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.135792,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,33.33535,33.33535,48.21852,48.21852,0,0,0,48.21852,0,0,7.105427E-15,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.135792,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.99585,32.99585,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.135792,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.144319,33.68037,32.80805,35.73057,35.73057,0,0,0,35.73057,8.80008,0,0,3.144319,37.61113,35.73057,0,0,263.9852,81.17157,0,34.46681,-34.46681,133.2313,31.72168,0.135792,39.30363,2.515455,0,84.31589
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.58125,39.03653,32.56246,5.41898,5.41898,0,0,0,5.41898,416.7067,0,0,22.58125,5.704189,5.41898,0,0,302.2816,46.70476,16.87706,0,16.87706,149.2423,35.53381,0.1357639,5.960877,18.065,0,69.28601
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.46203,44.92333,33.47981,26.52136,26.52136,0,0,0,26.52136,145.0228,0,0,38.46203,27.91723,26.52136,0,0,285.4046,61.89412,10.54481,0,10.54481,159.246,37.91563,0.1357463,29.1735,30.76963,0,100.3561
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,50.99968,51.55223,35.7118,46.14727,46.14727,0,0,0,46.14727,110.5151,0,0,50.99968,48.57608,46.14727,0,0,274.8598,71.38445,2.423605,0,2.423605,161.5452,38.46307,0.1357422,50.762,40.79975,0,122.3841
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,61.86666,58.20131,38.10992,23.98171,23.98171,0,0,0,23.98171,257.9744,0,0,61.86666,25.2439,23.98171,0,0,272.4362,73.56569,36.62276,0,36.62276,196.2886,46.73529,0.1356812,26.37988,49.49333,0,135.4323
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,65.00668,61.85304,40.20467,25.23035,25.23035,0,0,0,25.23035,257.6527,0,0,65.00668,26.55826,25.23035,0,0,235.8134,106.5262,38.44841,0,38.44841,232.764,55.41988,0.1356172,27.75339,52.00534,0,171.5329
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,74.09097,67.6848,41.97437,9.388285,9.388285,0,0,0,9.388285,789.1854,0,0,74.09097,9.882404,9.388285,0,0,197.365,141.1297,64.20856,0,64.20856,293.6776,69.92309,0.1355105,10.32711,59.27277,0,215.2207
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,70.36631,68.22868,43.71517,12.89009,12.89009,0,0,0,12.89009,545.8948,0,0,70.36631,13.56851,12.89009,0,0,133.1564,198.9174,56.7978,0,56.7978,347.5607,82.75238,0.1354162,14.1791,56.29305,0,269.2838
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,71.39512,69.81232,44.65419,34.49995,34.49995,0,0,0,34.49995,206.9427,0,0,71.39512,36.31574,34.49995,0,0,76.35862,250.0355,35.07938,0,35.07938,380.8399,90.67599,0.1353581,37.94995,57.11609,0,321.4306
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,59.50781,65.13474,44.85645,54.92025,54.92025,0,0,0,54.92025,108.3531,0,0,59.50781,57.81079,54.92025,0,0,41.27924,281.6069,1.697015,0,1.697015,382.4499,91.0593,0.1353553,60.41228,47.60625,0,341.1147
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,34.81602,56.21395,45.0587,0,0,0,0,0,0,0,0,0,34.81602,0,0,0,0,39.58223,283.1342,34.81602,0,34.81602,415.4792,98.92342,0.1352976,0,27.85282,0,317.9503
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.55151,49.98905,44.28581,32.12344,32.12344,0,0,0,32.12344,57.75071,0,0,18.55151,33.81414,32.12344,0,0,4.766204,314.4686,0,15.26263,-15.26263,399.391,95.0929,0.1352976,35.33578,14.84121,0,333.0201
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.70391,42.70391,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,37.58568,35.70639,0,0,21.72468,299.206,0,37.58568,-37.58568,359.7722,85.65988,0.1352976,39.27703,0,0,299.206
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,41.07868,41.07868,16.59775,16.59775,0,0,0,16.59775,0,0,3.552714E-15,0,17.47131,16.59775,0,0,63.48655,261.6203,0,17.47131,-17.47131,341.3558,81.27504,0.1352976,18.25752,0,0,261.6203
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,39.47512,39.47512,22.44357,22.44357,0,0,0,22.44357,0,0,0,0,23.62481,22.44357,0,0,82.89912,244.149,0,23.62481,-23.62481,316.4531,75.34583,0.1352976,24.68793,0,0,244.149
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.08825,38.08825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.1489,220.5242,0,0,0,316.4531,75.34583,0.1352976,0,0,0,220.5242
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,36.78807,36.78807,10.38327,10.38327,0,0,0,10.38327,0,0,0,0,10.92976,10.38327,0,0,109.1489,220.5242,0,10.92976,-10.92976,304.9321,72.60274,0.1352976,11.4216,0,0,220.5242
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.00073,36.00073,20.53124,20.53124,0,0,0,20.53124,0,0,0,0,21.61184,20.53124,0,0,121.2931,209.5945,0,21.61184,-21.61184,282.1512,67.17873,0.1352976,22.58437,0,0,209.5945
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3062,187.9826,0,0,0,282.1512,67.17873,0.1352976,0,0,0,187.9826
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.70054,34.70054,17.93606,17.93606,0,0,0,17.93606,0,0,3.552714E-15,0,18.88006,17.93606,0,0,145.3062,187.9826,0,18.88006,-18.88006,262.2499,62.44033,0.1352976,19.72967,0,0,187.9826
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,34.23103,34.23103,7.222937,7.222937,0,0,0,7.222937,0,0,8.881784E-16,0,7.603092,7.222937,0,0,166.2841,169.1026,0,7.603092,-7.603092,254.2355,60.53215,0.1352976,7.94523,0,0,169.1026
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.80486,33.80486,6.064811,6.064811,0,0,0,6.064811,0,0,8.881784E-16,0,6.384012,6.064811,0,0,174.732,161.4995,0,6.384012,-6.384012,247.5062,58.92993,0.1352976,6.671292,0,0,161.4995
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.35702,33.35702,18.79114,18.79114,0,0,0,18.79114,0,0,3.552714E-15,0,19.78015,18.79114,0,0,181.8253,155.1154,0,19.78015,-19.78015,226.6561,53.96563,0.1352976,20.67026,0,0,155.1154
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.0103,33.0103,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,16.55324,15.72557,0,0,203.8033,135.3353,0,16.55324,-16.55324,209.2075,49.8112,0.1352976,17.29813,0,0,135.3353
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.242292,33.45093,32.82972,15.63067,15.63067,0,0,0,15.63067,14.34546,0,0,2.242292,16.45334,15.63067,0,0,222.1957,118.7821,0,14.21105,-14.21105,194.2277,46.24459,0.1352976,17.19374,1.793833,0,121.0244
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.109986,34.28546,32.58413,34.74567,34.74567,0,0,0,34.74567,17.58488,0,0,6.109986,36.57439,34.74567,0,0,237.9858,104.571,0,30.46441,-30.46441,162.1154,38.59882,0.1352976,38.22024,4.887989,0,110.681
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.57219,38.22902,33.50148,12.35718,12.35718,0,0,0,12.35718,134.1099,0,0,16.57219,13.00755,12.35718,0,0,271.8351,74.1066,3.564641,0,3.564641,165.4971,39.40399,0.1352917,13.59289,13.25776,0,90.67879
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.89059,38.93327,35.81292,30.74911,30.74911,0,0,0,30.74911,35.41758,0,0,10.89059,32.36748,30.74911,0,0,268.2705,77.31478,0,21.47689,-21.47689,142.8585,34.01385,0.1352917,33.82402,8.712471,0,88.20537
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.6687,45.29139,38.23272,55.45466,55.45466,81,0,22.761,55.45466,42.68118,0,0,23.6687,0,0,25.54534,24.26807,292.1337,55.83789,47.93678,0,47.93678,188.3353,44.84164,0.1353775,61.00013,18.93496,81,79.50659
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,27.85875,48.86558,40.36358,35.83316,35.83316,81,0,22.761,35.83316,77.74573,0,0,27.85875,0,0,45.16684,42.9085,244.1969,98.98098,70.76725,0,70.76725,255.471,60.82631,0.1354691,39.41648,22.287,81,126.8397
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,68.89083,65.7038,42.13328,12.10999,12.10999,81,0,22.761,12.10999,568.876,0,0,68.89083,0,0,68.89001,65.44551,173.4297,162.6715,134.3363,0,134.3363,382.9136,91.16973,0.1354554,13.32099,55.11266,81,231.5623
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,58.15228,63.51652,43.92464,62.7695,62.7695,44.66352,0,13.56787,62.7695,92.64415,7.105427E-15,0,58.15228,19.05893,18.10598,0,0,39.09335,283.5742,39.09335,0,39.09335,420.0009,100,0.1354746,69.04646,46.52182,81,341.7265
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,36.77834,56.63028,44.81311,34.49657,34.49657,0,0,0,34.49657,106.6145,0.4661524,0,36.77834,36.31218,34.49657,0,0,0,318.7582,0,0,0,420.0009,100,0.1354746,37.94623,29.42267,0,355.5366
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.02091,52.19608,45.01536,14.84346,14.84346,0,0,0,14.84346,155.0913,7.396224,0,23.02091,15.62469,14.84346,0,0,0,318.7582,0,0,0,420.0009,100,0.1354746,16.3278,18.41673,0,341.7791
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.43741,53.54539,45.22483,46.61759,46.61759,0,0,0,46.61759,56.71125,0,0,26.43741,49.07114,46.61759,0,0,0,318.7582,0,22.63373,-22.63373,396.1428,94.31953,0.1354746,51.27935,21.14993,0,345.1956
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.96103,49.65485,44.45194,35.09021,35.09021,0,0,0,35.09021,48.3355,0,0,16.96103,36.93706,35.09021,0,0,25.14859,296.1245,0,19.97603,-19.97603,375.0862,89.30606,0.1354746,38.59923,13.56882,0,313.0855
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,37.35968,35.4917,0,0,47.34418,276.1485,0,37.35968,-37.35968,335.7057,79.92976,0.1354746,39.04087,0,0,276.1485
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,24.56901,24.56901,0,0,0,24.56901,0,0,3.552714E-15,0,25.86212,24.56901,0,0,88.85494,238.7888,0,25.86212,-25.86212,308.4446,73.43904,0.1354746,27.02592,0,0,238.7888
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,15.35538,15.35538,0,0,0,15.35538,0,0,1.776357E-15,0,16.16356,15.35538,0,0,117.5906,212.9267,0,16.16356,-16.16356,291.4067,69.38241,0.1354746,16.89091,0,0,212.9267
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,7.517182,7.517182,0,0,0,7.517182,0,0,8.881784E-16,0,7.912823,7.517182,0,0,135.5501,196.7631,0,7.912823,-7.912823,283.0659,67.39649,0.1354746,8.2689,0,0,196.7631
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,9.246702,9.246702,0,0,0,9.246702,0,0,1.776357E-15,0,9.733371,9.246702,0,0,144.3422,188.8503,0,9.733371,-9.733371,272.806,64.95367,0.1354746,10.17137,0,0,188.8503
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,54.83181,54.83181,0,0,0,54.83181,0,0,7.105427E-15,0,57.71769,54.83181,0,0,155.157,179.1169,0,57.71769,-57.71769,211.9662,50.46804,0.1354746,60.31499,0,0,179.1169
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,34.98717,34.98717,0,0,0,34.98717,0,0,7.105427E-15,0,36.82861,34.98717,0,0,219.2878,121.3992,0,36.82861,-36.82861,173.1454,41.22502,0.1354746,38.48589,0,0,121.3992
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,31.09917,31.09917,0,0,0,31.09917,0,0,3.552714E-15,0,32.73597,31.09917,0,0,260.2085,84.57061,0,32.73597,-32.73597,138.6387,33.00914,0.1354746,34.20909,0,0,84.57061
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,14.14017,14.14017,0,0,0,14.14017,0,0,1.776357E-15,0,14.88439,14.14017,0,0,296.5818,51.83464,0,14.88439,-14.88439,122.9492,29.27355,0.1354746,15.55419,0,0,51.83464
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,25.1559,25.1559,0,0,0,25.1559,0,0,3.552714E-15,0,26.4799,25.1559,0,0,313.12,36.95025,0,26.4799,-26.4799,95.03689,22.62778,0.1354746,27.6715,0,0,36.95025
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,19.34426,19.34426,81,0,22.761,19.34426,0,0,0,0,0,0,61.65575,58.57296,342.5421,10.47035,58.57296,0,58.57296,150.6041,35.85804,0.1355859,21.27868,0,81,10.47035
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,70.09911,66.59416,283.9691,63.18601,66.59416,0,66.59416,213.7808,50.9001,0.1356839,11.99097,0,81,63.18601
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.842107,33.91885,32.85139,21.88895,21.88895,81,0,22.761,21.88895,17.55272,0,0,3.842107,0,0,59.11105,56.1555,217.375,123.1208,59.99761,0,59.99761,270.6996,64.45215,0.1357927,24.07784,3.073685,81,126.9629
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.16375,39.53334,32.58413,50.41343,50.41343,81,0,22.761,50.41343,47.93119,0,0,24.16375,0,0,30.58658,29.05725,157.3773,177.1186,53.221,0,53.221,321.1895,76.47353,0.1358878,55.45477,19.331,81,201.2824
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.20421,48.85832,33.5376,12.03512,12.03512,68.82684,0,19.68119,12.03512,417.1477,0,0,50.20421,0,0,56.79173,53.95214,104.1563,225.0175,104.1563,0,104.1563,420.0009,100,0.1358818,13.23863,40.16337,81,275.2217
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,68.99955,58.32657,35.8996,3.562605,3.562605,0,0,0,3.562605,1936.772,65.24944,0,68.99955,3.75011,3.562605,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,3.918865,55.19964,0,387.7578
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,72.10477,62.4712,38.35551,26.38242,26.38242,0,0,0,26.38242,273.3061,44.3338,0,72.10477,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,29.02066,57.68382,0,390.863
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,84.32469,70.33548,40.50805,1.939688,1.939688,0,0,0,1.939688,4347.333,82.28291,0,84.32469,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,2.133656,67.45975,0,403.0829
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,81.31286,71.25519,42.29941,3.871975,3.871975,0,0,0,3.871975,2100.036,77.23709,0,81.31286,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,4.259172,65.05029,0,400.0711
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,79.02797,72.47987,44.08356,16.52237,16.52237,0,0,0,16.52237,478.3089,61.636,0,79.02797,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,18.17461,63.22237,0,397.7862
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,68.49821,68.96976,44.97924,23.76972,23.76972,0,0,0,23.76972,288.1742,43.47744,0,68.49821,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,26.1467,54.79856,0,387.2564
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,61.15708,66.17632,45.18149,0,0,0,0,0,0,0,61.15708,0,61.15708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,0,48.92566,0,379.9153
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,44.45905,60.00101,45.38374,30.14941,30.14941,0,0,0,30.14941,147.4624,12.72283,0,44.45905,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,33.16435,35.56724,0,363.2173
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.25792,50.5156,44.57474,0,0,0,0,0,0,0,19.25792,0,19.25792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,0,15.40634,0,338.0161
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,42.98562,42.98562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358818,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,41.32427,41.32427,0.9221549,0.9221549,0,0,0,0.9221549,0,0,1.110223E-16,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1358818,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,39.69904,39.69904,43.22148,43.22148,0,0,0,43.22148,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1358818,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,38.29773,38.29773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1358818,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.97587,36.97587,13.07057,13.07057,0,0,0,13.07057,0,0,1.776357E-15,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1358818,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,36.18131,36.18131,22.22435,22.22435,0,0,0,22.22435,0,0,3.552714E-15,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1358818,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,35.53122,35.53122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1358818,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.82334,34.82334,32.45544,32.45544,0,0,0,32.45544,0,0,7.105427E-15,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1358818,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,34.31049,34.31049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1358818,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.88432,33.88432,20.78421,20.78421,0,0,0,20.78421,0,0,3.552714E-15,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1358818,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,33.42202,33.42202,36.53263,36.53263,0,0,0,36.53263,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1358818,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.07531,33.07531,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1358818,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.027711,33.7132,32.87306,12.78589,12.78589,0,0,0,12.78589,23.6801,0,1.776357E-15,3.027711,13.45883,12.78589,0,0,224.7764,116.4595,0,10.43112,-10.43112,195.7639,46.61036,0.1358818,14.06448,2.422168,0,119.4872
