Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.26886,37.82604,32.62747,73.0487,73.0487,81,0,22.761,73.0487,25.00916,0,0,18.26886,0,0,7.951302,7.553737,236.3665,106.0284,25.8226,0,25.8226,220.2614,52.44308,0.1359255,80.35357,14.61509,81,124.2972
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,39.8527,45.45707,33.55927,40.44767,40.44767,81,0,22.761,40.44767,98.52903,0,0,39.8527,0,0,40.55233,38.52471,210.5439,129.2687,78.37741,0,78.37741,294.6167,70.14669,0.1360034,44.49244,31.88216,81,169.1214
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,66.33913,57.40677,35.97906,9.706433,9.706433,78.99839,0,22.25459,9.706433,683.4553,0,0,66.33913,0,0,69.29195,65.82736,132.1665,199.8084,132.1665,0,132.1665,420.0009,100,0.1359857,10.67708,53.0713,81,266.1475
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,81.26409,66.45225,38.49998,39.40007,39.40007,0,0,0,39.40007,206.2536,39.79033,0,81.26409,41.47376,39.40007,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,43.34008,65.01128,0,400.0223
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,72.40129,65.36465,40.65251,21.28253,21.28253,0,0,0,21.28253,340.1912,49.99863,0,72.40129,22.40266,21.28253,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,23.41078,57.92103,0,391.1595
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,70.11983,66.55095,42.41499,12.83727,12.83727,0,0,0,12.83727,546.2206,56.60691,0,70.11983,13.51292,12.83727,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,14.121,56.09586,0,388.8781
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,80.10902,73.18462,44.24969,36.84823,36.84823,0,0,0,36.84823,217.4026,41.32141,0,80.10902,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,40.53305,64.08721,0,398.8672
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,79.17168,73.93804,45.18149,66.92046,66.92046,20.25,0,7.39125,66.92046,118.3071,30.04488,0,79.17168,49.1268,46.67046,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,73.61251,63.33735,81,397.9299
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,63.06598,67.1398,45.3404,39.23614,39.23614,0,0,0,39.23614,160.7344,21.76478,0,63.06598,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1359857,43.15976,50.45279,0,381.8242
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,39.58635,58.42533,45.54988,41.27204,41.27204,0,0,0,41.27204,95.91566,7.105427E-15,0,39.58635,43.44425,41.27204,0,0,0,318.7582,0,3.857902,-3.857902,415.9343,99.03177,0.1359857,45.39924,31.66908,0,358.3446
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.87465,51.85258,44.73365,10.98104,10.98104,0,0,0,10.98104,208.3104,7.029104,0,22.87465,11.55899,10.98104,0,0,4.286558,314.9003,4.286558,0,4.286558,420.0009,100,0.1359787,12.07915,18.29972,0,337.775
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1359787,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,13.9778,13.9778,0,0,0,13.9778,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1359787,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,6.167997,6.167997,0,0,0,6.167997,0,0,8.881784E-16,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1359787,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,16.03861,16.03861,0,0,0,16.03861,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1359787,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,37.73436,37.73436,0,0,0,37.73436,0,0,7.105427E-15,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1359787,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,30.56593,30.56593,0,0,0,30.56593,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1359787,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,9.768953,9.768953,0,0,0,9.768953,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1359787,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,17.89834,17.89834,0,0,0,17.89834,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1359787,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,17.03349,17.03349,0,0,0,17.03349,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1359787,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,7.928558,7.928558,0,0,0,7.928558,0,0,8.881784E-16,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1359787,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,33.3368,33.3368,0,0,0,33.3368,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1359787,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1359787,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.188361,33.75802,32.87306,24.53374,24.53374,0,0,0,24.53374,12.99582,0,7.105427E-15,3.188361,25.825,24.53374,0,0,296.926,51.52487,0,22.63663,-22.63663,114.451,27.25019,0.1359787,26.98712,2.550689,0,54.71323
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.58954,36.72943,32.6058,45.97909,45.97909,81,0,22.761,45.97909,31.73083,0,0,14.58954,0,0,35.02091,33.26987,322.0778,28.88824,47.85941,0,47.85941,159.8545,38.06051,0.1360662,50.577,11.67163,81,43.47778
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.73388,46.44137,33.60261,9.826495,9.826495,81,0,22.761,9.826495,434.8843,0,0,42.73388,0,0,71.17351,67.61483,274.2184,71.96171,110.3487,0,110.3487,264.5404,62.98569,0.1360911,10.80914,34.18711,81,114.6956
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.16926,48.95718,36.08018,15.854,15.854,81,0,22.761,15.854,265.985,0,0,42.16926,0,0,65.146,61.8887,163.8696,171.2755,104.058,0,104.058,363.2585,86.48994,0.1361263,17.4394,33.7354,81,213.4448
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,68.45213,61.35423,38.63722,27.37332,27.37332,0,0,0,27.37332,250.0688,0,0,68.45213,28.81402,27.37332,0,0,59.81169,264.9277,39.63811,0,39.63811,400.8625,95.44326,0.1360612,30.11065,54.7617,0,333.3799
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,71.96189,65.37547,40.81142,44.77398,44.77398,0,0,0,44.77398,160.7226,4.657815,0,71.96189,47.1305,44.77398,0,0,20.17357,300.602,20.17357,0,20.17357,420.0009,100,0.1360281,49.25137,57.56951,0,372.5639
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,80.7433,71.41002,42.62446,39.70199,39.70199,0,0,0,39.70199,203.3734,38.95173,0,80.7433,41.79157,39.70199,0,0,0,318.7582,0,0,0,420.0009,100,0.1360281,43.67219,64.59464,0,399.5015
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,66.01984,67.24644,44.4086,15.95146,15.95146,0,0,0,15.95146,413.8796,49.22883,0,66.01984,16.79101,15.95146,0,0,0,318.7582,0,0,0,420.0009,100,0.1360281,17.54661,52.81588,0,384.7781
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,43.72969,59.68686,45.3404,14.23564,14.23564,0,0,0,14.23564,307.1846,28.74481,0,43.72969,14.98488,14.23564,0,0,0,318.7582,0,0,0,420.0009,100,0.1360281,15.6592,34.98376,0,362.4879
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,35.36833,56.89071,45.50654,25.35577,25.35577,0,0,0,25.35577,139.4883,8.678045,0,35.36833,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1360281,27.89134,28.29466,0,354.1266
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.22159,48.82747,45.70879,46.74193,46.74193,0,0,0,46.74193,21.86814,0,7.105427E-15,10.22159,49.20203,46.74193,0,0,0,318.7582,0,38.98044,-38.98044,378.9118,90.21693,0.1360281,51.41612,8.177275,0,328.9798
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.657821,46.29787,44.89978,33.60807,33.60807,0,0,0,33.60807,13.85923,0,0,4.657821,35.37691,33.60807,0,0,43.3116,279.7778,0,30.71909,-30.71909,346.5311,82.50723,0.1360281,36.96888,3.726257,0,284.4356
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,7.987032,7.587681,0,0,77.44392,249.0587,0,7.987032,-7.987032,338.112,80.5027,0.1360281,8.346449,0,0,249.0587
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,45.77408,45.77408,0,0,0,45.77408,0,0,7.105427E-15,0,48.18324,45.77408,0,0,86.31841,241.0717,0,48.18324,-48.18324,287.3224,68.40997,0.1360281,50.35149,0,0,241.0717
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,56.57556,56.57556,0,0,0,56.57556,0,0,7.105427E-15,0,59.55322,56.57556,0,0,139.8553,192.8884,0,59.55322,-59.55322,224.5478,53.46366,0.1360281,62.23311,0,0,192.8884
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,79.49346,79.49346,81,0,22.761,79.49346,0,0,0,0,0,0,1.506539,1.431212,206.0256,133.3352,1.431212,0,1.431212,225.9056,53.78693,0.1360309,87.44281,0,81,133.3352
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,42.82272,42.82272,81,0,22.761,42.82272,0,0,0,0,0,0,38.17728,36.26841,204.5944,134.6233,36.26841,0,36.26841,260.3128,61.97912,0.1361008,47.10499,0,81,134.6233
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,33.5123,33.5123,81,0,22.761,33.5123,0,0,0,0,0,0,47.4877,45.11332,168.326,167.2649,45.11332,0,45.11332,303.1111,72.16916,0.1361877,36.86353,0,81,167.2649
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,30.45283,30.45283,81,0,22.761,30.45283,0,0,0,0,0,0,50.54717,48.01981,123.2126,207.8669,48.01981,0,48.01981,348.6667,83.01571,0.13628,33.49811,0,81,207.8669
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,17.34235,17.34235,0,0,0,17.34235,0,0,3.552714E-15,0,18.25511,17.34235,0,0,75.19283,251.0847,0,18.25511,-18.25511,329.4241,78.43415,0.13628,19.07659,0,0,251.0847
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,29.48002,29.48002,0,0,0,29.48002,0,0,3.552714E-15,0,31.0316,29.48002,0,0,95.47628,232.8296,0,31.0316,-31.0316,296.7139,70.64603,0.13628,32.42802,0,0,232.8296
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,8.320072,8.320072,0,0,0,8.320072,0,0,1.776357E-15,0,8.757971,8.320072,0,0,129.9558,201.798,0,8.757971,-8.757971,287.4822,68.44801,0.13628,9.15208,0,0,201.798
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,2.960184,2.960184,0,0,0,2.960184,0,0,0,0,3.115983,2.960184,0,0,139.6869,193.04,0,3.115983,-3.115983,284.1977,67.66598,0.13628,3.256202,0,0,193.04
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,32.31859,32.31859,0,0,0,32.31859,0,0,0,0,34.01957,32.31859,0,0,143.1491,189.924,0,34.01957,-34.01957,248.3379,59.12795,0.13628,35.55045,0,0,189.924
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.940989,33.68902,32.87306,0,0,0,0,0,0,0,0,0,2.940989,0,0,0,0,180.9486,155.9044,2.940989,0,2.940989,251.128,59.79225,0.1362752,0,2.352791,0,158.8454
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.80937,36.7932,32.6058,0,0,0,0,0,0,0,0,0,14.80937,0,0,0,0,178.0076,158.5513,14.80937,0,14.80937,265.1774,63.13734,0.1362509,0,11.8475,0,173.3607
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.36501,43.14555,33.62428,0,0,0,0,0,0,0,0,0,32.36501,0,0,0,0,163.1983,171.8798,32.36501,0,32.36501,295.8815,70.44784,0.1361978,0,25.892,0,204.2448
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,52.58654,52.60722,36.15964,11.53524,11.53524,0,0,0,11.53524,455.8771,0,0,52.58654,12.14236,11.53524,0,0,130.8333,201.0083,40.44417,0,40.44417,334.2502,79.58322,0.1361316,12.68877,42.06923,0,253.5948
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,64.30992,59.91269,38.78168,7.311858,7.311858,0,0,0,7.311858,879.5291,0,0,64.30992,7.696693,7.311858,0,0,90.3891,237.408,56.61323,0,56.61323,387.9582,92.37082,0.1360389,8.043044,51.44794,0,301.718
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,80.72992,69.32472,40.97755,49.40744,49.40744,0,0,0,49.40744,163.3963,0,0,80.72992,52.00784,49.40744,0,0,33.77588,288.3599,28.72208,0,28.72208,415.2064,98.85847,0.135992,54.34819,64.58393,0,369.0898
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,65.2263,64.98717,42.78337,51.22831,51.22831,0,0,0,51.22831,127.3247,6.247973,0,65.2263,53.92454,51.22831,0,0,5.053791,314.2098,5.053791,0,5.053791,420.0009,100,0.1359837,56.35114,52.18104,0,379.4361
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.78199,53.97478,44.57474,66.04656,66.04656,37.75368,0,11.81968,66.04656,45.09241,0,0,29.78199,29.78199,28.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1359837,72.65122,23.82559,81,348.5402
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,46.41943,60.8589,45.50654,25.73934,25.73934,0,0,0,25.73934,180.3443,19.32539,0,46.41943,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1359837,28.31328,37.13555,0,365.1777
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,50.213,62.45779,45.66545,12.89748,12.89748,0,0,0,12.89748,389.3241,36.6367,0,50.213,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1359837,14.18723,40.1704,0,368.9712
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,45.78679,61.03668,45.87492,20.37599,20.37599,0,0,0,20.37599,224.7096,24.33838,0,45.78679,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1359837,22.41359,36.62943,0,364.545
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.2082,50.95812,45.01536,32.66159,32.66159,0,0,0,32.66159,58.80975,0,7.105427E-15,19.2082,34.38062,32.66159,0,0,0,318.7582,0,15.17242,-15.17242,404.0077,96.19212,0.1359837,35.92775,15.36656,0,337.9664
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,8.188839,7.779397,0,0,16.85825,303.5858,0,8.188839,-8.188839,395.3759,94.13693,0.1359837,8.557337,0,0,303.5858
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,27.13488,27.13488,0,0,0,27.13488,0,0,3.552714E-15,0,28.56303,27.13488,0,0,25.95696,295.397,0,28.56303,-28.56303,365.2678,86.96836,0.1359837,29.84837,0,0,295.397
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,2.944759,2.944759,0,0,0,2.944759,0,0,0,0,3.099746,2.944759,0,0,57.69366,266.8339,0,3.099746,-3.099746,362.0004,86.1904,0.1359837,3.239235,0,0,266.8339
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.13782,263.7342,0,0,0,362.0004,86.1904,0.1359837,0,0,0,263.7342
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,8.214442,8.214442,0,0,0,8.214442,0,0,0,0,8.646781,8.214442,0,0,61.13782,263.7342,0,8.646781,-8.646781,352.8859,84.02029,0.1359837,9.035886,0,0,263.7342
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,20.30284,20.30284,0,0,0,20.30284,0,0,0,0,21.37141,20.30284,0,0,70.74535,255.0874,0,21.37141,-21.37141,330.3585,78.65662,0.1359837,22.33312,0,0,255.0874
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.49136,233.716,0,0,0,330.3585,78.65662,0.1359837,0,0,0,233.716
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,39.27601,39.27601,0,0,0,39.27601,0,0,7.105427E-15,0,41.34317,39.27601,0,0,94.49136,233.716,0,41.34317,-41.34317,286.7789,68.28056,0.1359837,43.20362,0,0,233.716
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,29.90163,29.90163,0,0,0,29.90163,0,0,3.552714E-15,0,31.4754,29.90163,0,0,140.4282,192.3728,0,31.4754,-31.4754,253.6009,60.38106,0.1359837,32.8918,0,0,192.3728
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,52.30713,52.30713,0,0,0,52.30713,0,0,7.105427E-15,0,55.06014,52.30713,0,0,175.4009,160.8974,0,55.06014,-55.06014,195.5625,46.5624,0.1359837,57.53784,0,0,160.8974
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,19.63987,19.63987,0,0,0,19.63987,0,0,0,0,20.67355,19.63987,0,0,236.5788,105.8373,0,20.67355,-20.67355,173.7706,41.37387,0.1359837,21.60386,0,0,105.8373
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,39.65397,37.67128,0,0,259.5494,85.16373,0,39.65397,-39.65397,131.9717,31.42176,0.1359837,41.4384,0,0,85.16373
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.71045,33.88203,32.85139,36.29464,36.29464,0,0,0,36.29464,10.22314,0,7.105427E-15,3.71045,38.20488,36.29464,0,0,303.6094,45.50976,0,34.49443,-34.49443,95.61135,22.76456,0.1359837,39.9241,2.96836,0,49.22021
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.39935,39.30391,32.58413,0,0,0,0,0,0,0,0,0,23.39935,0,0,0,0,341.9366,11.01533,23.39935,0,23.39935,117.8099,28.04993,0.1359455,0,18.71948,0,34.41469
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.0011,46.85755,33.60261,41.77138,41.77138,81,0,22.761,41.77138,105.3379,0,0,44.0011,0,0,39.22862,37.26719,318.5372,32.07475,81.26829,0,81.26829,194.9078,46.40652,0.1360178,45.94852,35.20088,81,76.07585
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,44.40239,49.86399,36.22465,33.24463,33.24463,81,0,22.761,33.24463,133.5626,0,0,44.40239,0,0,47.75537,45.3676,237.2689,105.2162,89.76998,0,89.76998,280.0711,66.68346,0.1360762,36.5691,35.52191,81,149.6186
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,67.61054,61.31432,38.88281,0,0,72.31579,0,20.56389,0,0,0,0,67.61054,0,0,72.31579,68.7,147.4989,186.0092,136.3105,0,136.3105,409.3866,97.47281,0.1360294,0,54.08843,81,253.6197
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,56.76436,59.72842,41.10035,29.64109,29.64109,0,0,0,29.64109,191.5056,14.37483,0,56.76436,31.20115,29.64109,0,0,11.18838,308.6887,11.18838,0,11.18838,420.0009,100,0.1360112,32.6052,45.41148,0,365.453
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,83.26307,72.92198,42.90617,15.05289,15.05289,0,0,0,15.05289,553.1368,67.41793,0,83.26307,15.84515,15.05289,0,0,0,318.7582,0,0,0,420.0009,100,0.1360112,16.55818,66.61046,0,402.0213
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,81.474,74.43639,44.73365,0,0,0,0,0,0,0,81.474,0,81.474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360112,0,65.1792,0,400.2322
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,76.28946,73.23003,45.66545,0,0,0,0,0,0,0,76.28946,0,76.28946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360112,0,61.03157,0,395.0477
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,56.48117,65.06964,45.83158,30.45834,30.45834,0,0,0,30.45834,185.4374,24.41976,0,56.48117,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1360112,33.50417,45.18493,0,375.2394
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.97452,55.21939,45.99772,28.36357,28.36357,0,0,0,28.36357,102.154,3.552714E-15,0,28.97452,29.85639,28.36357,0,0,0,318.7582,0,0.8818669,-0.8818669,419.0713,99.77867,0.1360112,31.19992,23.17962,0,347.7328
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.54096,49.64164,45.18149,0,0,0,0,0,0,0,13.56111,0,14.54096,0,0,0,0,0.9798521,317.8764,0.9798521,0,0.9798521,420.0009,100,0.1360096,0,11.63277,0,332.4173
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360096,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360096,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,45.25354,45.25354,0,0,0,45.25354,0,0,7.105427E-15,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1360096,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,9.556833,9.556833,0,0,0,9.556833,0,0,1.776357E-15,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1360096,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,13.39939,13.39939,0,0,0,13.39939,0,0,1.776357E-15,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1360096,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,5.631511,5.631511,0,0,0,5.631511,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1360096,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1360096,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,32.45729,32.45729,0,0,0,32.45729,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1360096,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,12.50248,12.50248,0,0,0,12.50248,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1360096,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,9.716672,9.716672,0,0,0,9.716672,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1360096,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,17.41026,17.41026,0,0,0,17.41026,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1360096,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1360096,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2885282,32.93107,32.85139,27.91944,27.91944,0,0,0,27.91944,1.033431,0,3.552714E-15,0.2885282,29.38888,27.91944,0,0,201.3281,137.563,0,29.10036,-29.10036,198.3298,47.22129,0.1360096,30.71138,0.2308225,0,137.8515
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.435196,33.23624,32.56246,56.49958,56.49958,0,0,0,56.49958,4.310113,0,7.105427E-15,2.435196,59.47324,56.49958,0,0,233.6618,108.4626,0,57.03804,-57.03804,138.2064,32.90623,0.1360096,62.14954,1.948157,0,110.8978
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5446668,33.77547,33.62428,50.75981,50.75981,81,0,22.761,50.75981,1.073028,0,0,0.5446668,0,0,30.24019,28.72818,297.0374,51.42458,29.27285,0,29.27285,165.9771,39.51828,0.1360654,55.83579,0.4357335,81,51.96924
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.37929,37.54814,36.30411,43.46464,43.46464,81,0,22.761,43.46464,10.07552,0,0,4.37929,0,0,37.53536,35.65859,267.7646,77.77013,40.03788,0,40.03788,203.9604,48.56189,0.1361404,47.8111,3.503432,81,82.14942
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.99137,43.74974,39.02728,0,0,72.31579,0,20.56389,0,0,0,0,15.99137,0,0,72.31579,68.7,227.7267,113.8042,84.69138,0,84.69138,284.3057,67.69169,0.1361775,0,12.7931,81,129.7956
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.52514,44.6609,41.23759,17.98861,17.98861,81,0,22.761,17.98861,64.06908,0,0,11.52514,0,0,63.01139,59.86082,143.0353,190.0265,71.38596,0,71.38596,352.0283,83.8161,0.1362653,19.78747,9.220111,81,201.5516
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.73477,48.47077,43.0723,28.34076,28.34076,0,0,0,28.34076,62.5769,0,0,17.73477,29.83238,28.34076,0,0,71.64933,254.2738,0,12.09761,-12.09761,339.2763,80.77991,0.1362653,31.17484,14.18782,0,272.0086
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.474312,47.77071,44.89978,20.025,20.025,0,0,0,20.025,47.31242,0,0,9.474312,21.07895,20.025,0,0,85.09112,242.1762,0,11.60464,-11.60464,327.0439,77.86745,0.1362653,22.0275,7.57945,0,251.6505
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.046155,47.05198,45.83158,1.850837,1.850837,0,0,0,1.850837,218.6122,0,0,4.046155,1.948249,1.850837,0,0,97.98516,230.5716,2.097906,0,2.097906,329.0342,78.34132,0.1362619,2.03592,3.236924,0,234.6177
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.21261,50.69621,45.99772,28.66192,28.66192,0,0,0,28.66192,53.07602,0,3.552714E-15,15.21261,30.17044,28.66192,0,0,95.88725,232.4597,0,14.95783,-14.95783,313.2673,74.5873,0.1362619,31.52811,12.17008,0,247.6723
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.287667,48.72694,46.19997,28.0679,28.0679,0,0,0,28.0679,29.52721,0,3.552714E-15,8.287667,29.54516,28.0679,0,0,112.5071,217.5019,0,21.25749,-21.25749,290.8599,69.25222,0.1362619,30.87469,6.630134,0,225.7895
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.274639,46.93009,45.3404,0,0,0,0,0,0,0,0,0,5.274639,0,0,0,0,136.1265,196.2444,5.274639,0,5.274639,295.8639,70.44363,0.1362533,0,4.219711,0,201.519
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,52.32673,49.71039,0,0,130.8519,200.9915,0,52.32673,-52.32673,240.7066,57.31099,0.1362533,54.68143,0,0,200.9915
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,70.94356,70.94356,81,0,22.761,70.94356,0,0,0,0,0,0,10.05644,9.55362,188.9927,148.6648,9.55362,0,9.55362,249.77,59.46893,0.1362715,78.03791,0,81,148.6648
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,25.66912,25.66912,81,0,22.761,25.66912,0,0,0,0,0,0,55.33088,52.56433,179.4391,157.2631,52.56433,0,52.56433,299.6369,71.34198,0.1363715,28.23604,0,81,157.2631
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,126.8747,204.571,68.7,0,68.7,364.8115,86.8597,0.1364343,0,0,81,204.571
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,24.72027,24.72027,0,0,0,24.72027,0,0,3.552714E-15,0,26.02134,24.72027,0,0,58.17472,266.401,0,26.02134,-26.02134,337.3826,80.32902,0.1364343,27.1923,0,0,266.401
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,29.50789,29.50789,0,0,0,29.50789,0,0,3.552714E-15,0,31.06094,29.50789,0,0,87.08732,240.3796,0,31.06094,-31.06094,304.6414,72.53353,0.1364343,32.45868,0,0,240.3796
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,4.628923,4.628923,0,0,0,4.628923,0,0,8.881784E-16,0,4.872551,4.628923,0,0,121.5995,209.3187,0,4.872551,-4.872551,299.5053,71.31065,0.1364343,5.091815,0,0,209.3187
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,4.926143,4.926143,0,0,0,4.926143,0,0,8.881784E-16,0,5.185413,4.926143,0,0,127.0134,204.4462,0,5.185413,-5.185413,294.0394,70.00925,0.1364343,5.418757,0,0,204.4462
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.775,199.2607,0,0,0,294.0394,70.00925,0.1364343,0,0,0,199.2607
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.775,199.2607,0,0,0,294.0394,70.00925,0.1364343,0,0,0,199.2607
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,11.40304,11.40304,0,0,0,11.40304,0,0,0,0,12.0032,11.40304,0,0,132.775,199.2607,0,12.0032,-12.0032,281.3869,66.99676,0.1364343,12.54335,0,0,199.2607
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,7.536993,7.536993,0,0,0,7.536993,0,0,8.881784E-16,0,7.933677,7.536993,0,0,146.1119,187.2575,0,7.933677,-7.933677,273.0241,65.00561,0.1364343,8.290692,0,0,187.2575
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.198245,33.1611,32.82972,45.02996,45.02996,0,0,0,45.02996,2.660994,0,7.105427E-15,1.198245,47.39996,45.02996,0,0,154.9271,179.3239,0,46.20172,-46.20172,224.3232,53.41019,0.1364343,49.53296,0.9585957,0,180.5221
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.76101,35.85438,32.54801,34.38622,34.38622,0,0,0,34.38622,34.20269,0,0,11.76101,36.19602,34.38622,0,0,206.2623,133.1221,0,24.43501,-24.43501,198.5665,47.27763,0.1364343,37.82484,9.408811,0,144.8831
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.42119,41.92096,33.62428,0,0,0,0,0,0,0,0,0,28.42119,0,0,0,0,233.4123,108.6871,28.42119,0,28.42119,225.5292,53.69732,0.1363881,0,22.73695,0,137.1083
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.01755,46.59186,36.36189,27.54273,27.54273,0,0,0,27.54273,123.5083,0,0,34.01755,28.99235,27.54273,0,0,204.9911,134.2662,5.025198,0,5.025198,230.2965,54.83239,0.1363799,30.29701,27.21404,0,168.2838
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,53.87452,56.38882,39.10673,24.97259,24.97259,0,0,0,24.97259,215.7346,0,0,53.87452,26.28693,24.97259,0,0,199.9659,138.7889,27.58759,0,27.58759,256.4684,61.06378,0.1363351,27.46984,43.09961,0,192.6634
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.52286,51.4323,41.33872,42.08935,42.08935,0,0,0,42.08935,77.271,0,0,32.52286,44.30458,42.08935,0,0,172.3783,163.6177,0,11.78172,-11.78172,244.0494,58.10687,0.1363351,46.29829,26.01829,0,196.1406
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,58.85263,62.89329,43.15176,59.84095,59.84095,0,0,0,59.84095,98.34841,0,0,58.85263,62.99048,59.84095,0,0,185.4691,151.836,0,4.137849,-4.137849,239.6877,57.06838,0.1363351,65.82505,47.0821,0,210.6886
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,51.38752,62.16554,45.01536,49.524,49.524,0,0,0,49.524,103.7629,0,7.105427E-15,51.38752,52.13052,49.524,0,0,190.0668,147.6981,0,0.7430008,-0.7430008,238.9045,56.88191,0.1363351,54.4764,41.11002,0,199.0857
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,37.76376,58.21983,45.95438,4.398911,4.398911,0,0,0,4.398911,858.4799,0,0,37.76376,4.630432,4.398911,0,0,190.8923,146.9551,33.13333,0,33.13333,270.3375,64.36595,0.1362814,4.838801,30.21101,0,184.7189
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.20198,52.46948,46.15663,20.882,20.882,0,0,0,20.882,96.74351,0,0,20.20198,21.98105,20.882,0,0,157.759,176.7751,0,1.779074,-1.779074,268.4622,63.91945,0.1362814,22.9702,16.16158,0,196.9771
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.42062,52.06353,46.32277,27.95192,27.95192,0,0,0,27.95192,65.90112,0,0,18.42062,29.42307,27.95192,0,0,159.7357,174.9961,0,11.00244,-11.00244,256.8646,61.15812,0.1362814,30.74711,14.7365,0,193.4167
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.271833,48.2821,45.4632,20.29256,20.29256,0,0,0,20.29256,45.69081,0,3.552714E-15,9.271833,21.36059,20.29256,0,0,171.9607,163.9936,0,12.08875,-12.08875,244.1219,58.12416,0.1362814,22.32181,7.417467,0,173.2655
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,32.77771,31.13883,0,0,185.3926,151.9049,0,32.77771,-32.77771,209.5712,49.89781,0.1362814,34.25271,0,0,151.9049
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,49.94479,49.94479,0,0,0,49.94479,0,0,7.105427E-15,0,52.57346,49.94479,0,0,221.8123,119.1272,0,52.57346,-52.57346,154.1539,36.70324,0.1362814,54.93927,0,0,119.1272
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,33.53912,33.53912,0,0,0,33.53912,0,0,7.105427E-15,0,35.30433,33.53912,0,0,280.2273,66.5537,0,35.30433,-35.30433,116.9399,27.84277,0.1362814,36.89303,0,0,66.5537
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,24.17173,24.17173,0,0,0,24.17173,0,0,3.552714E-15,0,25.44392,24.17173,0,0,319.4543,31.24936,0,25.44392,-25.44392,90.11964,21.45701,0.1362814,26.5889,0,0,31.24936
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,52.48941,52.48941,81,0,22.761,52.48941,0,0,0,0,0,0,28.51059,27.08506,347.7253,5.805437,27.08506,0,27.08506,115.8148,27.57489,0.1363328,57.73835,0,81,5.805437
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,20.97433,20.97433,81,0,22.761,20.97433,0,0,0,0,0,0,60.02567,57.02439,320.6403,30.18199,57.02439,0,57.02439,169.9129,40.45536,0.136441,23.07176,0,81,30.18199
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,21.8829,21.8829,81,0,22.761,21.8829,0,0,0,0,0,0,59.1171,56.16125,263.6159,81.50394,56.16125,0,56.16125,223.1921,53.14087,0.1365474,24.07119,0,81,81.50394
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,3.491315,3.491315,75.80711,0,21.4472,3.491315,0,0,0,0,0,0,72.31579,68.7,207.4546,132.0491,68.7,0,68.7,288.3666,68.65859,0.1366214,3.840446,0,81,132.0491
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,12.12992,12.12992,81,0,22.761,12.12992,0,0,0,0,0,0,68.87008,65.42657,138.7546,193.8791,65.42657,0,65.42657,350.4358,83.43691,0.136718,13.34291,0,81,193.8791
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,11.16428,11.16428,0,0,0,11.16428,0,0,1.776357E-15,0,11.75187,11.16428,0,0,73.32805,252.763,0,11.75187,-11.75187,338.0482,80.4875,0.136718,12.28071,0,0,252.763
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,24.02244,24.02244,0,0,0,24.02244,0,0,3.552714E-15,0,25.28678,24.02244,0,0,86.38568,241.0111,0,25.28678,-25.28678,311.3936,74.14118,0.136718,26.42468,0,0,241.0111
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,31.66645,31.66645,0,0,0,31.66645,0,0,3.552714E-15,0,33.3331,31.66645,0,0,114.4821,215.7243,0,33.3331,-33.3331,276.2574,65.77544,0.136718,34.83309,0,0,215.7243
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2125982,32.84506,32.78638,10.49323,10.49323,0,0,0,10.49323,2.02605,0,0,0.2125982,11.04551,10.49323,0,0,151.5189,182.3912,0,10.83291,-10.83291,264.8385,63.05666,0.136718,11.54256,0.1700786,0,182.6038
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.200311,33.11301,32.50467,2.145279,2.145279,0,0,0,2.145279,102.5652,0,0,2.200311,2.258188,2.145279,0,0,163.5555,171.5583,0,0.0578777,-0.0578777,264.7775,63.04214,0.136718,2.359807,1.760248,0,173.7586
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.584437,34.8838,33.60261,0,0,0,0,0,0,0,0,0,4.584437,0,0,0,0,163.6198,171.5004,4.584437,0,4.584437,269.1267,64.07765,0.1367106,0,3.667549,0,176.0849
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.62316,39.16643,36.40523,46.35733,46.35733,0,0,0,46.35733,20.75866,0,7.105427E-15,9.62316,48.79719,46.35733,0,0,159.0353,175.6264,0,39.17403,-39.17403,227.8336,54.24599,0.1367106,50.99306,7.698528,0,185.2496
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.480553,41.40619,39.22953,23.41147,23.41147,0,0,0,23.41147,31.95252,0,3.552714E-15,7.480553,24.64365,23.41147,0,0,202.562,136.4524,0,17.1631,-17.1631,209.7421,49.93851,0.1367106,25.75261,5.984443,0,143.933
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.91826,45.03165,41.48318,0,0,0,0,0,0,0,0,0,11.91826,0,0,0,0,221.6321,119.2893,11.91826,0,11.91826,221.0488,52.63056,0.1366912,0,9.534607,0,131.2076
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.865567,45.05733,43.31067,39.75814,39.75814,0,0,0,39.75814,14.75312,0,0,5.865567,41.85067,39.75814,0,0,209.7139,130.0157,0,35.98511,-35.98511,183.1172,43.59924,0.1366912,43.73395,4.692453,0,135.8813
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.07854,48.55566,45.18149,35.94883,35.94883,0,0,0,35.94883,30.81753,0,7.105427E-15,11.07854,37.84087,35.94883,0,0,249.6973,94.03065,0,26.76233,-26.76233,154.9072,36.88259,0.1366912,39.54371,8.862831,0,105.1092
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.85223,52.63655,46.11329,12.53379,12.53379,0,0,0,12.53379,166.368,0,0,20.85223,13.19347,12.53379,0,0,279.4332,67.26831,7.658758,0,7.658758,162.1729,38.61253,0.1366788,13.78717,16.68178,0,88.12054
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.92867,49.94558,46.27943,0,0,0,0,0,0,0,0,0,11.92867,0,0,0,0,271.7745,74.16119,11.92867,0,11.92867,173.4895,41.30693,0.1366595,0,9.542934,0,86.08987
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.600289,48.80017,46.48168,0,0,0,0,0,0,0,0,0,7.600289,0,0,0,0,259.8458,84.897,7.600289,0,7.600289,180.6997,43.02366,0.1366472,0,6.080231,0,92.49728
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.37439,46.60082,45.58599,41.02013,41.02013,0,0,0,41.02013,8.226179,0,1.421085E-14,3.37439,43.17909,41.02013,0,0,252.2455,91.73726,0,39.8047,-39.8047,138.7419,33.03372,0.1366472,45.12215,2.699512,0,95.11165
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,57.29836,57.29836,81,0,22.761,57.29836,0,0,0,0,0,0,23.70165,22.51656,296.473,51.93256,22.51656,0,22.51656,160.103,38.11968,0.1366897,63.02819,0,81,51.93256
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,8.042417,8.042417,80.35821,0,22.59863,8.042417,0,0,0,0,0,0,72.31579,68.7,273.9564,72.19746,68.7,0,68.7,225.2775,53.6374,0.1367786,8.846658,0,81,72.19746
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.4868393,0.4868393,72.80263,0,20.68707,0.4868393,0,0,0,0,0,0,72.31579,68.7,205.2564,134.0275,68.7,0,68.7,290.4521,69.15511,0.1368422,0.5355232,0,81,134.0275
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,9.17377,9.17377,81,0,22.761,9.17377,0,0,0,0,0,0,71.82623,68.23492,136.5564,195.8575,68.23492,0,68.23492,355.1854,84.56778,0.1369337,10.09115,0,81,195.8575
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,35.60571,35.60571,0,0,0,35.60571,0,0,7.105427E-15,0,37.47969,35.60571,0,0,68.32148,257.2689,0,37.47969,-37.47969,315.6783,75.16135,0.1369337,39.16628,0,0,257.2689
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.9656,219.7892,0,0,0,315.6783,75.16135,0.1369337,0,0,0,219.7892
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,14.43999,14.43999,0,0,0,14.43999,0,0,1.776357E-15,0,15.19999,14.43999,0,0,109.9656,219.7892,0,15.19999,-15.19999,299.6561,71.34656,0.1369337,15.88399,0,0,219.7892
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.8545,204.5892,0,0,0,299.6561,71.34656,0.1369337,0,0,0,204.5892
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,47.40793,47.40793,0,0,0,47.40793,0,0,0,0,49.90308,47.40793,0,0,126.8545,204.5892,0,49.90308,-49.90308,247.0537,58.82219,0.1369337,52.14872,0,0,204.5892
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,6.998161,6.998161,0,0,0,6.998161,0,0,8.881784E-16,0,7.366485,6.998161,0,0,182.3023,154.6861,0,7.366485,-7.366485,239.2887,56.97339,0.1369337,7.697977,0,0,154.6861
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,30.41255,30.41255,0,0,0,30.41255,0,0,3.552714E-15,0,32.01321,30.41255,0,0,190.4873,147.3196,0,32.01321,-32.01321,205.5438,48.93891,0.1369337,33.45381,0,0,147.3196
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,29.38928,29.38928,0,0,0,29.38928,0,0,3.552714E-15,0,30.93609,29.38928,0,0,226.0575,115.3064,0,30.93609,-30.93609,172.9343,41.17476,0.1369337,32.32821,0,0,115.3064
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.461335,33.96846,32.72859,34.75729,34.75729,0,0,0,34.75729,12.83568,0,7.105427E-15,4.461335,36.58662,34.75729,0,0,260.431,84.37035,0,32.12529,-32.12529,139.0713,33.11214,0.1369337,38.23302,3.569067,0,88.83168
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.47399,40.08681,32.44688,51.02853,51.02853,81,0,22.761,51.02853,51.88075,0,0,26.47399,0,0,29.97147,28.4729,296.1257,52.24506,54.94688,0,54.94688,191.1985,45.52336,0.1370279,56.13138,21.17919,81,78.71904
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.75586,48.10507,33.60261,35.8771,35.8771,81,0,22.761,35.8771,133.1096,0,0,47.75586,0,0,45.1229,42.86675,241.1789,101.6973,90.62261,0,90.62261,277.1707,65.99287,0.1370829,39.46481,38.20469,81,149.4531
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,55.34603,53.92612,36.46302,50.41296,50.41296,81,0,22.761,50.41296,109.7853,0,0,55.34603,0,0,30.58703,29.05768,150.5562,183.2576,84.40372,0,84.40372,357.243,85.05769,0.1371478,55.45426,44.27682,81,238.6036
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,60.81546,59.24352,39.35232,40.46851,40.46851,0,0,0,40.46851,150.2785,0,0,60.81546,42.59843,40.46851,0,0,66.15253,259.2209,18.21703,0,18.21703,374.5252,89.17249,0.1371184,44.51537,48.65237,0,320.0364
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,72.47992,66.56382,41.6132,53.77159,53.77159,0,0,0,53.77159,134.7922,0,0,72.47992,56.60167,53.77159,0,0,47.93551,275.6163,15.87825,0,15.87825,389.5887,92.75902,0.1370927,59.14875,57.98394,0,348.0962
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,75.89648,70.31997,43.4768,44.94718,44.94718,0,0,0,44.94718,168.8571,0,0,75.89648,47.31282,44.94718,0,0,32.05726,289.9067,28.58366,0,28.58366,416.7055,99.21539,0.1370466,49.44189,60.71719,0,365.8032
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,78.79914,73.96802,45.3404,13.97077,13.97077,0,0,0,13.97077,564.0288,60.61948,0,78.79914,14.70607,13.97077,0,0,3.473598,315.632,3.473598,0,3.473598,420.0009,100,0.1370409,15.36784,63.03931,0,394.4311
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,69.78996,71.10448,46.27943,44.50365,44.50365,0,0,0,44.50365,156.8185,22.944,0,69.78996,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1370409,48.95402,55.83196,0,388.5482
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,55.04715,65.20605,46.43834,11.977,11.977,0,0,0,11.977,459.6071,42.43978,0,55.04715,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1370409,13.1747,44.03772,0,373.8054
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.97063,57.62983,46.64059,34.67331,34.67331,0,0,0,34.67331,97.97343,0,0,33.97063,36.49822,34.67331,0,0,0,318.7582,0,2.527588,-2.527588,417.3365,99.36564,0.1370409,38.14064,27.17651,0,352.7289
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.55453,50.87095,45.75213,49.51394,49.51394,0,0,0,49.51394,33.43409,0,0,16.55453,52.11994,49.51394,0,0,2.808431,316.2307,0,35.56541,-35.56541,379.8473,90.43965,0.1370409,54.46534,13.24363,0,332.7852
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,83.27309,83.27309,81,0,22.761,83.27309,0,0,0,0,2.39272,2.273085,0,0,42.32555,280.6652,0,2.39272,-2.39272,377.3251,89.83914,0.1370409,91.6004,0,81,280.6652
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,20.22178,20.22178,0,0,0,20.22178,0,0,3.552714E-15,0,21.28608,20.22178,0,0,44.98413,278.2725,0,21.28608,-21.28608,354.8877,84.49689,0.1370409,22.24395,0,0,278.2725
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,5.097452,5.097452,0,0,0,5.097452,0,0,0,0,5.365739,5.097452,0,0,68.63533,256.9864,0,5.365739,-5.365739,349.2317,83.15023,0.1370409,5.607198,0,0,256.9864
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59726,251.6207,0,0,0,349.2317,83.15023,0.1370409,0,0,0,251.6207
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,5.59243,5.59243,0,0,0,5.59243,0,0,0,0,5.886768,5.59243,0,0,74.59726,251.6207,0,5.886768,-5.886768,343.0265,81.67281,0.1370409,6.151673,0,0,251.6207
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,37.77726,37.77726,0,0,0,37.77726,0,0,7.105427E-15,0,39.76554,37.77726,0,0,81.13811,245.7339,0,39.76554,-39.76554,301.1099,71.6927,0.1370409,41.55499,0,0,245.7339
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,1.181761,1.181761,0,0,0,1.181761,0,0,2.220446E-16,0,1.243958,1.181761,0,0,125.322,205.9684,0,1.243958,-1.243958,299.7987,71.38049,0.1370409,1.299937,0,0,205.9684
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,18.21533,18.21533,0,0,0,18.21533,0,0,3.552714E-15,0,19.17403,18.21533,0,0,126.7042,204.7244,0,19.17403,-19.17403,279.5875,66.56831,0.1370409,20.03687,0,0,204.7244
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,17.29479,17.29479,0,0,0,17.29479,0,0,3.552714E-15,0,18.20505,17.29479,0,0,148.0087,185.5504,0,18.20505,-18.20505,260.3976,61.99932,0.1370409,19.02427,0,0,185.5504
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,11.71244,11.71244,0,0,0,11.71244,0,0,1.776357E-15,0,12.32888,11.71244,0,0,168.2365,167.3454,0,12.32888,-12.32888,247.4019,58.90509,0.1370409,12.88368,0,0,167.3454
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,5.402406,5.402406,0,0,0,5.402406,0,0,8.881784E-16,0,5.686743,5.402406,0,0,181.9353,155.0165,0,5.686743,-5.686743,241.4075,57.47787,0.1370409,5.942647,0,0,155.0165
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,7.567601,7.189221,0,0,188.2539,149.3297,0,7.567601,-7.567601,233.4306,55.57859,0.1370409,7.908143,0,0,149.3297
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.664994,33.44522,32.70692,6.802917,6.802917,0,0,0,6.802917,39.17429,0,8.881784E-16,2.664994,7.160964,6.802917,0,0,196.6623,141.7621,0,4.495971,-4.495971,228.6914,54.45022,0.1370409,7.483208,2.131995,0,144.4271
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.31533,39.69109,32.40355,40.28709,40.28709,0,0,0,40.28709,62.83732,0,0,25.31533,42.40746,40.28709,0,0,201.6579,137.2662,0,17.09214,-17.09214,210.6747,50.16054,0.1370409,44.3158,20.25226,0,162.5815
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,47.34871,47.96873,33.60261,22.57878,22.57878,0,0,0,22.57878,209.7045,0,0,47.34871,23.76714,22.57878,0,0,220.6491,120.174,23.58158,0,23.58158,233.0462,55.48707,0.1370029,24.83666,37.87897,0,167.5227
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,66.48003,58.1032,36.52803,19.73125,19.73125,0,0,0,19.73125,336.9276,0,0,66.48003,20.76974,19.73125,0,0,197.0676,141.3974,45.7103,0,45.7103,276.4107,65.81195,0.1369292,21.70438,53.18403,0,207.8775
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,61.9427,59.81457,39.47512,7.960692,7.960692,0,0,0,7.960692,778.1069,0,0,61.9427,8.379676,7.960692,0,0,151.3573,182.5367,53.56302,0,53.56302,327.2251,77.91058,0.1368429,8.756762,49.55416,0,244.4794
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,70.69231,66.00326,41.76489,27.07984,27.07984,0,0,0,27.07984,261.0515,0,0,70.69231,28.50509,27.07984,0,0,97.79424,230.7434,42.18722,0,42.18722,367.2474,87.43968,0.136775,29.78782,56.55385,0,301.4357
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,86.92624,75.55656,43.5996,9.355835,9.355835,0,0,0,9.355835,929.1126,21.47098,0,86.92624,9.848248,9.355835,0,0,55.60701,268.7119,55.60701,0,55.60701,420.0009,100,0.1366856,10.29142,69.54099,0,355.6382
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,63.23251,67.35362,45.4632,42.26951,42.26951,0,0,0,42.26951,149.5937,18.73829,0,63.23251,44.49422,42.26951,0,0,0,318.7582,0,0,0,420.0009,100,0.1366856,46.49646,50.58601,0,381.9907
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,70.05467,71.36987,46.40222,64.94879,64.94879,20.25,0,7.39125,64.94879,107.8614,23.00331,0,70.05467,47.05136,44.6988,0,0,0,318.7582,0,0,0,420.0009,100,0.1366856,71.44367,56.04374,81,388.8129
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,54.30056,65.10433,46.60447,19.02561,19.02561,0,0,0,19.02561,285.4077,34.2736,0,54.30056,20.02696,19.02561,0,0,0,318.7582,0,0,0,420.0009,100,0.1366856,20.92817,43.44045,0,373.0588
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,36.65109,58.7071,46.76339,21.53742,21.53742,0,0,0,21.53742,170.174,13.98012,0,36.65109,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1366856,23.69116,29.32087,0,355.4093
