Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.13842,50.22827,45.87492,21.1578,21.1578,0,0,0,21.1578,66.82368,0,3.552714E-15,14.13842,22.27137,21.1578,0,0,0,318.7582,0,8.13295,-8.13295,411.4279,97.95884,0.1366856,23.27358,11.31074,0,332.8966
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,44.16301,44.16301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.036611,310.6253,0,0,0,411.4279,97.95884,0.1366856,0,0,0,310.6253
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,42.41499,42.41499,11.46408,11.46408,0,0,0,11.46408,0,0,1.776357E-15,0,12.06745,11.46408,0,0,9.036611,310.6253,0,12.06745,-12.06745,398.7077,94.93023,0.1366856,12.61049,0,0,310.6253
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,40.60917,40.60917,62.2561,62.2561,0,0,0,62.2561,0,0,0,0,65.53274,62.2561,0,0,22.44489,298.5578,0,65.53274,-65.53274,329.6302,78.48322,0.1366856,68.4817,0,0,298.5578
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.08506,39.08506,27.1219,27.1219,0,0,0,27.1219,0,0,0,0,28.54937,27.1219,0,0,95.25904,233.0251,0,28.54937,-28.54937,299.5365,71.31807,0.1366856,29.83409,0,0,233.0251
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,37.58262,37.58262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.9806,204.4757,0,0,0,299.5365,71.31807,0.1366856,0,0,0,204.4757
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,36.65082,36.65082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.9806,204.4757,0,0,0,299.5365,71.31807,0.1366856,0,0,0,204.4757
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.8996,35.8996,37.58822,37.58822,0,0,0,37.58822,0,0,7.105427E-15,0,39.56655,37.58822,0,0,126.9806,204.4757,0,39.56655,-39.56655,257.8297,61.3879,0.1366856,41.34704,0,0,204.4757
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.08337,35.08337,10.86463,10.86463,0,0,0,10.86463,0,0,0,0,11.43645,10.86463,0,0,170.9434,164.9092,0,11.43645,-11.43645,245.7746,58.51765,0.1366856,11.95109,0,0,164.9092
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.45495,34.45495,13.50215,13.50215,0,0,0,13.50215,0,0,0,0,14.21279,13.50215,0,0,183.6506,153.4727,0,14.21279,-14.21279,230.793,54.95061,0.1366856,14.85237,0,0,153.4727
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.94932,33.94932,31.14733,31.14733,0,0,0,31.14733,0,0,3.552714E-15,0,32.78666,31.14733,0,0,199.4425,139.2599,0,32.78666,-32.78666,196.2328,46.72202,0.1366856,34.26206,0,0,139.2599
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,33.37868,33.37868,3.360589,3.360589,0,0,0,3.360589,0,0,0,0,3.537462,3.360589,0,0,235.8722,106.4733,0,3.537462,-3.537462,192.504,45.83421,0.1366856,3.696648,0,0,106.4733
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.90918,32.90918,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,25.27423,24.01052,0,0,239.8027,102.9358,0,25.27423,-25.27423,165.8627,39.49103,0.1366856,26.41157,0,0,102.9358
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.356337,34.13929,32.64914,50.53479,50.53479,0,0,0,50.53479,10.59931,0,7.105427E-15,5.356337,53.19451,50.53479,0,0,267.8852,77.66158,0,47.83818,-47.83818,115.4368,27.4849,0.1366856,55.58826,4.285069,0,83.01792
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.83158,39.77877,32.33854,40.32676,40.32676,81,0,22.761,40.32676,64.05569,0,0,25.83158,0,0,40.67324,38.63958,321.0387,29.82341,64.47117,0,64.47117,176.5995,42.04742,0.1367826,44.35943,20.66527,81,55.65499
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,49.93206,48.79019,33.55927,21.61378,21.61378,81,0,22.761,21.61378,231.0195,0,0,49.93206,0,0,59.38622,56.4169,256.5675,87.84746,106.349,0,106.349,277.491,66.06915,0.1368123,23.77516,39.94565,81,137.7795
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,58.19218,55.07403,36.57137,38.12722,38.12722,81,0,22.761,38.12722,152.6263,0,0,58.19218,0,0,42.87278,40.72914,150.2186,183.5615,98.92132,0,98.92132,371.336,88.41316,0.1368538,41.93995,46.55375,81,241.7537
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,58.05662,58.43927,39.55457,0,0,0,0,0,0,0,6.759391,0,58.05662,0,0,0,0,51.29723,272.5907,51.29723,0,51.29723,420.0009,100,0.1367716,0,46.4453,0,330.6473
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,50.04244,58.09077,41.85157,0,0,0,0,0,0,0,50.04244,0,50.04244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367716,0,40.03395,0,368.8007
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,62.34635,64.93003,43.71517,12.10031,12.10031,0,0,0,12.10031,515.2461,49.60918,0,62.34635,12.73716,12.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.1367716,13.31034,49.87708,0,381.1046
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,63.22492,67.49614,45.58599,70.13023,70.13023,20.25,0,7.39125,70.13023,90.15359,10.71941,0,63.22492,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1367716,77.14326,50.57993,81,381.9832
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,61.36641,67.8869,46.56113,22.3419,22.3419,0,0,0,22.3419,274.6696,37.84861,0,61.36641,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1367716,24.57609,49.09312,0,380.1246
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,48.27557,62.92435,46.72727,4.496573,4.496573,0,0,0,4.496573,1073.608,43.54234,0,48.27557,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1367716,4.94623,38.62046,0,367.0338
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,32.71759,57.45771,46.88618,37.84356,37.84356,0,0,0,37.84356,86.45483,0,0,32.71759,39.83533,37.84356,0,0,0,318.7582,0,7.11774,-7.11774,412.4981,98.21363,0.1367716,41.62792,26.17407,0,351.4758
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.16525,49.41743,45.99772,26.91027,26.91027,0,0,0,26.91027,41.49065,0,0,11.16525,28.3266,26.91027,0,0,7.9086,311.6405,0,17.16136,-17.16136,394.4084,93.90658,0.1367716,29.6013,8.932198,0,322.8057
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,44.24969,44.24969,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,16.19707,15.38721,0,0,26.97678,294.4791,0,16.19707,-16.19707,377.3352,89.84154,0.1367716,16.92594,0,0,294.4791
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.50166,42.50166,30.151,30.151,0,0,0,30.151,0,0,0,0,31.73789,30.151,0,0,44.97352,278.2821,0,31.73789,-31.73789,343.8805,81.87615,0.1367716,33.1661,0,0,278.2821
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,40.67418,40.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23785,246.5442,0,0,0,343.8805,81.87615,0.1367716,0,0,0,246.5442
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,39.1284,39.1284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23785,246.5442,0,0,0,343.8805,81.87615,0.1367716,0,0,0,246.5442
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,37.62596,37.62596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23785,246.5442,0,0,0,343.8805,81.87615,0.1367716,0,0,0,246.5442
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,36.67249,36.67249,28.0435,28.0435,0,0,0,28.0435,0,0,3.552714E-15,0,29.51948,28.0435,0,0,80.23785,246.5442,0,29.51948,-29.51948,312.7643,74.46754,0.1367716,30.84785,0,0,246.5442
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.8996,35.8996,21.26155,21.26155,0,0,0,21.26155,0,0,3.552714E-15,0,22.38058,21.26155,0,0,113.0373,217.0247,0,22.38058,-22.38058,289.1731,68.85059,0.1367716,23.3877,0,0,217.0247
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.10505,35.10505,18.09755,18.09755,0,0,0,18.09755,0,0,3.552714E-15,0,19.05005,18.09755,0,0,137.9046,194.6441,0,19.05005,-19.05005,269.0926,64.06953,0.1367716,19.9073,0,0,194.6441
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,34.45495,34.45495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.0713,175.5941,0,0,0,269.0926,64.06953,0.1367716,0,0,0,175.5941
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.94932,33.94932,27.95801,27.95801,0,0,0,27.95801,0,0,0,0,29.42948,27.95801,0,0,159.0713,175.5941,0,29.42948,-29.42948,238.0712,56.6835,0.1367716,30.75381,0,0,175.5941
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,33.37868,33.37868,48.92214,48.92214,0,0,0,48.92214,0,0,0,0,51.49699,48.92214,0,0,191.7707,146.1646,0,51.49699,-51.49699,183.7886,43.75909,0.1367716,53.81436,0,0,146.1646
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.9896,94.66759,0,0,0,183.7886,43.75909,0.1367716,0,0,0,94.66759
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.399997,33.5483,32.6058,3.201438,3.201438,0,0,0,3.201438,106.2022,0,0,3.399997,3.369935,3.201438,0,0,248.9896,94.66759,0.0300622,0,0.0300622,183.8171,43.76588,0.1367716,3.521582,2.719997,0,98.06758
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.12233,38.62889,32.30242,13.66687,13.66687,0,0,0,13.66687,161.8683,0,0,22.12233,14.38618,13.66687,0,0,248.9595,94.69464,7.736146,0,7.736146,191.1562,45.5133,0.1367592,15.03356,17.69786,0,116.817
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.22911,46.51702,33.52315,0,0,0,0,0,0,0,0,0,43.22911,0,0,0,0,241.2234,101.6572,43.22911,0,43.22911,232.167,55.27774,0.1366901,0,34.58329,0,144.8863
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,59.35354,55.51352,36.58582,31.76193,31.76193,0,0,0,31.76193,186.87,0,0,59.35354,33.43362,31.76193,0,0,197.9943,140.5634,25.91992,0,25.91992,256.7568,61.13244,0.1366486,34.93813,47.48283,0,199.9169
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,66.21965,61.65623,39.63403,0,0,0,0,0,0,0,0,0,66.21965,0,0,0,0,172.0744,163.8913,66.21965,0,66.21965,319.5782,76.0899,0.1365428,0,52.97572,0,230.111
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,87.16911,73.54304,41.97437,6.769398,6.769398,0,0,0,6.769398,1287.694,0,0,87.16911,7.125682,6.769398,0,0,105.8547,223.489,80.04343,0,80.04343,395.5141,94.16984,0.1364152,7.446338,69.73529,0,310.6581
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,89.74894,77.2588,43.83797,0,0,0,0,0,0,0,63.93767,0,89.74894,0,0,0,0,25.81127,295.5281,25.81127,0,25.81127,420.0009,100,0.1363741,0,71.79915,0,385.277
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,86.97266,78.42845,45.75213,49.91503,49.91503,0,0,0,49.91503,174.2414,34.43053,0,86.97266,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1363741,54.90653,69.57813,0,405.7309
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,75.47682,74.13954,46.68393,0,0,0,0,0,0,0,75.47682,0,75.47682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363741,0,60.38145,0,394.235
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,63.27146,69.01767,46.85007,27.6518,27.6518,0,0,0,27.6518,228.815,34.1643,0,63.27146,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1363741,30.41698,50.61717,0,382.0297
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,40.32018,60.33977,47.05232,29.53872,29.53872,0,0,0,29.53872,136.4994,9.226789,0,40.32018,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1363741,32.49259,32.25614,0,359.0784
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.13397,51.10991,46.11329,4.232567,4.232567,0,0,0,4.232567,381.1864,11.67864,0,16.13397,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1363741,4.655824,12.90718,0,334.8922
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,44.37249,44.37249,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1363741,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,42.58112,42.58112,11.69369,11.69369,0,0,0,11.69369,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1363741,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,40.7753,40.7753,7.912227,7.912227,0,0,0,7.912227,0,0,8.881784E-16,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1363741,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1363741,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,37.66208,37.66208,28.63989,28.63989,0,0,0,28.63989,0,0,3.552714E-15,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1363741,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,36.70861,36.70861,12.88271,12.88271,0,0,0,12.88271,0,0,1.776357E-15,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1363741,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.93572,35.93572,10.41176,10.41176,0,0,0,10.41176,0,0,1.776357E-15,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1363741,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.12671,35.12671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1363741,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,34.45495,34.45495,52.54223,52.54223,0,0,0,52.54223,0,0,7.105427E-15,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1363741,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.92765,33.92765,20.65804,20.65804,0,0,0,20.65804,0,0,3.552714E-15,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1363741,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.33535,33.33535,24.24771,24.24771,0,0,0,24.24771,0,0,3.552714E-15,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1363741,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.85139,32.85139,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1363741,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.213999,32.89766,32.56246,32.00167,32.00167,0,0,0,32.00167,3.793549,0,7.105427E-15,1.213999,33.68597,32.00167,0,0,267.835,77.70676,0,32.47197,-32.47197,131.6818,31.35275,0.1363741,35.20184,0.9711992,0,78.92075
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.4071,37.77998,32.25908,36.14183,36.14183,0,0,0,36.14183,53.69705,0,0,19.4071,38.04404,36.14183,0,0,303.9149,45.23479,0,18.63694,-18.63694,112.0368,26.67537,0.1363741,39.75602,15.52568,0,64.64188
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,40.88676,45.7528,33.52315,0,0,0,0,0,0,0,0,0,40.88676,0,0,0,0,324.6227,26.59785,40.88676,0,40.88676,150.8253,35.91072,0.136309,0,32.7094,0,67.4846
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,67.63998,58.69059,36.65082,0,0,0,0,0,0,0,0,0,67.63998,0,0,0,0,283.7359,63.39593,67.63998,0,67.63998,214.9943,51.18901,0.1362015,0,54.11198,0,131.0359
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,65.04134,61.31425,39.73515,23.95277,23.95277,0,0,0,23.95277,271.5399,0,0,65.04134,25.21345,23.95277,0,0,216.0959,124.2719,39.82789,0,39.82789,252.7783,60.18519,0.1361383,26.34805,52.03307,0,189.3132
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,84.27918,72.34249,42.08994,33.25726,33.25726,0,0,0,33.25726,253.4159,0,0,84.27918,35.00764,33.25726,0,0,176.268,160.117,49.27153,0,49.27153,299.5214,71.31448,0.1360602,36.58299,67.42334,0,244.3962
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,85.07356,75.13892,43.96076,38.83115,38.83115,0,0,0,38.83115,219.0858,0,0,85.07356,40.8749,38.83115,0,0,126.9965,204.4614,44.19866,0,44.19866,341.4519,81.29791,0.1359902,42.71427,68.05885,0,289.5349
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,71.76237,71.41662,45.83158,22.27019,22.27019,0,0,0,22.27019,322.2351,0,0,71.76237,23.4423,22.27019,0,0,82.79783,244.2402,48.32007,0,48.32007,387.2924,92.21229,0.1359137,24.49721,57.4099,0,316.0026
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,53.39221,64.9813,46.80672,0,0,0,0,0,0,0,18.91445,0,53.39221,0,0,0,0,34.47776,287.7282,34.47776,0,34.47776,420.0009,100,0.1358593,0,42.71377,0,341.1205
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,42.18342,60.93122,46.97286,48.74721,48.74721,0,0,0,48.74721,86.53505,0,0,42.18342,51.31285,48.74721,0,0,0,318.7582,0,9.129431,-9.129431,410.3776,97.70875,0.1358593,53.62193,33.74674,0,360.9417
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.05426,52.78531,47.13177,0,0,0,0,0,0,0,7.910449,0,18.05426,0,0,0,0,10.14381,309.6288,10.14381,0,10.14381,420.0009,100,0.1358432,0,14.44341,0,327.683
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.90154,50.17098,46.19997,24.18572,24.18572,0,0,0,24.18572,53.34363,0,3.552714E-15,12.90154,25.45866,24.18572,0,0,0,318.7582,0,12.55711,-12.55711,406.7645,96.8485,0.1358432,26.6043,10.32123,0,331.6598
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,44.45194,44.45194,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,60.99594,57.94614,0,0,13.95235,306.2011,0,60.99594,-60.99594,342.4691,81.5401,0.1358432,63.74076,0,0,306.2011
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,42.66058,42.66058,47.96928,47.96928,0,0,0,47.96928,0,0,7.105427E-15,0,50.49398,47.96928,0,0,81.72562,245.2052,0,50.49398,-50.49398,289.2438,68.86743,0.1358432,52.76621,0,0,245.2052
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,40.83309,40.83309,54.27989,54.27989,0,0,0,54.27989,0,0,7.105427E-15,0,57.13673,54.27989,0,0,137.83,194.7112,0,57.13673,-57.13673,229.0164,54.5276,0.1358432,59.70788,0,0,194.7112
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.25119,39.25119,45.22237,45.22237,0,0,0,45.22237,0,0,7.105427E-15,0,47.6025,45.22237,0,0,201.3153,137.5745,0,47.6025,-47.6025,178.8389,42.58062,0.1358432,49.74461,0,0,137.5745
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.70542,37.70542,14.70296,14.70296,0,0,0,14.70296,0,0,1.776357E-15,0,15.4768,14.70296,0,0,254.207,89.97196,0,15.4768,-15.4768,162.525,38.69634,0.1358432,16.17325,0,0,89.97196
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,36.73028,36.73028,8.587206,8.587206,0,0,0,8.587206,0,0,0,0,9.039165,8.587206,0,0,271.4034,74.49517,0,9.039165,-9.039165,152.9969,36.42775,0.1358432,9.445927,0,0,74.49517
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.93572,35.93572,19.50274,19.50274,0,0,0,19.50274,0,0,3.552714E-15,0,20.5292,19.50274,0,0,281.4469,65.456,0,20.5292,-20.5292,131.3572,31.27546,0.1358432,21.45301,0,0,65.456
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.10505,35.10505,10.90901,10.90901,0,0,0,10.90901,0,0,1.776357E-15,0,11.48316,10.90901,0,0,304.2571,44.92681,0,11.48316,-11.48316,119.2529,28.39348,0.1358432,11.99991,0,0,44.92681
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,34.43328,34.43328,23.12514,23.12514,0,0,0,23.12514,0,0,3.552714E-15,0,24.34225,23.12514,0,0,317.0162,33.44364,0,24.34225,-24.34225,93.59387,22.28421,0.1358432,25.43765,0,0,33.44364
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.88432,33.88432,17.77752,17.77752,81,0,22.761,17.77752,0,0,0,0,0,0,63.22248,60.06136,344.0631,9.101389,60.06136,0,60.06136,150.5731,35.85066,0.1359469,19.55527,0,81,9.101389
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.3209,33.3209,23.78347,23.78347,81,0,22.761,23.78347,0,0,0,0,0,0,57.21653,54.3557,284.0018,63.15661,54.3557,0,54.3557,202.1394,48.12834,0.1360478,26.16182,0,81,63.15661
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.80805,32.80805,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,72.31579,68.7,229.6461,112.0767,68.7,0,68.7,267.314,63.64605,0.1361374,9.500175,0,81,112.0767
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.737837,32.98477,32.50467,23.82737,23.82737,81,0,22.761,23.82737,7.293447,0,0,1.737837,0,0,57.17263,54.314,160.9461,173.9067,56.05183,0,56.05183,320.4894,76.30685,0.1362406,26.21011,1.39027,81,175.6446
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.28793,35.34309,32.17962,29.59639,29.59639,81,0,22.761,29.59639,38.13956,0,0,11.28793,0,0,51.40361,48.83344,104.8943,224.3534,60.12136,0,60.12136,377.5255,89.88686,0.1363436,32.55603,9.030345,81,235.6413
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.40849,42.98237,33.45814,27.56285,27.56285,0,0,0,27.56285,117.5803,0,0,32.40849,29.01353,27.56285,0,0,44.7729,278.4626,3.394958,0,3.394958,380.7463,90.65369,0.1363383,30.31914,25.92679,0,310.8711
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,68.23856,58.94621,36.67249,21.74067,21.74067,0,0,0,21.74067,313.8751,3.975703,0,68.23856,22.88492,21.74067,0,0,41.37794,281.5181,41.37794,0,41.37794,420.0009,100,0.1362729,23.91474,54.59085,0,349.7567
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,62.34191,60.34568,39.80016,30.26473,30.26473,0,0,0,30.26473,205.9886,30.4843,0,62.34191,31.85761,30.26473,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,33.29121,49.87353,0,381.1001
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,68.87055,65.74751,42.17662,26.77021,26.77021,0,0,0,26.77021,257.2656,40.69138,0,68.87055,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,29.44723,55.09644,0,387.6288
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,71.58385,69.19577,44.08356,23.84718,23.84718,0,0,0,23.84718,300.1774,46.48155,0,71.58385,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,26.2319,57.26708,0,390.3421
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,80.74312,75.66164,45.95438,14.51974,14.51974,0,0,0,14.51974,556.0921,65.45918,0,80.74312,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,15.97171,64.5945,0,399.5013
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,42.47232,60.94109,46.88618,27.52184,27.52184,0,0,0,27.52184,154.3222,13.50196,0,42.47232,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,30.27403,33.97786,0,361.2306
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,43.01497,61.32464,47.05232,10.88511,10.88511,0,0,0,10.88511,395.1728,31.55697,0,43.01497,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,11.97362,34.41198,0,361.7732
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.774,53.10253,47.21123,15.0501,15.0501,0,0,0,15.0501,124.7434,2.931795,0,18.774,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,16.55511,15.0192,0,337.5322
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.200706,49.09145,46.27943,0,0,0,0,0,0,0,9.200706,0,9.200706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362729,0,7.360565,0,327.9589
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,44.48806,44.48806,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1362729,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.74725,42.74725,25.23203,25.23203,0,0,0,25.23203,0,0,3.552714E-15,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1362729,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,40.8981,40.8981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1362729,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.30898,39.30898,39.13498,39.13498,0,0,0,39.13498,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1362729,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1362729,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.75195,36.75195,16.8139,16.8139,0,0,0,16.8139,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1362729,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.93572,35.93572,8.763895,8.763895,0,0,0,8.763895,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1362729,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.10505,35.10505,18.74707,18.74707,0,0,0,18.74707,0,0,3.552714E-15,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1362729,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,34.41161,34.41161,37.97289,37.97289,0,0,0,37.97289,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1362729,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.86264,33.86264,19.81037,19.81037,0,0,0,19.81037,0,0,3.552714E-15,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1362729,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,33.25589,33.25589,0.503887,0.503887,0,0,0,0.503887,0,0,1.110223E-16,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1362729,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,32.75026,32.75026,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1362729,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.609977,33.14697,32.42522,0,0,0,0,0,0,0,0,0,2.609977,0,0,0,0,258.0796,86.48657,2.609977,0,2.609977,177.6411,42.29541,0.1362688,0,2.087981,0,89.09655
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.35935,36.72387,32.10017,30.94904,30.94904,0,0,0,30.94904,52.859,0,0,16.35935,32.57794,30.94904,0,0,255.4696,88.83556,0,16.21858,-16.21858,160.5452,38.22496,0.1362688,34.04395,13.08748,0,105.1949
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.5482,41.11094,33.40036,0,0,0,0,0,0,0,0,0,26.5482,0,0,0,0,273.4903,72.61697,26.5482,0,26.5482,185.731,44.22158,0.1362269,0,21.23856,0,99.16517
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,56.41659,54.54742,36.67249,58.02734,58.02734,0,0,0,58.02734,97.22415,0,7.105427E-15,56.41659,61.08141,58.02734,0,0,246.9421,96.51035,0,4.664821,-4.664821,180.8139,43.05083,0.1362269,63.83007,45.13327,0,152.9269
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,63.41181,60.82536,39.85795,15.0455,15.0455,0,0,0,15.0455,421.4669,0,0,63.41181,15.83737,15.0455,0,0,252.1252,91.84553,47.57444,0,47.57444,225.9469,53.79678,0.1361519,16.55005,50.72945,0,155.2573
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,29.64553,51.45823,42.25607,52.06107,52.06107,0,0,0,52.06107,56.94376,0,0,29.64553,54.80113,52.06107,0,0,204.5508,134.6625,0,25.1556,-25.1556,199.4306,47.48338,0.1361519,57.26718,23.71642,0,164.3081
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,55.14051,62.6247,44.16301,75.92972,75.92972,81,0,22.761,75.92972,72.62046,0,0,55.14051,0,0,5.070282,4.816768,232.5014,109.5069,59.95728,0,59.95728,256.3111,61.02632,0.1362443,83.52269,44.11241,81,164.6474
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,59.77769,66.67087,46.07718,37.22016,37.22016,81,0,22.761,37.22016,160.6057,0,0,59.77769,0,0,43.77984,41.59085,172.5442,163.4685,101.3685,0,101.3685,352.4777,83.9231,0.136282,40.94218,47.82215,81,223.2462
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,38.6569,59.73908,47.05232,44.49941,44.49941,0,0,0,44.49941,86.8706,0,0,38.6569,46.84148,44.49941,0,0,71.17563,254.7002,0,8.184582,-8.184582,343.8504,81.86898,0.136282,48.94935,30.92552,0,293.3571
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,31.72665,57.42411,47.17511,25.72758,25.72758,0,0,0,25.72758,123.3177,0,0,31.72665,27.08166,25.72758,0,0,80.26961,246.5156,4.644991,0,4.644991,348.257,82.91817,0.1362747,28.30033,25.38132,0,278.2422
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,31.60425,57.55238,47.33403,38.69964,38.69964,0,0,0,38.69964,81.66548,0,0,31.60425,40.73646,38.69964,0,0,75.62462,250.6961,0,9.132215,-9.132215,338.6308,80.62623,0.1362747,42.5696,25.2834,0,282.3003
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.02544,51.65039,46.35888,0,0,0,0,0,0,0,0,0,17.02544,0,0,0,0,85.77152,241.5639,17.02544,0,17.02544,354.7826,84.47187,0.1362479,0,13.62035,0,258.5893
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.57474,44.57474,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,34.90244,33.15732,0,0,68.74609,256.8867,0,34.90244,-34.90244,317.9922,75.71227,0.1362479,36.47305,0,0,256.8867
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.78337,42.78337,30.22992,30.22992,0,0,0,30.22992,0,0,3.552714E-15,0,31.82097,30.22992,0,0,107.5266,221.9843,0,31.82097,-31.82097,284.4499,67.72604,0.1362479,33.25291,0,0,221.9843
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.93422,40.93422,28.86438,28.86438,0,0,0,28.86438,0,0,3.552714E-15,0,30.38356,28.86438,0,0,142.8832,190.1633,0,30.38356,-30.38356,252.4228,60.10056,0.1362479,31.75082,0,0,190.1633
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,39.33065,39.33065,48.57649,48.57649,0,0,0,48.57649,0,0,7.105427E-15,0,51.13314,48.57649,0,0,176.6427,159.7798,0,51.13314,-51.13314,198.5238,47.26747,0.1362479,53.43414,0,0,159.7798
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,37.72709,37.72709,13.36296,13.36296,0,0,0,13.36296,0,0,1.776357E-15,0,14.06628,13.36296,0,0,233.4573,108.6466,0,14.06628,-14.06628,183.6966,43.7372,0.1362479,14.69926,0,0,108.6466
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,36.73028,36.73028,12.69741,12.69741,0,0,0,12.69741,0,0,1.776357E-15,0,13.3657,12.69741,0,0,249.0865,94.58036,0,13.3657,-13.3657,169.6079,40.38276,0.1362479,13.96715,0,0,94.58036
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.91405,35.91405,57.89915,57.89915,0,0,0,57.89915,0,0,7.105427E-15,0,60.94648,57.89915,0,0,263.9373,81.21466,0,60.94648,-60.94648,105.3647,25.08679,0.1362479,63.68907,0,0,81.21466
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.08337,35.08337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.6556,20.26818,0,0,0,105.3647,25.08679,0.1362479,0,0,0,20.26818
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,34.39716,34.39716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.6556,20.26818,0,0,0,105.3647,25.08679,0.1362479,0,0,0,20.26818
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.82653,33.82653,3.694215,3.694215,0,0,0,3.694215,0,0,4.440892E-16,0,3.888647,3.694215,0,0,331.6556,20.26818,0,3.888647,-3.888647,101.2657,24.11084,0.1362479,4.063636,0,0,20.26818
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.21255,33.21255,33.59246,33.59246,81,0,22.761,33.59246,0,0,0,0,0,0,47.40754,45.03717,335.9763,16.37954,45.03717,0,45.03717,143.9917,34.28368,0.1363309,36.9517,0,81,16.37954
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,32.68525,32.68525,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,290.9391,56.91299,68.7,0,68.7,209.1663,49.80139,0.1363917,0,0,81,56.91299
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.192275,34.08232,32.36021,0,0,72.31579,0,20.56389,0,0,0,0,6.192275,0,0,72.31579,68.7,222.2392,118.743,74.89227,0,74.89227,280.2153,66.7178,0.1364426,0,4.95382,81,124.9353
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.45141,39.64769,32.03516,0,0,72.31579,0,20.56389,0,0,0,0,26.45141,0,0,72.31579,68.7,147.3469,186.146,95.15141,0,95.15141,370.4839,88.21027,0.1364617,0,21.16113,81,212.5974
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,40.78202,45.51511,33.33535,32.29757,32.29757,0,0,0,32.29757,126.2696,0,0,40.78202,33.99744,32.29757,0,0,52.19547,271.7823,6.784574,0,6.784574,376.9203,89.74274,0.136451,35.52733,32.62561,0,312.5643
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,64.47859,57.51449,36.67249,37.56736,37.56736,0,0,0,37.56736,171.6346,0,0,64.47859,39.54459,37.56736,0,0,45.4109,277.8884,24.93401,0,24.93401,400.5748,95.37475,0.1364119,41.32409,51.58288,0,342.367
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,50.23019,55.99303,39.92296,52.39143,52.39143,0,0,0,52.39143,95.87482,0,0,50.23019,55.14887,52.39143,0,0,20.47689,300.329,0,4.918687,-4.918687,395.39,94.14029,0.1364119,57.63057,40.18415,0,350.5592
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,59.19581,62.0799,42.33553,51.13338,51.13338,0,0,0,51.13338,115.7674,0,0,59.19581,53.82461,51.13338,0,0,25.9421,295.4103,5.3712,0,5.3712,400.4856,95.35352,0.1364034,56.24672,47.35665,0,354.6061
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,74.66621,70.78314,44.28581,31.14266,31.14266,0,0,0,31.14266,239.7554,21.31356,0,74.66621,32.78175,31.14266,0,0,20.5709,300.2444,20.5709,0,20.5709,420.0009,100,0.1363712,34.25693,59.73297,0,374.9106
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,69.87902,71.0461,46.19997,34.34375,34.34375,0,0,0,34.34375,203.4694,33.72771,0,69.87902,36.15132,34.34375,0,0,0,318.7582,0,0,0,420.0009,100,0.1363712,37.77813,55.90322,0,388.6372
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,74.98771,74.47838,47.13177,15.13783,15.13783,0,0,0,15.13783,495.3663,59.05315,0,74.98771,15.93456,15.13783,0,0,0,318.7582,0,0,0,420.0009,100,0.1363712,16.65161,59.99017,0,393.7459
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,61.68281,68.83747,47.25457,0,0,0,0,0,0,0,61.68281,0,61.68281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363712,0,49.34625,0,380.441
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,41.63107,61.21626,47.41348,43.79916,43.79916,0,0,0,43.79916,95.04992,0,0,41.63107,46.10438,43.79916,0,0,0,318.7582,0,4.473314,-4.473314,415.2856,98.87731,0.1363712,48.17908,33.30485,0,360.3893
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.90182,52.01565,46.43834,24.0207,24.0207,0,0,0,24.0207,74.52662,0,3.552714E-15,17.90182,25.28495,24.0207,0,0,4.970349,314.2849,0,7.383131,-7.383131,407.5031,97.02434,0.1363712,26.42277,14.32145,0,332.1867
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,44.61086,44.61086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.17383,306.9018,0,0,0,407.5031,97.02434,0.1363712,0,0,0,306.9018
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,42.82671,42.82671,8.374258,8.374258,0,0,0,8.374258,0,0,1.776357E-15,0,8.815008,8.374258,0,0,13.17383,306.9018,0,8.815008,-8.815008,398.2112,94.812,0.1363712,9.211683,0,0,306.9018
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.95589,40.95589,11.02625,11.02625,0,0,0,11.02625,0,0,0,0,11.60658,11.02625,0,0,22.96828,298.0868,0,11.60658,-11.60658,385.9768,91.89906,0.1363712,12.12888,0,0,298.0868
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,39.35232,39.35232,41.26921,41.26921,0,0,0,41.26921,0,0,7.105427E-15,0,43.44128,41.26921,0,0,35.86448,286.4802,0,43.44128,-43.44128,340.1857,80.99643,0.1363712,45.39613,0,0,286.4802
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.74876,37.74876,37.87067,37.87067,0,0,0,37.87067,0,0,7.105427E-15,0,39.86386,37.87067,0,0,84.13256,243.0389,0,39.86386,-39.86386,298.1655,70.99164,0.1363712,41.65774,0,0,243.0389
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,36.70861,36.70861,19.26736,19.26736,0,0,0,19.26736,0,0,3.552714E-15,0,20.28144,19.26736,0,0,128.4258,203.175,0,20.28144,-20.28144,276.787,65.90153,0.1363712,21.1941,0,0,203.175
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.8996,35.8996,24.94961,24.94961,0,0,0,24.94961,0,0,0,0,26.26274,24.94961,0,0,150.9607,182.8936,0,26.26274,-26.26274,249.1036,59.31026,0.1363712,27.44457,0,0,182.8936
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.06171,35.06171,18.55967,18.55967,0,0,0,18.55967,0,0,3.552714E-15,0,19.53649,18.55967,0,0,180.1415,156.6309,0,19.53649,-19.53649,228.5103,54.40712,0.1363712,20.41563,0,0,156.6309
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,34.35382,34.35382,4.89615,4.89615,0,0,0,4.89615,0,0,0,0,5.153842,4.89615,0,0,201.8487,137.0944,0,5.153842,-5.153842,223.0777,53.11364,0.1363712,5.385765,0,0,137.0944
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.78319,33.78319,13.18911,13.18911,0,0,0,13.18911,0,0,1.776357E-15,0,13.88327,13.18911,0,0,207.5752,131.9405,0,13.88327,-13.88327,208.4435,49.6293,0.1363712,14.50802,0,0,131.9405
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.17643,33.17643,14.02975,14.02975,0,0,0,14.02975,0,0,1.776357E-15,0,14.76815,14.02975,0,0,223.0011,118.0573,0,14.76815,-14.76815,192.8764,45.92287,0.1363712,15.43272,0,0,118.0573
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.62747,32.62747,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,14.10077,13.39574,0,0,239.4101,103.2891,0,14.10077,-14.10077,178.0129,42.38395,0.1363712,14.73531,0,0,103.2891
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.779826,32.79355,32.30242,9.048964,9.048964,0,0,0,9.048964,19.66883,0,1.776357E-15,1.779826,9.525225,9.048964,0,0,255.0777,89.18834,0,7.745399,-7.745399,169.8486,40.44005,0.1363712,9.95386,1.423861,0,90.96817
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.58611,36.3285,31.93403,6.079179,6.079179,0,0,0,6.079179,256.3852,0,0,15.58611,6.399136,6.079179,0,0,263.6837,81.44294,9.186978,0,9.186978,178.5641,42.51517,0.1363568,6.687097,12.46889,0,97.02905
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.04124,45.23646,33.29923,46.19233,46.19233,0,0,0,46.19233,86.68374,0,0,40.04124,48.6235,46.19233,0,0,254.4967,89.71122,0,8.582266,-8.582266,169.5176,40.36125,0.1363568,50.81156,32.03299,0,129.7525
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,61.46001,56.38774,36.67249,29.89703,29.89703,0,0,0,29.89703,205.5723,0,0,61.46001,31.47056,29.89703,0,0,264.0325,81.12896,29.98944,0,29.98944,197.9681,47.13516,0.1363097,32.88674,49.16801,0,142.589
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,70.95711,63.93535,39.95908,38.00908,38.00908,0,0,0,38.00908,186.6846,0,0,70.95711,40.00956,38.00908,0,0,234.0431,108.1195,30.94755,0,30.94755,227.3275,54.12549,0.1362613,41.80999,56.76569,0,179.0766
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,80.82988,71.18372,42.41499,13.8777,13.8777,0,0,0,13.8777,582.4443,0,0,80.82988,14.60811,13.8777,0,0,203.0955,135.9722,66.22177,0,66.22177,290.151,69.08343,0.1361576,15.26547,64.6639,0,216.8021
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,77.29449,72.0603,44.37249,14.0879,14.0879,0,0,0,14.0879,548.6588,0,0,77.29449,14.82936,14.0879,0,0,136.8738,195.5718,62.46512,0,62.46512,349.4106,83.19283,0.13606,15.49669,61.83559,0,272.8663
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,63.83338,68.57211,46.27943,0,0,0,0,0,0,0,0,0,63.83338,0,0,0,0,74.40864,251.7905,63.83338,0,63.83338,409.9683,97.6113,0.1359604,0,51.0667,0,315.6238
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,63.14919,69.44836,47.25457,4.885242,4.885242,0,0,0,4.885242,1292.652,47.43156,0,63.14919,5.14236,4.885242,0,0,10.57526,309.2405,10.57526,0,10.57526,420.0009,100,0.1359439,5.373766,50.51935,0,372.3897
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,44.25837,62.14627,47.37737,34.13764,34.13764,0,0,0,34.13764,129.6468,8.32401,0,44.25837,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1359439,37.55141,35.4067,0,363.0166
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.98855,53.4735,47.50016,15.8909,15.8909,0,0,0,15.8909,119.4932,2.261284,0,18.98855,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1359439,17.47999,15.19084,0,337.7468
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.38635,50.65843,46.52502,17.50981,17.50981,0,0,0,17.50981,76.45058,0,0,13.38635,18.43138,17.50981,0,0,0,318.7582,0,5.045026,-5.045026,414.6829,98.73383,0.1359439,19.26079,10.70908,0,332.1446
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,44.69753,44.69753,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,10.25574,9.742957,0,0,5.605584,313.7132,0,10.25574,-10.25574,403.8724,96.1599,0.1359439,10.71725,0,0,313.7132
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,42.90617,42.90617,5.307118,5.307118,0,0,0,5.307118,0,0,0,0,5.58644,5.307118,0,0,17.00086,303.4575,0,5.58644,-5.58644,397.9838,94.75786,0.1359439,5.83783,0,0,303.4575
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.01367,41.01367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20801,297.871,0,0,0,397.9838,94.75786,0.1359439,0,0,0,297.871
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,39.37399,39.37399,8.191885,8.191885,0,0,0,8.191885,0,0,0,0,8.623037,8.191885,0,0,23.20801,297.871,0,8.623037,-8.623037,388.8943,92.5937,0.1359439,9.011074,0,0,297.871
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.74876,37.74876,16.48593,16.48593,0,0,0,16.48593,0,0,0,0,17.35361,16.48593,0,0,32.78917,289.248,0,17.35361,-17.35361,370.602,88.2384,0.1359439,18.13453,0,0,289.248
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,36.70861,36.70861,9.390896,9.390896,0,0,0,9.390896,0,0,1.776357E-15,0,9.885153,9.390896,0,0,52.07096,271.8944,0,9.885153,-9.885153,360.1821,85.75748,0.1359439,10.32998,0,0,271.8944
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.8996,35.8996,27.86935,27.86935,0,0,0,27.86935,0,0,3.552714E-15,0,29.33615,27.86935,0,0,63.05446,262.0092,0,29.33615,-29.33615,329.2591,78.39487,0.1359439,30.65628,0,0,262.0092
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.04726,35.04726,10.10393,10.10393,0,0,0,10.10393,0,0,0,0,10.63571,10.10393,0,0,95.65018,232.6731,0,10.63571,-10.63571,318.0481,75.72558,0.1359439,11.11432,0,0,232.6731
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.31049,34.31049,16.10848,16.10848,0,0,0,16.10848,0,0,0,0,16.9563,16.10848,0,0,107.4676,222.0373,0,16.9563,-16.9563,300.1746,71.46999,0.1359439,17.71933,0,0,222.0373
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,33.7254,33.7254,4.117315,4.117315,0,0,0,4.117315,0,0,0,0,4.334016,4.117315,0,0,126.308,205.081,0,4.334016,-4.334016,295.6061,70.38227,0.1359439,4.529047,0,0,205.081
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.11143,33.11143,37.6395,37.6395,0,0,0,37.6395,0,0,7.105427E-15,0,39.62052,37.6395,0,0,131.1236,200.747,0,39.62052,-39.62052,253.8424,60.43855,0.1359439,41.40344,0,0,200.747
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.54801,32.54801,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,16.78918,15.94972,0,0,175.1463,161.1265,0,16.78918,-16.78918,236.1451,56.2249,0.1359439,17.5447,0,0,161.1265
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.70831,32.94934,32.20129,12.12937,12.12937,0,0,0,12.12937,22.32854,0,0,2.70831,12.76775,12.12937,0,0,193.801,144.3373,0,10.05944,-10.05944,225.5415,53.70024,0.1359439,13.3423,2.166648,0,147.0456
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.21441,37.87136,31.83291,18.97931,18.97931,0,0,0,18.97931,111.7765,0,0,21.21441,19.97822,18.97931,0,0,204.9782,134.2779,1.236191,0,1.236191,226.7142,53.97947,0.135942,20.87724,16.97153,0,155.4923
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,46.50449,47.28165,33.23422,36.96243,36.96243,0,0,0,36.96243,125.8156,0,0,46.50449,38.90782,36.96243,0,0,203.742,135.3905,7.596677,0,7.596677,233.9211,55.69538,0.1359302,40.65867,37.20359,0,181.8949
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,61.27108,56.29288,36.65082,36.14432,36.14432,0,0,0,36.14432,169.5179,0,0,61.27108,38.04665,36.14432,0,0,196.1453,142.2275,23.22443,0,23.22443,255.9537,60.94124,0.135894,39.75875,49.01686,0,203.4986
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,65.06301,61.61158,39.98075,30.88183,30.88183,0,0,0,30.88183,210.6838,0,0,65.06301,32.50719,30.88183,0,0,172.9209,163.1295,32.55582,0,32.55582,286.8389,68.29484,0.1358433,33.97001,52.05041,0,228.1925
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,65.62946,64.81565,42.50166,69.78353,69.78353,81,0,22.761,69.78353,94.04721,0,0,65.62946,0,0,11.21647,10.65565,140.365,192.4297,76.28511,0,76.28511,359.2093,85.52585,0.1359202,76.76188,52.50357,81,258.0592
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,60.63393,65.11043,44.45194,27.23554,27.23554,0,0,0,27.23554,222.628,0,0,60.63393,28.66899,27.23554,0,0,64.07992,261.0863,31.96494,0,31.96494,389.5339,92.74598,0.1358705,29.95909,48.50714,0,321.7202
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,51.21551,63.6271,46.35888,0,0,0,0,0,0,0,19.10052,0,51.21551,0,0,0,0,32.11498,289.8547,32.11498,0,32.11498,420.0009,100,0.1358205,0,40.97241,0,341.0703
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,44.44247,62.16645,47.33403,0,0,0,0,0,0,0,44.44247,0,44.44247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358205,0,35.55398,0,363.2007
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,40.87061,60.98589,47.45682,0,0,0,0,0,0,0,40.87061,0,40.87061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358205,0,32.69649,0,359.6288
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.52784,56.41146,47.57962,53.1407,53.1407,0,0,0,53.1407,51.80181,0,0,27.52784,55.93758,53.1407,0,0,0,318.7582,0,28.40973,-28.40973,390.0544,92.8699,0.1358205,58.45477,22.02227,0,346.2861
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.70365,51.47968,46.60447,35.44634,35.44634,0,0,0,35.44634,44.3026,0,0,15.70365,37.31194,35.44634,0,0,31.56637,290.3485,0,21.60829,-21.60829,367.2772,87.44678,0.1358205,38.99097,12.56292,0,306.0522
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.57558,268.7402,0,0,0,367.2772,87.44678,0.1358205,0,0,0,268.7402
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,42.9495,42.9495,9.148108,9.148108,0,0,0,9.148108,0,0,1.776357E-15,0,9.629587,9.148108,0,0,55.57558,268.7402,0,9.629587,-9.629587,357.1267,85.03001,0.1358205,10.06292,0,0,268.7402
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.03534,41.03534,38.81958,38.81958,0,0,0,38.81958,0,0,7.105427E-15,0,40.86272,38.81958,0,0,66.27512,259.1106,0,40.86272,-40.86272,314.0536,74.77453,0.1358205,42.70154,0,0,259.1106
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.38844,39.38844,25.47671,25.47671,0,0,0,25.47671,0,0,3.552714E-15,0,26.81759,25.47671,0,0,111.6781,218.2479,0,26.81759,-26.81759,285.7854,68.04401,0.1358205,28.02438,0,0,218.2479
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,37.74876,37.74876,6.81669,6.81669,0,0,0,6.81669,0,0,8.881784E-16,0,7.175464,6.81669,0,0,141.4755,191.4303,0,7.175464,-7.175464,278.2218,66.24316,0.1358205,7.49836,0,0,191.4303
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,36.70861,36.70861,1.138647,1.138647,0,0,0,1.138647,0,0,0,0,1.198576,1.138647,0,0,149.4482,184.2548,0,1.198576,-1.198576,276.9584,65.94234,0.1358205,1.252512,0,0,184.2548
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.87793,35.87793,10.17745,10.17745,0,0,0,10.17745,0,0,1.776357E-15,0,10.71311,10.17745,0,0,150.78,183.0563,0,10.71311,-10.71311,265.6658,63.25364,0.1358205,11.1952,0,0,183.0563
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.02559,35.02559,20.97947,20.97947,0,0,0,20.97947,0,0,0,0,22.08365,20.97947,0,0,162.6834,172.3432,0,22.08365,-22.08365,242.3876,57.71122,0.1358205,23.07741,0,0,172.3432
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.27437,34.27437,24.34682,24.34682,0,0,0,24.34682,0,0,3.552714E-15,0,25.62824,24.34682,0,0,187.2208,150.2595,0,25.62824,-25.62824,215.3731,51.2792,0.1358205,26.78151,0,0,150.2595
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,33.68206,33.68206,40.40287,40.40287,0,0,0,40.40287,0,0,7.105427E-15,0,42.52934,40.40287,0,0,215.6966,124.6313,0,42.52934,-42.52934,170.5432,40.60545,0.1358205,44.44316,0,0,124.6313
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.05364,33.05364,15.2207,15.2207,0,0,0,15.2207,0,0,3.552714E-15,0,16.02179,15.2207,0,0,262.9514,82.10194,0,16.02179,-16.02179,153.6548,36.5844,0.1358205,16.74277,0,0,82.10194
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,32.46133,32.46133,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,50.4763,47.95248,0,0,280.7534,66.08015,0,50.4763,-50.4763,100.4481,23.91616,0.1358205,52.74773,0,0,66.08015
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.62626,32.82501,32.10017,14.75616,14.75616,81,0,22.761,14.75616,17.79772,0,0,2.62626,0,0,66.24384,62.93165,336.8382,15.60386,65.55791,0,65.55791,162.6418,38.72416,0.135914,16.23177,2.101008,81,18.23012
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.35456,38.99928,31.73178,10.48765,10.48765,81,0,22.761,10.48765,241.7563,0,0,25.35456,0,0,70.51235,66.98673,271.2803,74.60598,92.34129,0,92.34129,250.2444,59.58189,0.1359657,11.53642,20.28365,81,99.96054
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,42.97808,46.03308,33.15477,29.72913,29.72913,81,0,22.761,29.72913,144.5656,0,0,42.97808,0,0,51.27087,48.70733,178.939,157.7131,91.68542,0,91.68542,337.2248,80.29147,0.1360183,32.70204,34.38247,81,200.6912
