Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,42.23691,49.55553,36.60748,0,0,0,0,0,0,0,0,0,42.23691,0,0,0,0,87.25357,240.23,42.23691,0,42.23691,377.2943,89.83179,0.1359528,0,33.78953,0,282.4669
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,40.30302,52.60814,40.00241,0,0,0,0,0,0,0,0,0,40.30302,0,0,0,0,45.01665,278.2432,40.30302,0,40.30302,415.5291,98.9353,0.1358903,0,32.24242,0,318.5463
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,59.49706,62.43124,42.53778,25.86749,25.86749,0,0,0,25.86749,230.007,27.55448,0,59.49706,27.22894,25.86749,0,0,4.713632,314.516,4.713632,0,4.713632,420.0009,100,0.135883,28.45424,47.59765,0,374.013
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,86.16682,76.35708,44.48806,24.17643,24.17643,0,0,0,24.17643,356.4083,60.71794,0,86.16682,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.135883,26.59408,68.93345,0,404.925
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,77.39428,74.71175,46.43834,27.88443,27.88443,0,0,0,27.88443,277.5538,48.04225,0,77.39428,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.135883,30.67287,61.91542,0,396.1525
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,76.0312,75.26871,47.37737,27.94152,27.94152,0,0,0,27.94152,272.1083,46.61907,0,76.0312,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.135883,30.73568,60.82496,0,394.7894
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,60.54677,68.65817,47.50016,0,0,0,0,0,0,0,60.54677,0,60.54677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135883,0,48.43742,0,379.305
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.80796,57.57839,47.61573,38.95876,38.95876,0,0,0,38.95876,79.07839,0,0,30.80796,41.00922,38.95876,0,0,0,318.7582,0,10.20126,-10.20126,409.2478,97.43975,0.135883,42.85463,24.64637,0,349.5662
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.59246,50.80559,46.60447,3.002614,3.002614,0,0,0,3.002614,452.6876,0,0,13.59246,3.160646,3.002614,0,0,11.33473,308.557,10.43181,0,10.43181,419.1443,99.79605,0.1358669,3.302875,10.87397,0,322.1494
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,69.68349,69.68349,70.63393,0,20.13839,69.68349,0,1.221245E-15,0,0,0,0,0.9504393,0.9029174,0.9029174,317.9456,0.9029174,0,0.9029174,420.0009,100,0.1358685,76.65185,0,81,317.9456
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,35.08162,35.08162,0,0,0,35.08162,0,0,7.105427E-15,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1358685,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,65.58543,65.58543,81,0,22.761,65.58543,0,0,0,0,0,0,15.41457,14.64384,41.03113,281.8302,14.64384,0,14.64384,394.9677,94.03973,0.1358952,72.14397,0,81,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,10.33893,10.33893,0,0,0,10.33893,0,0,1.776357E-15,0,10.88309,10.33893,0,0,26.38729,295.0097,0,10.88309,-10.88309,383.4959,91.30836,0.1358952,11.37283,0,0,295.0097
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.47961,284.1266,0,0,0,383.4959,91.30836,0.1358952,0,0,0,284.1266
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,37.00239,37.00239,0,0,0,37.00239,0,0,0,0,38.94989,37.00239,0,0,38.47961,284.1266,0,38.94989,-38.94989,342.4391,81.53295,0.1358952,40.70263,0,0,284.1266
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,8.872972,8.872972,0,0,0,8.872972,0,0,1.776357E-15,0,9.339971,8.872972,0,0,81.75726,245.1767,0,9.339971,-9.339971,332.5939,79.18887,0.1358952,9.76027,0,0,245.1767
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,15.53851,15.53851,0,0,0,15.53851,0,0,0,0,16.35633,15.53851,0,0,92.13501,235.8367,0,16.35633,-16.35633,315.3528,75.08385,0.1358952,17.09237,0,0,235.8367
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,1.760219,1.760219,0,0,0,1.760219,0,0,2.220446E-16,0,1.852863,1.760219,0,0,110.3087,219.4804,0,1.852863,-1.852863,313.3997,74.61884,0.1358952,1.936241,0,0,219.4804
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,21.08115,21.08115,0,0,0,21.08115,0,0,3.552714E-15,0,22.19069,21.08115,0,0,112.3674,217.6275,0,22.19069,-22.19069,290.0087,69.04955,0.1358952,23.18927,0,0,217.6275
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,18.21358,18.21358,0,0,0,18.21358,0,0,3.552714E-15,0,19.17218,18.21358,0,0,137.0238,195.4368,0,19.17218,-19.17218,269.7994,64.23783,0.1358952,20.03493,0,0,195.4368
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,13.33039,12.66387,0,0,158.3262,176.2646,0,13.33039,-13.33039,255.748,60.89225,0.1358952,13.93026,0,0,176.2646
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.096257,32.30065,31.99904,28.15966,28.15966,0,0,0,28.15966,3.893004,0,3.552714E-15,1.096257,29.64175,28.15966,0,0,173.1377,162.9343,0,28.54549,-28.54549,225.6584,53.72808,0.1358952,30.97563,0.8770054,0,164.0305
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.062404,34.15205,31.63066,0.2644662,0.2644662,0,0,0,0.2644662,3426.677,0,0,9.062404,0.2783855,0.2644662,0,0,204.8549,134.3888,8.784018,0,8.784018,233.9916,55.71218,0.1358816,0.2909128,7.249923,0,143.4512
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.773924,34.96939,33.07531,59.36755,59.36755,0,0,0,59.36755,11.41014,0,7.105427E-15,6.773924,62.49216,59.36755,0,0,196.0709,142.2944,0,55.71824,-55.71824,175.2594,41.72836,0.1358816,65.30431,5.419139,0,149.0683
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.92988,43.33973,36.58582,5.253703,5.253703,0,0,0,5.253703,436.4519,0,0,22.92988,5.530213,5.253703,0,0,257.9801,86.57615,17.39967,0,17.39967,191.7662,45.65853,0.1358547,5.779073,18.34391,0,109.506
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.13957,44.51686,40.02409,0,0,0,0,0,0,0,0,0,15.13957,0,0,0,0,240.5804,102.2359,15.13957,0,15.13957,206.1289,49.07821,0.1358313,0,12.11165,0,117.3754
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.26913,50.36888,42.58112,31.85501,31.85501,0,0,0,31.85501,79.32546,0,3.552714E-15,25.26913,33.53158,31.85501,0,0,225.4408,115.8615,0,8.262455,-8.262455,197.4195,47.00454,0.1358313,35.0405,20.2153,0,141.1306
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.30509,48.00565,44.57474,0,0,0,0,0,0,0,0,0,11.30509,0,0,0,0,234.6214,107.599,11.30509,0,11.30509,208.1444,49.5581,0.1358138,0,9.04407,0,118.9041
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.83733,53.01673,46.48168,6.842653,6.842653,0,0,0,6.842653,304.5212,0,0,20.83733,7.202793,6.842653,0,0,223.3163,117.7736,13.63454,0,13.63454,221.0793,52.63782,0.1357927,7.526919,16.66987,0,138.6109
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.1233,53.7557,47.41348,0,0,0,0,0,0,0,0,0,20.1233,0,0,0,0,209.6817,130.0447,20.1233,0,20.1233,240.1699,57.1832,0.1357616,0,16.09864,0,150.168
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.71137,51.80203,47.53628,3.768534,3.768534,0,0,0,3.768534,363.8382,0,0,13.71137,3.966878,3.768534,0,0,189.5584,148.1556,9.74449,0,9.74449,249.4144,59.38425,0.1357466,4.145387,10.96909,0,161.867
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.23103,52.74015,47.65907,42.40393,42.40393,0,0,0,42.40393,38.27719,0,0,16.23103,44.63571,42.40393,0,0,179.8139,156.9257,0,28.40468,-28.40468,219.4732,52.25542,0.1357466,46.64432,12.98483,0,173.1567
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.813869,49.65099,46.64059,30.84652,30.84652,0,0,0,30.84652,31.81516,0,3.552714E-15,9.813869,32.47002,30.84652,0,0,211.3747,128.521,0,22.65615,-22.65615,195.5915,46.56932,0.1357466,33.93117,7.851096,0,138.3349
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.5482,105.8649,0,0,0,195.5915,46.56932,0.1357466,0,0,0,105.8649
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,12.97125,12.97125,0,0,0,12.97125,0,0,1.776357E-15,0,13.65395,12.97125,0,0,236.5482,105.8649,0,13.65395,-13.65395,181.199,43.14253,0.1357466,14.26838,0,0,105.8649
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,65.01158,65.01158,81,0,22.761,65.01158,0,0,0,0,0,0,15.98842,15.189,251.7193,92.2109,15.189,0,15.189,195.6085,46.57337,0.1357742,71.51274,0,81,92.2109
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,40.85875,40.85875,81,0,22.761,40.85875,0,0,0,0,0,0,40.14125,38.13419,236.5302,105.881,38.13419,0,38.13419,231.7858,55.18699,0.1358437,44.94462,0,81,105.881
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,17.75829,17.75829,81,0,22.761,17.75829,0,0,0,0,0,0,63.24171,60.07963,198.3961,140.2018,60.07963,0,60.07963,288.7823,68.75757,0.135945,19.53411,0,81,140.2018
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,22.65682,22.65682,81,0,22.761,22.65682,0,0,0,0,0,0,58.34319,55.42603,138.3164,194.2734,55.42603,0,55.42603,341.3641,81.277,0.1360457,24.9225,0,81,194.2734
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,47.36422,47.36422,0,0,0,47.36422,0,0,7.105427E-15,0,49.85708,47.36422,0,0,82.89041,244.1569,0,49.85708,-49.85708,288.8101,68.76418,0.1360457,52.10065,0,0,244.1569
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,26.46921,26.46921,0,0,0,26.46921,0,0,3.552714E-15,0,27.86233,26.46921,0,0,138.2872,194.2998,0,27.86233,-27.86233,259.4406,61.77146,0.1360457,29.11613,0,0,194.2998
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,32.11602,32.11602,0,0,0,32.11602,0,0,7.105427E-15,0,33.80634,32.11602,0,0,169.2453,166.4375,0,33.80634,-33.80634,223.8056,53.28695,0.1360457,35.32762,0,0,166.4375
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,37.24627,37.24627,0,0,0,37.24627,0,0,7.105427E-15,0,39.2066,37.24627,0,0,206.8079,132.6311,0,39.2066,-39.2066,182.4783,43.44712,0.1360457,40.97089,0,0,132.6311
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,29.65237,29.65237,0,0,0,29.65237,0,0,3.552714E-15,0,31.21302,29.65237,0,0,250.3708,93.42451,0,31.21302,-31.21302,149.5768,35.61346,0.1360457,32.6176,0,0,93.42451
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,35.73246,35.73246,0,0,0,35.73246,0,0,7.105427E-15,0,37.61312,35.73246,0,0,285.0519,62.2115,0,37.61312,-37.61312,109.9291,26.17355,0.1360457,39.30571,0,0,62.2115
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.487961,32.32179,31.91236,22.17153,22.17153,81,0,22.761,22.17153,6.711133,0,0,1.487961,0,0,58.82847,55.88705,326.8443,24.59838,57.37501,0,57.37501,164.3598,39.13322,0.1361493,24.38868,1.190369,81,26.08634
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.59609,34.76797,31.52953,27.42968,27.42968,81,0,22.761,27.42968,42.27571,0,0,11.59609,0,0,53.57032,50.8918,269.4693,76.23589,62.4879,0,62.4879,223.6411,53.24777,0.1362465,30.17265,9.276875,81,87.83198
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.45642,38.27691,33.0103,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8455.226,0,0,18.45642,0,0,72.31579,68.7,206.9814,132.475,87.15643,0,87.15643,306.3249,72.93436,0.1362785,0.2401127,14.76514,81,150.9314
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.89638,48.40651,36.57137,31.38478,31.38478,81,0,22.761,31.38478,123.9339,0,0,38.89638,0,0,49.61522,47.13446,119.8249,210.9158,86.03084,0,86.03084,387.9409,92.36671,0.1363391,34.52326,31.11711,81,249.8122
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,49.42032,55.81624,40.02409,41.25052,41.25052,0,0,0,41.25052,119.8053,0,0,49.42032,43.4216,41.25052,0,0,33.79411,288.3435,5.998716,0,5.998716,393.6318,93.72167,0.1363298,45.37558,39.53625,0,337.7639
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,52.61581,59.86386,42.58112,0,0,0,0,0,0,0,24.82043,0,52.61581,0,0,0,0,27.79539,293.7424,27.79539,0,27.79539,420.0009,100,0.136287,0,42.09265,0,346.3582
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,76.72598,72.05856,44.57474,0,0,0,0,0,0,0,76.72598,0,76.72598,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136287,0,61.38078,0,395.4842
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,60.69645,67.51905,46.48168,54.77951,54.77951,0,0,0,54.77951,110.8014,3.033804,0,60.69645,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.136287,60.25747,48.55716,0,379.4547
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.46508,56.60107,47.45682,18.74684,18.74684,0,0,0,18.74684,151.8394,8.731573,0,28.46508,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.136287,20.62152,22.77207,0,347.2233
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.45303,58.463,47.57962,0,0,0,0,0,0,0,33.45303,0,33.45303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136287,0,26.76242,0,352.2112
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.51096,54.80365,47.65907,0,0,0,0,0,0,0,22.51096,0,22.51096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136287,0,18.00877,0,341.2692
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.67235,51.87332,46.68393,16.28225,16.28225,0,0,0,16.28225,102.3959,0,0,16.67235,17.13921,16.28225,0,0,0,318.7582,0,0.466862,-0.466862,419.5087,99.88283,0.136287,17.91047,13.33788,0,335.4306
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,19.74836,18.76094,0,0,0.5187356,318.2914,0,19.74836,-19.74836,398.6921,94.92651,0.136287,20.63704,0,0,318.2914
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,56.42279,56.42279,0,0,0,56.42279,0,0,7.105427E-15,0,59.39241,56.42279,0,0,22.46136,298.543,0,59.39241,-59.39241,336.087,80.02056,0.136287,62.06507,0,0,298.543
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,10.8542,10.8542,0,0,0,10.8542,0,0,1.776357E-15,0,11.42548,10.8542,0,0,88.45293,239.1506,0,11.42548,-11.42548,324.0435,77.15306,0.136287,11.93962,0,0,239.1506
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.1479,227.7251,0,0,0,324.0435,77.15306,0.136287,0,0,0,227.7251
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,31.383,31.383,0,0,0,31.383,0,0,7.105427E-15,0,33.03474,31.383,0,0,101.1479,227.7251,0,33.03474,-33.03474,289.2218,68.86221,0.136287,34.5213,0,0,227.7251
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,16.21644,16.21644,0,0,0,16.21644,0,0,0,0,17.06993,16.21644,0,0,137.8532,194.6904,0,17.06993,-17.06993,271.2285,64.57809,0.136287,17.83808,0,0,194.6904
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,14.33018,14.33018,0,0,0,14.33018,0,0,0,0,15.0844,14.33018,0,0,156.8198,177.6204,0,15.0844,-15.0844,255.3282,60.79231,0.136287,15.76319,0,0,177.6204
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,23.34183,23.34183,0,0,0,23.34183,0,0,0,0,24.57034,23.34183,0,0,173.5802,162.536,0,24.57034,-24.57034,229.4288,54.62579,0.136287,25.67601,0,0,162.536
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,18.99991,18.99991,0,0,0,18.99991,0,0,3.552714E-15,0,19.9999,18.99991,0,0,200.8806,137.9657,0,19.9999,-19.9999,208.347,49.60634,0.136287,20.8999,0,0,137.9657
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,10.52212,10.52212,0,0,0,10.52212,0,0,0,0,11.07591,10.52212,0,0,223.1027,117.9658,0,11.07591,-11.07591,196.672,46.82657,0.136287,11.57433,0,0,117.9658
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.4093,106.8899,0,0,0,196.672,46.82657,0.136287,0,0,0,106.8899
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,24.4734,23.24973,0,0,235.4093,106.8899,0,24.4734,-24.4734,170.8748,40.68439,0.136287,25.5747,0,0,106.8899
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.001318,33.77641,31.83291,5.025129,5.025129,0,0,0,5.025129,139.3261,0,0,7.001318,5.289609,5.025129,0,0,262.6019,82.41648,1.711709,0,1.711709,172.4986,41.07102,0.1362843,5.527641,5.601054,0,89.4178
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.877,40.07121,31.45008,21.54609,21.54609,0,0,0,21.54609,138.6655,0,0,29.877,22.68009,21.54609,0,0,260.8902,83.95702,7.196907,0,7.196907,179.3262,42.69664,0.1362732,23.70069,23.9016,0,113.834
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.18515,48.85583,32.93084,27.1466,27.1466,0,0,0,27.1466,192.2346,0,0,52.18515,28.57537,27.1466,0,0,253.6933,90.43423,23.60979,0,23.60979,201.7244,48.02953,0.1362368,29.86126,41.74812,0,142.6194
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,74.04853,61.0507,36.52803,37.01463,37.01463,0,0,0,37.01463,200.0521,0,0,74.04853,38.96276,37.01463,0,0,230.0835,111.683,35.08577,0,35.08577,235.0097,55.95458,0.1361828,40.71609,59.23882,0,185.7316
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,73.96065,65.24755,40.02409,0,0,0,0,0,0,0,0,0,73.96065,0,0,0,0,194.9978,143.2602,73.96065,0,73.96065,305.175,72.66055,0.136069,0,59.16852,0,217.2209
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,85.77905,73.73367,42.62446,60.36408,60.36408,0,0,0,60.36408,142.1028,0,0,85.77905,63.54113,60.36408,0,0,121.0371,209.8248,22.23791,0,22.23791,326.2717,77.68358,0.1360348,66.40048,68.62324,0,295.6039
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,87.09041,76.97116,44.61086,10.91467,10.91467,0,0,0,10.91467,797.9205,0,0,87.09041,11.48913,10.91467,0,0,98.79921,229.8389,75.60128,0,75.60128,397.9933,94.76013,0.1359188,12.00614,69.67233,0,316.9294
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,81.35893,76.69194,46.52502,38.09492,38.09492,0,0,0,38.09492,213.569,18.06108,0,81.35893,40.09992,38.09492,0,0,23.19793,297.8801,23.19793,0,23.19793,420.0009,100,0.1358832,41.90442,65.08714,0,379.239
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,64.18784,70.12701,47.45682,49.4791,49.4791,0,0,0,49.4791,129.7272,12.10457,0,64.18784,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1358832,54.42701,51.35027,0,382.9461
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,55.70334,66.78535,47.57962,24.25896,24.25896,0,0,0,24.25896,229.6197,30.1676,0,55.70334,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1358832,26.68485,44.56267,0,374.4616
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.15214,60.99443,47.70241,22.97865,22.97865,0,0,0,22.97865,174.7367,15.96409,0,40.15214,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1358832,25.27651,32.12171,0,358.9104
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.52339,51.50394,46.68393,79.6372,79.6372,64.88998,0,18.68517,79.6372,19.49264,5.329071E-15,0,15.52339,15.52339,14.74722,0,0,0,318.7582,0,0,0,420.0009,100,0.1358832,87.60092,12.41871,81,334.2816
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1358832,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,15.38361,15.38361,0,0,0,15.38361,0,0,3.552714E-15,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1358832,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,68.40174,68.40174,81,0,22.761,68.40174,0,0,0,0,0,0,12.59826,11.96835,53.94385,270.2088,11.96835,0,11.96835,380.1794,90.51871,0.1359048,75.24191,0,81,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.97551,280.9803,0,0,0,380.1794,90.51871,0.1359048,0,0,0,280.9803
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,11.59103,11.59103,0,0,0,11.59103,0,0,1.776357E-15,0,12.20108,11.59103,0,0,41.97551,280.9803,0,12.20108,-12.20108,367.3183,87.45657,0.1359048,12.75013,0,0,280.9803
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,29.59836,29.59836,0,0,0,29.59836,0,0,3.552714E-15,0,31.15617,29.59836,0,0,55.53226,268.7792,0,31.15617,-31.15617,334.4768,79.63718,0.1359048,32.5582,0,0,268.7792
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,18.61591,18.61591,0,0,0,18.61591,0,0,0,0,19.5957,18.61591,0,0,90.15023,237.623,0,19.5957,-19.5957,313.8211,74.71917,0.1359048,20.4775,0,0,237.623
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,9.606215,9.606215,0,0,0,9.606215,0,0,1.776357E-15,0,10.1118,9.606215,0,0,111.9232,218.0273,0,10.1118,-10.1118,303.1624,72.18137,0.1359048,10.56684,0,0,218.0273
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,23.47768,23.47768,0,0,0,23.47768,0,0,3.552714E-15,0,24.71335,23.47768,0,0,123.1586,207.9155,0,24.71335,-24.71335,277.1122,65.97897,0.1359048,25.82545,0,0,207.9155
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,30.75728,30.75728,0,0,0,30.75728,0,0,3.552714E-15,0,32.37608,30.75728,0,0,150.6178,183.2022,0,32.37608,-32.37608,242.9848,57.85341,0.1359048,33.83301,0,0,183.2022
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,20.09847,20.09847,0,0,0,20.09847,0,0,0,0,21.15628,20.09847,0,0,186.5913,150.8261,0,21.15628,-21.15628,220.6841,52.54374,0.1359048,22.10831,0,0,150.8261
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,27.03952,25.68754,0,0,210.0983,129.6698,0,27.03952,-27.03952,192.182,45.75752,0.1359048,28.2563,0,0,129.6698
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.385896,33.22184,31.73178,24.71687,24.71687,0,0,0,24.71687,21.79037,0,3.552714E-15,5.385896,26.01776,24.71687,0,0,240.1422,102.6303,0,20.63186,-20.63186,170.4341,40.57946,0.1359048,27.18856,4.308717,0,108.0162
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.97141,37.5921,31.34895,0,0,0,0,0,0,0,0,0,21.97141,0,0,0,0,263.0665,81.99841,21.97141,0,21.97141,191.278,45.54229,0.1358711,0,17.57713,0,103.9698
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.30171,40.74078,32.82972,6.637712,6.637712,0,0,0,6.637712,411.312,0,0,27.30171,6.987065,6.637712,0,0,241.095,101.7727,20.31464,0,20.31464,210.5502,50.13089,0.13584,7.301483,21.84137,0,129.0744
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.71621,46.28206,36.46302,0,0,0,0,0,0,0,0,0,32.71621,0,0,0,0,220.7804,120.0559,32.71621,0,32.71621,241.5875,57.52071,0.1357899,0,26.17296,0,152.7721
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.7359,54.46349,39.98075,30.45276,30.45276,0,0,0,30.45276,150.1864,0,0,45.7359,32.05554,30.45276,0,0,188.0642,149.5005,13.68036,0,13.68036,254.5658,60.61079,0.135769,33.49804,36.58873,0,195.2364
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.83518,52.53339,42.58112,40.81066,40.81066,0,0,0,40.81066,78.00702,0,0,31.83518,42.95859,40.81066,0,0,174.3838,161.8128,0,11.12341,-11.12341,242.8407,57.8191,0.135769,44.89172,25.46814,0,193.648
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.64222,54.604,44.57474,0,0,0,0,0,0,0,0,0,31.64222,0,0,0,0,186.7432,150.6894,31.64222,0,31.64222,272.8592,64.96634,0.1357206,0,25.31378,0,182.3316
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.64842,57.04468,46.52502,18.72503,18.72503,0,0,0,18.72503,174.3571,0,0,32.64842,19.71056,18.72503,0,0,155.101,179.1674,12.93786,0,12.93786,285.1331,67.88869,0.1357008,20.59753,26.11874,0,211.8158
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,41.25494,61.12639,47.45682,31.17558,31.17558,0,0,0,31.17558,132.331,0,0,41.25494,32.8164,31.17558,0,0,142.1631,190.8114,8.438547,0,8.438547,293.1386,69.79477,0.1356879,34.29314,33.00396,0,232.0664
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,38.27592,60.17946,47.57962,11.41345,11.41345,0,0,0,11.41345,335.3579,0,0,38.27592,12.01416,11.41345,0,0,133.7245,198.4061,26.26175,0,26.26175,318.0527,75.72668,0.1356478,12.5548,30.62073,0,236.6821
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.8422,52.6591,47.70241,0,0,0,0,0,0,0,0,0,15.8422,0,0,0,0,107.4628,222.0417,15.8422,0,15.8422,333.0819,79.30506,0.1356236,0,12.67376,0,237.8839
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.788314,48.0946,46.64059,0,0,0,0,0,0,0,0,0,4.788314,0,0,0,0,91.62059,236.2997,4.788314,0,4.788314,337.6245,80.38663,0.1356163,0,3.830651,0,241.088
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,45.40819,43.13778,0,0,86.83228,240.6092,0,45.40819,-45.40819,289.7601,68.99036,0.1356163,47.45156,0,0,240.6092
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,46.08028,46.08028,0,0,0,46.08028,0,0,7.105427E-15,0,48.50556,46.08028,0,0,137.2858,195.201,0,48.50556,-48.50556,238.6307,56.81672,0.1356163,50.68831,0,0,195.201
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1809,146.6954,0,0,0,238.6307,56.81672,0.1356163,0,0,0,146.6954
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1809,146.6954,0,0,0,238.6307,56.81672,0.1356163,0,0,0,146.6954
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,35.75926,35.75926,0,0,0,35.75926,0,0,0,0,37.64132,35.75926,0,0,191.1809,146.6954,0,37.64132,-37.64132,198.9533,47.36974,0.1356163,39.33518,0,0,146.6954
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,33.69158,33.69158,0,0,0,33.69158,0,0,7.105427E-15,0,35.46482,33.69158,0,0,233.0046,109.0541,0,35.46482,-35.46482,161.5701,38.46899,0.1356163,37.06074,0,0,109.0541
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,10.18465,10.18465,0,0,0,10.18465,0,0,0,0,10.72068,10.18465,0,0,272.4099,73.58928,0,10.72068,-10.72068,150.2695,35.77838,0.1356163,11.20311,0,0,73.58928
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,6.18995,6.18995,0,0,0,6.18995,0,0,8.881784E-16,0,6.515737,6.18995,0,0,284.3218,62.8686,0,6.515737,-6.515737,143.4013,34.1431,0.1356163,6.808945,0,0,62.8686
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,40.78469,40.78469,0,0,0,40.78469,0,0,7.105427E-15,0,42.93125,40.78469,0,0,291.5615,56.35286,0,42.93125,-42.93125,98.14779,23.36847,0.1356163,44.86316,0,0,56.35286
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.2340321,0.2340321,0,0,0,0.2340321,0,0,2.775558E-17,0,0.2463496,0.2340321,0,0,339.2629,13.42161,0,0.2463496,-0.2463496,97.88811,23.30665,0.1356163,0.2574353,0,0,13.42161
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,4.856951,4.856951,0,0,0,4.856951,0,0,0,0,5.11258,4.856951,0,0,339.5366,13.17526,0,5.11258,-5.11258,92.49898,22.02352,0.1356163,5.342646,0,0,13.17526
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,15.62344,15.62344,81,0,22.761,15.62344,0,0,0,0,0,0,65.37656,62.10774,345.2173,8.062679,62.10774,0,62.10774,151.4196,36.0522,0.1357136,17.18578,0,81,8.062679
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.505847,32.32016,31.63066,24.62962,24.62962,81,0,22.761,24.62962,10.17412,0,0,2.505847,0,0,56.37038,53.55186,283.1095,63.95964,56.05771,0,56.05771,204.6006,48.71432,0.1358138,27.09258,2.004678,81,66.46549
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.68167,34.76776,31.22615,9.996057,9.996057,81,0,22.761,9.996057,126.8668,0,0,12.68167,0,0,71.00394,67.45374,227.0518,114.4116,80.13542,0,80.13542,280.6237,66.81503,0.1358833,10.99566,10.14534,81,127.0933
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.10397,39.66636,32.72859,33.13044,33.13044,81,0,22.761,33.13044,72.75476,-7.105427E-15,0,24.10397,0,0,47.86956,45.47608,146.9164,186.5335,69.58006,0,69.58006,346.6331,82.53153,0.1359689,36.44348,19.28318,81,210.6374
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.84912,48.82505,36.36189,10.0987,10.0987,0,0,0,10.0987,404.4987,0,0,40.84912,10.63021,10.0987,0,0,77.33635,249.1555,30.21891,0,30.21891,375.3013,89.35728,0.1359228,11.10857,32.6793,0,290.0046
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.75383,54.42179,39.93741,39.81919,39.81919,0,0,0,39.81919,114.904,0,0,45.75383,41.91493,39.81919,0,0,47.11744,276.3525,3.838896,0,3.838896,378.9432,90.2244,0.1359169,43.80111,36.60307,0,322.1064
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,56.07948,61.11833,42.53778,37.3578,37.3578,0,0,0,37.3578,150.1145,0,0,56.07948,39.32401,37.3578,0,0,43.27855,279.8075,16.75548,0,16.75548,394.8388,94.00906,0.1358914,41.09359,44.86359,0,335.887
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.94519,58.55502,44.57474,0,0,0,0,0,0,0,16.42212,0,42.94519,0,0,0,0,26.52307,294.8875,26.52307,0,26.52307,420.0009,100,0.135851,0,34.35616,0,337.8327
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,53.62192,64.69798,46.48168,44.62637,44.62637,0,0,0,44.62637,120.1575,6.646791,0,53.62192,46.97513,44.62637,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,49.08901,42.89754,0,372.3802
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,46.59034,63.10863,47.45682,36.72616,36.72616,0,0,0,36.72616,126.8587,7.931223,0,46.59034,38.65912,36.72616,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,40.39878,37.27227,0,365.3486
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,53.00982,65.66871,47.53628,33.47764,33.47764,0,0,0,33.47764,158.3439,17.77019,0,53.00982,35.23962,33.47764,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,36.82541,42.40785,0,371.768
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.05589,61.27687,47.65907,0,0,0,0,0,0,0,41.05589,0,41.05589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,0,32.84471,0,359.8141
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.77885,49.64003,46.64059,0,0,0,0,0,0,0,9.77885,0,9.77885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,0,7.82308,0,328.5371
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135851,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,22.13692,22.13692,0,0,0,22.13692,0,0,3.552714E-15,0,23.30202,22.13692,0,0,0,318.7582,0,23.30202,-23.30202,395.4384,94.1518,0.135851,24.35061,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,16.00351,16.00351,0,0,0,16.00351,0,0,0,0,16.8458,16.00351,0,0,25.89114,295.4562,0,16.8458,-16.8458,377.6813,89.92394,0.135851,17.60386,0,0,295.4562
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,22.29044,22.29044,0,0,0,22.29044,0,0,3.552714E-15,0,23.46362,22.29044,0,0,44.60869,278.6104,0,23.46362,-23.46362,352.9485,84.03519,0.135851,24.51949,0,0,278.6104
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,25.55376,25.55376,0,0,0,25.55376,0,0,0,0,26.89869,25.55376,0,0,70.67939,255.1468,0,26.89869,-26.89869,324.5948,77.28432,0.135851,28.10913,0,0,255.1468
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,23.32925,23.32925,0,0,0,23.32925,0,0,0,0,24.55711,23.32925,0,0,100.5668,228.2481,0,24.55711,-24.55711,298.7093,71.12112,0.135851,25.66218,0,0,228.2481
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,41.28444,41.28444,0,0,0,41.28444,0,0,0,0,43.4573,41.28444,0,0,127.8525,203.691,0,43.4573,-43.4573,252.9013,60.21447,0.135851,45.41288,0,0,203.691
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,3.161677,3.161677,0,0,0,3.161677,0,0,0,0,3.328081,3.161677,0,0,176.1384,160.2337,0,3.328081,-3.328081,249.3932,59.37921,0.135851,3.477845,0,0,160.2337
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,21.00653,21.00653,0,0,0,21.00653,0,0,0,0,22.11213,21.00653,0,0,179.8363,156.9056,0,22.11213,-22.11213,226.0849,53.82964,0.135851,23.10718,0,0,156.9056
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,46.84659,46.84659,0,0,0,46.84659,0,0,0,0,49.3122,46.84659,0,0,204.4053,134.7935,0,49.3122,-49.3122,174.1053,41.45357,0.135851,51.53125,0,0,134.7935
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,18.18373,18.18373,0,0,0,18.18373,0,0,0,0,19.14077,18.18373,0,0,259.1966,85.48126,0,19.14077,-19.14077,153.9292,36.64973,0.135851,20.0021,0,0,85.48126
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,14.8473,14.8473,0,0,0,14.8473,0,0,1.776357E-15,0,15.62874,14.8473,0,0,280.4641,66.34049,0,15.62874,-15.62874,137.455,32.72733,0.135851,16.33203,0,0,66.34049
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.53537,33.31698,31.50786,19.6444,19.6444,0,0,0,19.6444,33.26836,0,3.552714E-15,6.53537,20.67831,19.6444,0,0,297.8294,50.71175,0,14.14294,-14.14294,122.5471,29.17782,0.135851,21.60884,5.228296,0,57.24712
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.62666,39.0233,31.10336,21.23827,21.23827,0,0,0,21.23827,130.0796,0,0,27.62666,22.35608,21.23827,0,0,313.5438,36.56881,5.270587,0,5.270587,127.5472,30.36832,0.135843,23.3621,22.10133,0,64.19547
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.48593,47.94289,32.62747,34.24905,34.24905,0,0,0,34.24905,147.4083,0,0,50.48593,36.05163,34.24905,0,0,308.2732,41.31234,14.4343,0,14.4343,141.2408,33.62869,0.135821,37.67395,40.38874,0,91.79827
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,69.62157,59.04454,36.30411,37.04226,37.04226,0,0,0,37.04226,187.9517,0,0,69.62157,38.99185,37.04226,0,0,293.8389,54.30321,30.62972,0,30.62972,170.2987,40.54722,0.1357744,40.74648,55.69725,0,123.9248
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,75.83408,65.87984,39.90129,38.8176,38.8176,0,0,0,38.8176,195.36,0,0,75.83408,40.86064,38.8176,0,0,263.2092,81.86995,34.97345,0,34.97345,203.4774,48.4469,0.1357212,42.69937,60.66727,0,157.704
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,86.42626,73.92667,42.53778,15.07567,15.07567,0,0,0,15.07567,573.2829,0,0,86.42626,15.86913,15.07567,0,0,228.2357,113.3461,70.55713,0,70.55713,270.4138,64.3841,0.135614,16.58324,69.14101,0,199.7723
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,84.84263,75.77309,44.5314,25.93549,25.93549,0,0,0,25.93549,327.1295,0,0,84.84263,27.30051,25.93549,0,0,157.6786,176.8475,57.54211,0,57.54211,325.003,77.38152,0.1355267,28.52904,67.8741,0,261.6901
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,68.86275,70.94913,46.48168,0,0,0,0,0,0,0,0,0,68.86275,0,0,0,0,100.1365,228.6354,68.86275,0,68.86275,390.332,92.936,0.1354224,0,55.0902,0,297.4981
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,56.50941,66.91521,47.41348,47.116,47.116,0,0,0,47.116,119.9368,0,0,56.50941,49.59579,47.116,0,0,31.27375,290.6118,6.91362,0,6.91362,396.8908,94.49762,0.1354119,51.8276,45.20753,0,347.1213
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,54.62571,66.30627,47.53628,7.595583,7.595583,0,0,0,7.595583,719.1773,22.27023,0,54.62571,7.99535,7.595583,0,0,24.36013,296.8341,24.36013,0,24.36013,420.0009,100,0.135375,8.355141,43.70057,0,351.4598
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,38.36003,60.24934,47.61573,24.58355,24.58355,0,0,0,24.58355,156.0395,12.48261,0,38.36003,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.135375,27.0419,30.68802,0,357.1183
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.92266,51.87172,46.60447,49.42617,49.42617,0,0,0,49.42617,34.23826,0,0,16.92266,52.02754,49.42617,0,0,0,318.7582,0,35.10488,-35.10488,382.997,91.18959,0.135375,54.36878,13.53813,0,335.6809
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,46.64418,44.31197,0,0,39.00542,283.6534,0,46.64418,-46.64418,333.8298,79.48312,0.135375,48.74317,0,0,283.6534
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,54.09956,54.09956,0,0,0,54.09956,0,0,7.105427E-15,0,56.9469,54.09956,0,0,90.83229,237.0092,0,56.9469,-56.9469,273.8025,65.19093,0.135375,59.50951,0,0,237.0092
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,17.88033,17.88033,0,0,0,17.88033,0,0,3.552714E-15,0,18.8214,17.88033,0,0,154.1066,180.0623,0,18.8214,-18.8214,253.963,60.46725,0.135375,19.66837,0,0,180.0623
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.0193,161.2409,0,0,0,253.963,60.46725,0.135375,0,0,0,161.2409
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.0193,161.2409,0,0,0,253.963,60.46725,0.135375,0,0,0,161.2409
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,18.92702,18.92702,0,0,0,18.92702,0,0,3.552714E-15,0,19.92318,18.92702,0,0,175.0193,161.2409,0,19.92318,-19.92318,232.9621,55.46705,0.135375,20.81972,0,0,161.2409
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,14.95993,14.95993,0,0,0,14.95993,0,0,1.776357E-15,0,15.7473,14.95993,0,0,197.1562,141.3177,0,15.7473,-15.7473,216.363,51.51489,0.135375,16.45592,0,0,141.3177
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,17.4725,17.4725,0,0,0,17.4725,0,0,3.552714E-15,0,18.39211,17.4725,0,0,214.6532,125.5704,0,18.39211,-18.39211,196.976,46.89895,0.135375,19.21975,0,0,125.5704
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,13.40042,13.40042,0,0,0,13.40042,0,0,0,0,14.1057,13.40042,0,0,235.0888,107.1783,0,14.1057,-14.1057,182.1073,43.35879,0.135375,14.74046,0,0,107.1783
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,15.29306,15.29306,0,0,0,15.29306,0,0,1.776357E-15,0,16.09796,15.29306,0,0,250.7618,93.07258,0,16.09796,-16.09796,165.1385,39.31862,0.135375,16.82236,0,0,93.07258
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,37.30764,37.30764,0,0,0,37.30764,0,0,0,0,39.2712,37.30764,0,0,268.6484,76.97462,0,39.2712,-39.2712,123.7431,29.46258,0.135375,41.0384,0,0,76.97462
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,16.64264,15.81051,0,0,312.2831,37.70342,0,16.64264,-16.64264,106.2002,25.28571,0.135375,17.39156,0,0,37.70342
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.050968,31.93364,31.37062,24.20872,24.20872,81,0,22.761,24.20872,8.472023,0,0,2.050968,0,0,56.79128,53.95171,330.7749,21.06078,56.00269,0,56.00269,159.329,37.9354,0.1354748,26.62959,1.640775,81,23.11175
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.953065,33.41711,30.93723,33.93667,33.93667,81,0,22.761,33.93667,26.38168,0,0,8.953065,0,0,47.06333,44.71016,274.7722,71.4632,53.66323,0,53.66323,210.2384,50.05666,0.135568,37.33034,7.162452,81,80.41626
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.772848,34.36988,32.483,28.21602,28.21602,81,0,22.761,28.21602,24.00355,0,0,6.772848,0,0,52.78398,50.14478,221.109,119.7601,56.91763,0,56.91763,264.2352,62.91302,0.1356676,31.03763,5.418278,81,126.533
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.19656,44.2606,36.20298,44.18094,44.18094,81,0,22.761,44.18094,61.55722,0,0,27.19656,0,0,36.81906,34.9781,164.1914,170.986,62.17466,0,62.17466,323.2193,76.95681,0.1357639,48.59904,21.75725,81,198.1825
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.99821,45.51001,39.83628,12.67217,12.67217,81,0,22.761,12.67217,149.9208,0,0,18.99821,0,0,68.32784,64.91145,102.0167,226.9432,83.90965,0,83.90965,402.8229,95.91003,0.1358272,13.93938,15.19857,81,245.9414
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.31044,46.81127,42.50166,0,0,0,0,0,0,0,0,0,14.31044,0,0,0,0,18.10709,302.4619,14.31044,0,14.31044,416.399,99.14243,0.1358056,0,11.44835,0,316.7723
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,48.87151,60.67412,44.5314,45.60604,45.60604,0,0,0,45.60604,107.1602,0,0,48.87151,48.00636,45.60604,0,0,3.796649,315.3412,0.8651459,0,0.8651459,417.2198,99.33784,0.1358043,50.16665,39.09721,0,364.2127
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,63.13867,68.52412,46.48168,9.84374,9.84374,0,0,0,9.84374,641.4094,49.84533,0,63.13867,10.36183,9.84374,0,0,2.931504,316.1199,2.931504,0,2.931504,420.0009,100,0.1357998,10.82811,50.51093,0,379.2585
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,41.42001,61.13894,47.41348,43.69189,43.69189,0,0,0,43.69189,94.80022,0,0,41.42001,45.99146,43.69189,0,0,0,318.7582,0,4.571455,-4.571455,415.1821,98.85268,0.1357998,48.06108,33.13601,0,360.1782
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,42.1531,61.54391,47.53628,85.77972,85.77972,50.5597,0,15.0596,85.77972,49.1411,0,0,42.1531,37.0737,35.22002,0,0,5.079394,314.1868,5.079394,0,5.079394,420.0009,100,0.1358072,94.35769,33.72248,81,356.3399
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.66149,57.5276,47.61573,37.34734,37.34734,0,0,0,37.34734,82.0982,0,7.105427E-15,30.66149,39.31299,37.34734,0,0,0,318.7582,0,8.651497,-8.651497,410.8813,97.8287,0.1358072,41.08207,24.52919,0,349.4197
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.61105,51.13005,46.60447,49.01013,49.01013,0,0,0,49.01013,29.8123,0,7.105427E-15,14.61105,51.58961,49.01013,0,0,9.612775,310.1067,0,36.97857,-36.97857,371.9025,88.54804,0.1358072,53.91115,11.68884,0,324.7178
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.70007,273.1282,0,0,0,371.9025,88.54804,0.1358072,0,0,0,273.1282
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,19.38971,19.38971,0,0,0,19.38971,0,0,3.552714E-15,0,20.41022,19.38971,0,0,50.70007,273.1282,0,20.41022,-20.41022,350.3883,83.42561,0.1358072,21.32868,0,0,273.1282
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,44.59683,44.59683,0,0,0,44.59683,0,0,7.105427E-15,0,46.94403,44.59683,0,0,73.3781,252.7179,0,46.94403,-46.94403,300.9049,71.64388,0.1358072,49.05651,0,0,252.7179
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,2.438322,2.438322,0,0,0,2.438322,0,0,4.440892E-16,0,2.566655,2.438322,0,0,125.5381,205.7739,0,2.566655,-2.566655,298.1994,70.99972,0.1358072,2.682154,0,0,205.7739
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,26.33476,26.33476,0,0,0,26.33476,0,0,3.552714E-15,0,27.7208,26.33476,0,0,128.39,203.2072,0,27.7208,-27.7208,268.9791,64.04252,0.1358072,28.96824,0,0,203.2072
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,7.485839,7.485839,0,0,0,7.485839,0,0,8.881784E-16,0,7.879831,7.485839,0,0,159.1909,175.4865,0,7.879831,-7.879831,260.6731,62.06489,0.1358072,8.234423,0,0,175.4865
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.9462,167.6066,0,0,0,260.6731,62.06489,0.1358072,0,0,0,167.6066
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,29.59152,29.59152,0,0,0,29.59152,0,0,3.552714E-15,0,31.14897,29.59152,0,0,167.9462,167.6066,0,31.14897,-31.14897,227.8392,54.24731,0.1358072,32.55067,0,0,167.6066
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,8.876794,8.876794,0,0,0,8.876794,0,0,0,0,9.343993,8.876794,0,0,202.5562,136.4576,0,9.343993,-9.343993,217.9897,51.90221,0.1358072,9.764473,0,0,136.4576
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,4.158617,4.158617,0,0,0,4.158617,0,0,0,0,4.377491,4.158617,0,0,212.9384,127.1137,0,4.377491,-4.377491,213.3754,50.80357,0.1358072,4.574478,0,0,127.1137
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,44.35619,44.35619,0,0,0,44.35619,0,0,7.105427E-15,0,46.69073,44.35619,0,0,217.8023,122.7362,0,46.69073,-46.69073,164.1591,39.08542,0.1358072,48.79181,0,0,122.7362
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,12.40131,11.78124,0,0,269.6809,76.04543,0,12.40131,-12.40131,151.087,35.97301,0.1358072,12.95937,0,0,76.04543
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.402772,33.25292,31.20448,10.84795,10.84795,0,0,0,10.84795,68.24118,0,0,7.402772,11.4189,10.84795,0,0,283.4601,63.64412,0,4.016128,-4.016128,146.8536,34.96507,0.1358072,11.93275,5.922218,0,71.0469
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.8414,36.0602,30.75664,25.35225,25.35225,0,0,0,25.35225,74.31846,0,0,18.8414,26.68658,25.35225,0,0,287.9225,59.62799,0,7.84518,-7.84518,138.584,32.99614,0.1358072,27.88748,15.07312,0,78.4694
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.05404,38.03814,32.32409,40.43566,40.43566,0,0,0,40.43566,49.59495,0,0,20.05404,42.56385,40.43566,0,0,296.6393,51.78281,0,22.50981,-22.50981,114.8566,27.34676,0.1358072,44.47922,16.04324,0,71.83686
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.90558,48.23018,36.10186,35.64254,35.64254,81,0,22.761,35.64254,111.9605,0,0,39.90558,0,0,45.35746,43.08958,321.6502,29.27301,82.99516,0,82.99516,193.5928,46.09342,0.1358718,39.20679,31.92446,81,69.17859
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,57.5289,58.52403,39.80016,13.15725,13.15725,81,0,22.761,13.15725,437.2412,0,0,57.5289,0,0,67.84275,64.45061,238.6551,103.9687,121.9795,0,121.9795,309.3127,73.64573,0.1358774,14.47297,46.02312,81,161.4976
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,73.60651,68.12482,42.50166,23.56417,23.56417,64.47977,0,18.58138,23.56417,312.3662,0,0,73.60651,0,0,40.9156,38.86982,116.6756,213.7502,112.4763,0,112.4763,416.0171,99.05149,0.1358458,25.92059,58.88521,81,287.3567
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,72.28448,70.04623,44.5314,4.379436,4.379436,0,0,0,4.379436,1650.543,63.47532,0,72.28448,4.609932,4.379436,0,0,4.199232,314.9789,4.199232,0,4.199232,420.0009,100,0.1358395,4.817379,57.82758,0,387.2634
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.79867,65.94878,46.48168,11.86808,11.86808,0,0,0,11.86808,478.5836,44.30596,0,56.79867,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1358395,13.05489,45.43894,0,375.5569
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,60.77331,68.64931,47.41348,5.681114,5.681114,0,0,0,5.681114,1069.743,54.79319,0,60.77331,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1358395,6.249225,48.61865,0,379.5315
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,41.20974,61.1976,47.53628,14.46315,14.46315,0,0,0,14.46315,284.9293,25.98537,0,41.20974,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1358395,15.90946,32.96779,0,359.968
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.85859,58.29336,47.61573,5.247343,5.247343,0,0,0,5.247343,626.1949,27.33507,0,32.85859,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1358395,5.772077,26.28687,0,351.6168
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.57394,50.16676,46.60447,18.38812,18.38812,0,0,0,18.38812,62.94247,0,0,11.57394,19.35592,18.38812,0,0,0,318.7582,0,7.78198,-7.78198,411.7979,98.04693,0.1358395,20.22693,9.259151,0,330.3322
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.646644,310.9763,0,0,0,411.7979,98.04693,0.1358395,0,0,0,310.9763
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,30.4994,30.4994,0,0,0,30.4994,0,0,7.105427E-15,0,32.10463,30.4994,0,0,8.646644,310.9763,0,32.10463,-32.10463,377.9567,89.9895,0.1358395,33.54934,0,0,310.9763
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.31846,278.8716,0,0,0,377.9567,89.9895,0.1358395,0,0,0,278.8716
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,75.98492,75.98492,81,0,22.761,75.98492,0,0,0,0,0,0,5.015077,4.764323,44.31846,278.8716,4.764323,0,4.764323,382.4765,91.06565,0.1358479,83.58341,0,81,278.8716
