Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,21.34762,21.34762,0,0,0,21.34762,0,0,3.552714E-15,0,22.47118,21.34762,0,0,303.0962,45.97165,0,22.47118,-22.47118,108.7719,25.89801,0.1341204,23.48238,0,0,45.97165
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,24.99272,24.99272,81,0,22.761,24.99272,0,0,0,0,0,0,56.00728,53.20692,328.0642,23.50048,53.20692,0,53.20692,159.2484,37.9162,0.1342111,27.49199,0,81,23.50048
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,34.76864,34.76864,81,0,22.761,34.76864,0,0,0,0,0,0,46.23136,43.91979,274.8572,71.3867,43.91979,0,43.91979,200.9143,47.83665,0.1342859,38.24551,0,81,71.3867
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,230.9375,110.9145,68.7,0,68.7,266.0889,63.35437,0.1343428,0,0,81,110.9145
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.61443,32.47846,28.17794,4.490319,4.490319,76.80611,0,21.69995,4.490319,347.7353,0,0,15.61443,0,0,72.31579,68.7,162.2375,172.7445,84.31442,0,84.31442,346.0766,82.39902,0.1343908,4.939352,12.49154,81,188.3589
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.75784,34.22006,27.6073,21.48976,21.48976,0,0,0,21.48976,110.5542,0,0,23.75784,22.6208,21.48976,0,0,77.92303,248.6275,1.137035,0,1.137035,347.1552,82.65585,0.1343892,23.63874,19.00627,0,272.3853
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.35274,35.90067,29.33366,39.52341,39.52341,0,0,0,39.52341,59.08583,0,0,23.35274,41.60359,39.52341,0,0,76.786,249.6508,0,18.25085,-18.25085,327.9172,78.07536,0.1343892,43.47575,18.68219,0,273.0036
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.92318,44.91549,33.33535,7.160967,7.160967,0,0,0,7.160967,543.5464,0,0,38.92318,7.53786,7.160967,0,0,97.06472,231.4,31.38531,0,31.38531,357.6919,85.16457,0.1343449,7.877063,31.13854,0,270.3232
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,60.78219,56.97783,37.40204,1.509286,1.509286,0,0,0,1.509286,4027.215,0,0,60.78219,1.588722,1.509286,0,0,65.67941,259.6468,59.19347,0,59.19347,413.8477,98.53498,0.1342614,1.660214,48.62576,0,320.429
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.31111,53.45892,40.46471,22.035,22.035,0,0,0,22.035,187.4795,11.63044,0,41.31111,23.19474,22.035,0,0,6.485932,312.9209,6.485932,0,6.485932,420.0009,100,0.1342523,24.2385,33.04889,0,354.232
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,63.24316,64.09813,42.70391,16.10229,16.10229,0,0,0,16.10229,392.7587,46.29338,0,63.24316,16.94978,16.10229,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,17.71252,50.59453,0,382.0014
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,61.48783,65.74068,44.69753,41.45348,41.45348,0,0,0,41.45348,148.3297,17.85259,0,61.48783,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,45.59882,49.19026,0,380.2461
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,74.55974,72.50443,45.70879,2.882904,2.882904,0,0,0,2.882904,2586.272,71.5251,0,74.55974,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,3.171194,59.64779,0,393.318
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.85838,60.32713,45.87492,29.7734,29.7734,0,0,0,29.7734,147.3073,12.51797,0,43.85838,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,32.75074,35.0867,0,362.6166
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.791,54.81899,45.99772,5.451625,5.451625,0,0,0,5.451625,509.7746,22.05245,0,27.791,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,5.996788,22.2328,0,346.5492
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.29124,50.86457,44.89978,0,0,0,0,0,0,0,19.29124,0,19.29124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342523,0,15.433,0,338.0495
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1342523,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,50.25437,50.25437,0,0,0,50.25437,0,0,7.105427E-15,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1342523,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,43.08,43.08,0,0,0,43.08,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1342523,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,5.237623,5.237623,0,0,0,5.237623,0,0,8.881784E-16,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1342523,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,14.25635,14.25635,0,0,0,14.25635,0,0,1.776357E-15,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1342523,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1342523,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,13.05593,13.05593,0,0,0,13.05593,0,0,1.776357E-15,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1342523,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,23.20927,23.20927,0,0,0,23.20927,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1342523,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1342523,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1342523,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,12.10513,12.10513,0,0,0,12.10513,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1342523,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1342523,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.2799,31.61425,27.97569,28.70941,28.70941,0,0,0,28.70941,46.25626,0,3.552714E-15,13.2799,30.22043,28.70941,0,0,306.2834,43.1032,0,16.94053,-16.94053,111.578,26.56615,0.1342523,31.58035,10.62392,0,56.3831
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.42905,33.07355,27.42672,25.05267,25.05267,0,0,0,25.05267,81.54442,0,0,20.42905,26.37123,25.05267,0,0,325.1062,26.16266,0,5.942178,-5.942178,105.3144,25.07481,0.1342523,27.55794,16.34324,0,46.59172
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.40802,39.29954,29.13141,33.73376,33.73376,81,0,22.761,33.73376,104.9631,0,0,35.40802,0,0,47.26624,44.90293,331.7086,20.22049,80.31094,0,80.31094,181.5041,43.21517,0.1343183,37.10714,28.32641,81,55.6285
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.57116,46.55533,33.15477,28.60426,28.60426,81,0,22.761,28.60426,155.82,0,0,44.57116,0,0,52.39574,49.77595,251.3977,92.50034,94.34711,0,94.34711,271.0096,64.52597,0.1343645,31.46469,35.65693,81,137.0715
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,78.34122,63.62866,37.21424,68.2167,68.2167,81,0,22.761,68.2167,114.8417,0,0,78.34122,0,0,12.78331,12.14414,157.0505,177.4127,90.48537,0,90.48537,356.8516,84.96449,0.134416,75.03836,62.67298,81,255.754
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,86.55959,71.09353,40.30579,55.22211,55.22211,0,0,0,55.22211,156.7481,0,0,86.55959,58.12854,55.22211,0,0,66.56518,258.8496,28.43106,0,28.43106,383.8236,91.3864,0.134376,60.74432,69.24767,0,345.4091
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,91.17946,76.22794,42.53778,53.34694,53.34694,0,0,0,53.34694,170.9179,0,0,91.17946,56.15467,53.34694,0,0,38.13412,284.4375,35.02478,0,35.02478,417.0511,99.29768,0.1343267,58.68163,72.94357,0,375.617
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,87.62401,77.12885,44.5314,22.66031,22.66031,0,0,0,22.66031,386.685,60.66171,0,87.62401,23.85295,22.66031,0,0,3.109339,315.9598,3.109339,0,3.109339,420.0009,100,0.1343224,24.92634,70.09921,0,403.5838
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,54.37806,63.96393,45.58599,4.936138,4.936138,0,0,0,4.936138,1101.632,49.18213,0,54.37806,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1343224,5.429752,43.50245,0,373.1363
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,50.74517,62.70885,45.70879,44.82814,44.82814,0,0,0,44.82814,113.1994,3.557659,0,50.74517,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1343224,49.31096,40.59614,0,369.5034
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.85274,57.76405,45.83158,17.093,17.093,0,0,0,17.093,215.6013,18.8601,0,36.85274,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1343224,18.8023,29.48219,0,355.611
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.46496,48.88683,44.77699,36.32231,36.32231,0,0,0,36.32231,37.07079,0,0,13.46496,38.23401,36.32231,0,0,0,318.7582,0,24.76904,-24.76904,393.892,93.78362,0.1343224,39.95454,10.77197,0,332.2232
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,57.65631,54.7735,0,0,27.52116,293.9892,0,57.65631,-57.65631,333.1169,79.31339,0.1343224,60.25085,0,0,293.9892
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,12.03401,12.03401,0,0,0,12.03401,0,0,1.776357E-15,0,12.66738,12.03401,0,0,91.58373,236.3329,0,12.66738,-12.66738,319.7643,76.1342,0.1343224,13.23742,0,0,236.3329
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,37.08696,37.08696,0,0,0,37.08696,0,0,7.105427E-15,0,39.0389,37.08696,0,0,105.6586,223.6655,0,39.0389,-39.0389,278.6137,66.33646,0.1343224,40.79565,0,0,223.6655
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,17.72949,17.72949,0,0,0,17.72949,0,0,3.552714E-15,0,18.66262,17.72949,0,0,149.0352,184.6266,0,18.66262,-18.66262,258.9416,61.65263,0.1343224,19.50244,0,0,184.6266
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,31.77014,31.77014,0,0,0,31.77014,0,0,3.552714E-15,0,33.44225,31.77014,0,0,169.7714,165.964,0,33.44225,-33.44225,223.6903,53.25949,0.1343224,34.94715,0,0,165.964
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,11.1832,11.1832,0,0,0,11.1832,0,0,1.776357E-15,0,11.77179,11.1832,0,0,206.9295,132.5217,0,11.77179,-11.77179,211.2818,50.30508,0.1343224,12.30152,0,0,132.5217
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,21.98933,21.98933,0,0,0,21.98933,0,0,3.552714E-15,0,23.14666,21.98933,0,0,220.0092,120.7499,0,23.14666,-23.14666,186.883,44.49587,0.1343224,24.18826,0,0,120.7499
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,16.23455,16.23455,0,0,0,16.23455,0,0,3.552714E-15,0,17.089,16.23455,0,0,245.7277,97.60326,0,17.089,-17.089,168.8696,40.20698,0.1343224,17.85801,0,0,97.60326
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.7155,80.51426,0,0,0,168.8696,40.20698,0.1343224,0,0,0,80.51426
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,15.44827,15.44827,0,0,0,15.44827,0,0,3.552714E-15,0,16.26134,15.44827,0,0,264.7155,80.51426,0,16.26134,-16.26134,151.7287,36.12581,0.1343224,16.9931,0,0,80.51426
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.7837,64.25292,0,0,0,151.7287,36.12581,0.1343224,0,0,0,64.25292
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,12.75816,12.12025,0,0,282.7837,64.25292,0,12.75816,-12.75816,138.2804,32.92384,0.1343224,13.33228,0,0,64.25292
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.196296,28.36364,27.77344,14.57734,14.57734,0,0,0,14.57734,15.06651,0,1.776357E-15,2.196296,15.34457,14.57734,0,0,296.9594,51.49476,0,13.14827,-13.14827,124.4209,29.62397,0.1343224,16.03507,1.757037,0,53.69106
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.28369,31.10443,27.2028,11.38552,11.38552,0,0,0,11.38552,125.4549,0,0,14.28369,11.98475,11.38552,0,0,311.5686,38.34649,2.298939,0,2.298939,126.6019,30.14325,0.1343191,12.52407,11.42695,0,52.63018
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.58754,36.45285,28.95083,36.72692,36.72692,0,0,0,36.72692,72.3925,0,0,26.58754,38.65992,36.72692,0,0,309.2697,40.41554,0,12.07238,-12.07238,113.8765,27.11339,0.1343191,40.39962,21.27003,0,67.00307
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.58212,47.68775,32.97418,22.06627,22.06627,0,0,0,22.06627,220.1646,0,0,48.58212,23.22766,22.06627,0,0,322.6834,28.34315,25.35446,0,25.35446,137.9298,32.84037,0.1342835,24.2729,38.86569,0,76.92527
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,78.5845,63.53423,37.05532,22.06736,22.06736,0,0,0,22.06736,356.112,0,0,78.5845,23.2288,22.06736,0,0,297.3289,51.16217,55.3557,0,55.3557,190.4449,45.34392,0.1342058,24.27409,62.8676,0,129.7467
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,91.0559,72.97843,40.13966,9.916186,9.916186,0,0,0,9.916186,918.2552,0,0,91.0559,10.43809,9.916186,0,0,241.9733,100.9823,80.61781,0,80.61781,266.9256,63.55359,0.1340928,10.90781,72.84473,0,192.0382
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,65.26629,64.52373,42.37887,7.145542,7.145542,0,0,0,7.145542,913.3846,0,0,65.26629,7.521624,7.145542,0,0,161.3554,173.5383,57.74466,0,57.74466,321.707,76.59676,0.1340119,7.860096,52.21303,0,238.8046
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,49.91158,60.92327,44.4086,19.78938,19.78938,0,0,0,19.78938,252.2139,0,0,49.91158,20.83092,19.78938,0,0,103.6108,225.5085,29.08065,0,29.08065,349.2953,83.1654,0.1339713,21.76832,39.92926,0,275.4201
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,57.97511,65.23293,45.4632,0,0,0,0,0,0,0,0,0,57.97511,0,0,0,0,74.53013,251.6811,57.97511,0,57.97511,404.2954,96.26061,0.1338902,0,46.38009,0,309.6562
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,48.79178,61.83216,45.58599,38.8773,38.8773,0,0,0,38.8773,125.502,0,0,48.79178,40.92347,38.8773,0,0,16.55501,303.8587,7.868304,0,7.868304,411.7599,98.03787,0.1338792,42.76503,39.03342,0,352.6505
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.10077,55.00038,45.75213,46.51282,46.51282,0,0,0,46.51282,62.56506,0,7.105427E-15,29.10077,48.96086,46.51282,0,0,8.68671,310.9402,0,19.86009,-19.86009,390.8255,93.05351,0.1338792,51.1641,23.28061,0,340.041
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.838443,47.0179,44.65419,11.07525,11.07525,0,0,0,11.07525,70.77442,0,0,7.838443,11.65816,11.07525,0,0,30.75348,291.0801,0,3.819713,-3.819713,386.7992,92.09486,0.1338792,12.18277,6.270754,0,298.9185
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,25.427,25.427,0,0,0,25.427,0,0,0,0,26.76527,25.427,0,0,34.9976,287.2604,0,26.76527,-26.76527,358.5861,85.37748,0.1338792,27.96971,0,0,287.2604
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,30.65857,30.65857,0,0,0,30.65857,0,0,7.105427E-15,0,32.27217,30.65857,0,0,64.73679,260.4951,0,32.27217,-32.27217,324.5683,77.27801,0.1338792,33.72442,0,0,260.4951
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,62.94384,62.94384,81,0,22.761,62.94384,0,0,0,0,0,0,18.05616,17.15335,100.5948,228.2229,17.15335,0,17.15335,340.8414,81.15254,0.1339082,69.23822,0,81,228.2229
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,35.09347,35.09347,0,0,0,35.09347,0,0,0,0,36.94049,35.09347,0,0,83.44141,243.661,0,36.94049,-36.94049,301.9027,71.88145,0.1339082,38.60281,0,0,243.661
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,34.00565,34.00565,0,0,0,34.00565,0,0,0,0,35.79542,34.00565,0,0,124.4864,206.7205,0,35.79542,-35.79542,264.171,62.89773,0.1339082,37.40621,0,0,206.7205
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,8.6408,8.6408,0,0,0,8.6408,0,0,0,0,9.095579,8.6408,0,0,164.2591,170.925,0,9.095579,-9.095579,254.5834,60.61497,0.1339082,9.50488,0,0,170.925
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3653,161.8295,0,0,0,254.5834,60.61497,0.1339082,0,0,0,161.8295
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3653,161.8295,0,0,0,254.5834,60.61497,0.1339082,0,0,0,161.8295
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,14.39494,14.39494,0,0,0,14.39494,0,0,1.776357E-15,0,15.15257,14.39494,0,0,174.3653,161.8295,0,15.15257,-15.15257,238.6112,56.81208,0.1339082,15.83444,0,0,161.8295
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,13.86336,13.86336,0,0,0,13.86336,0,0,1.776357E-15,0,14.59301,13.86336,0,0,191.2015,146.6769,0,14.59301,-14.59301,223.2288,53.14961,0.1339082,15.2497,0,0,146.6769
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,14.27009,14.27009,0,0,0,14.27009,0,0,1.776357E-15,0,15.02114,14.27009,0,0,207.4159,132.0839,0,15.02114,-15.02114,207.3951,49.3797,0.1339082,15.6971,0,0,132.0839
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,23.65895,22.476,0,0,224.1061,117.0627,0,23.65895,-23.65895,182.4564,43.44192,0.1339082,24.7236,0,0,117.0627
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.00753,28.39398,27.58563,0,0,0,0,0,0,0,0,0,3.00753,0,0,0,0,250.3938,93.4038,3.00753,0,3.00753,185.3096,44.12125,0.133904,0,2.406024,0,96.41132
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.0895,30.58657,27.02222,11.49301,11.49301,0,0,0,11.49301,113.891,0,0,13.0895,12.0979,11.49301,0,0,247.3863,96.11057,0.9915937,0,0.9915937,186.2503,44.34523,0.1339027,12.64231,10.4716,0,109.2001
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.76626,38.08761,28.74858,10.07226,10.07226,0,0,0,10.07226,325.3118,0,0,32.76626,10.60238,10.07226,0,0,246.3947,97.00301,22.16388,0,22.16388,207.2768,49.35152,0.1338717,11.07949,26.21301,0,129.7693
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.37512,38.3165,32.78638,25.21993,25.21993,0,0,0,25.21993,76.82465,0,0,19.37512,26.54729,25.21993,0,0,224.2308,116.9505,0,7.172171,-7.172171,199.7167,47.55149,0.1338717,27.74192,15.5001,0,136.3256
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.36541,41.06011,36.88919,8.492719,8.492719,0,0,0,8.492719,169.1497,0,0,14.36541,8.939704,8.492719,0,0,232.1999,109.7783,5.425705,0,5.425705,204.864,48.77703,0.1338641,9.34199,11.49233,0,124.1437
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.63262,43.73259,40.00241,63.98678,63.98678,81,0,22.761,63.98678,19.74255,0,0,12.63262,0,0,17.01322,16.16256,226.7742,114.6615,28.79518,0,28.79518,232.1815,55.28119,0.133909,70.38546,10.1061,81,127.2941
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.62931,49.13073,42.21273,11.84601,11.84601,81,0,22.761,11.84601,191.029,0,0,22.62931,0,0,69.15399,65.69629,197.979,140.5771,88.3256,0,88.3256,315.9745,75.23187,0.1339636,13.03061,18.10345,81,163.2064
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.8304,57.79689,44.24969,28.79215,28.79215,81,0,22.761,28.79215,145.284,0,0,41.8304,0,0,52.20785,49.59746,109.6534,220.0702,91.42786,0,91.42786,402.7106,95.88328,0.1340139,31.67137,33.46432,81,261.9006
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.79943,50.48571,45.30429,6.225687,6.225687,0,0,0,6.225687,269.8406,0,0,16.79943,6.553355,6.225687,0,0,18.22554,302.3552,10.24608,0,10.24608,412.4308,98.19762,0.1339996,6.848256,13.43954,0,319.1547
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.766824,46.29366,45.4632,4.811909,4.811909,0,0,0,4.811909,57.49951,0,0,2.766824,5.065167,4.811909,0,0,7.979468,311.5767,0,2.298343,-2.298343,410.0082,97.6208,0.1339996,5.2931,2.213459,0,314.3435
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.122594,45.92214,45.58599,38.30865,38.30865,0,0,0,38.30865,2.930394,0,7.105427E-15,1.122594,40.3249,38.30865,0,0,10.53318,309.2784,0,39.2023,-39.2023,368.6853,87.78204,0.1339996,42.13952,0.8980755,0,310.401
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.708304,45.63979,44.5314,0,0,0,0,0,0,0,0,0,3.708304,0,0,0,0,54.0913,270.076,3.708304,0,3.708304,372.2033,88.61967,0.1339944,0,2.966643,0,273.7844
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,21.56938,20.49091,0,0,50.383,273.4135,0,21.56938,-21.56938,349.4672,83.20631,0.1339944,111.64,0,81,273.4135
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,3.844651,3.844651,0,0,0,3.844651,0,0,4.440892E-16,0,4.047002,3.844651,0,0,74.34898,251.8441,0,4.047002,-4.047002,345.2013,82.19062,0.1339944,4.229117,0,0,251.8441
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.7560283,0.7560283,0,0,0,0.7560283,0,0,1.110223E-16,0,0.7958193,0.7560283,0,0,78.84564,247.7971,0,0.7958193,-0.7958193,344.3624,81.99089,0.1339944,0.8316311,0,0,247.7971
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,18.06878,18.06878,0,0,0,18.06878,0,0,3.552714E-15,0,19.01977,18.06878,0,0,79.72989,247.0013,0,19.01977,-19.01977,324.3138,77.21742,0.1339944,19.87566,0,0,247.0013
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,43.56136,43.56136,0,0,0,43.56136,0,0,7.105427E-15,0,45.85407,43.56136,0,0,100.863,227.9816,0,45.85407,-45.85407,275.9794,65.70925,0.1339944,47.9175,0,0,227.9816
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,57.58865,57.58865,0,0,0,57.58865,0,0,7.105427E-15,0,60.61963,57.58865,0,0,151.8119,182.1275,0,60.61963,-60.61963,212.0807,50.4953,0.1339944,63.34752,0,0,182.1275
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.1671,121.5079,0,0,0,212.0807,50.4953,0.1339944,0,0,0,121.5079
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,24.28586,24.28586,0,0,0,24.28586,0,0,0,0,25.56407,24.28586,0,0,219.1671,121.5079,0,25.56407,-25.56407,185.1338,44.07939,0.1339944,26.71445,0,0,121.5079
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,10.24015,10.24015,0,0,0,10.24015,0,0,1.776357E-15,0,10.77911,10.24015,0,0,247.5716,95.94379,0,10.77911,-10.77911,173.7716,41.37411,0.1339944,11.26417,0,0,95.94379
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.2532753,0.2532753,0,0,0,0.2532753,0,0,0,0,0.2666056,0.2532753,0,0,259.5484,85.16468,0,0.2666056,-0.2666056,173.4906,41.3072,0.1339944,0.2786028,0,0,85.16468
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,18.28035,18.28035,0,0,0,18.28035,0,0,0,0,19.24248,18.28035,0,0,259.8446,84.89808,0,19.24248,-19.24248,153.2072,36.47784,0.1339944,20.10839,0,0,84.89808
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,11.67857,11.09464,0,0,281.2251,65.65559,0,11.67857,-11.67857,140.897,33.54683,0.1339944,12.2041,0,0,65.65559
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.379166,28.87665,27.42672,34.58229,34.58229,0,0,0,34.58229,15.55468,0,0,5.379166,36.40241,34.58229,0,0,294.2013,53.97703,0,31.02324,-31.02324,108.1956,25.7608,0.1339944,38.04052,4.303333,0,59.3562
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.4348,31.6336,26.85608,28.93235,28.93235,81,0,22.761,28.93235,60.26057,0,0,17.4348,0,0,52.06765,49.46427,328.6716,22.95379,66.89907,0,66.89907,171.6616,40.87173,0.1340787,31.82558,13.94784,81,40.38858
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.96386,40.42919,28.58244,0,0,72.31579,0,20.56389,0,0,0,0,40.96386,0,0,72.31579,68.7,261.7725,83.16295,109.6639,0,109.6639,275.6979,65.64222,0.134078,0,32.77109,81,124.1268
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.96101,45.10484,32.6058,43.11295,43.11295,81,0,22.761,43.11295,97.32809,0,0,41.96101,0,0,37.88705,35.9927,152.1087,181.8604,77.9537,0,77.9537,349.6513,83.25014,0.1341468,47.42424,33.56881,81,223.8214
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.37553,54.57366,36.70861,9.223259,9.223259,0,0,0,9.223259,611.2322,0,0,56.37553,9.708694,9.223259,0,0,74.15496,252.0188,46.66684,0,46.66684,393.9233,93.79108,0.1340819,10.14559,45.10043,0,308.3943
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,63.77543,60.92384,39.82183,57.41884,57.41884,0,0,0,57.41884,111.0706,0,0,63.77543,60.44088,57.41884,0,0,27.48812,294.0189,3.334551,0,3.334551,397.0868,94.54427,0.1340772,63.16072,51.02034,0,357.7943
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,51.84879,58.98189,42.05382,43.86059,43.86059,0,0,0,43.86059,118.2127,0,0,51.84879,46.16904,43.86059,0,0,24.15357,297.02,5.679749,0,5.679749,402.475,95.82719,0.1340693,48.24665,41.47903,0,348.8688
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.79897,57.2475,44.08356,12.86792,12.86792,0,0,0,12.86792,317.0597,8.779973,0,40.79897,13.54517,12.86792,0,0,18.47382,302.1318,18.47382,0,18.47382,420.0009,100,0.1340437,14.15471,32.63918,0,342.9308
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.8305,51.28672,45.13815,21.67467,21.67467,0,0,0,21.67467,91.49157,0,0,19.8305,22.81544,21.67467,0,0,0,318.7582,0,2.984946,-2.984946,416.8544,99.25085,0.1340437,23.84214,15.8644,0,338.5887
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.7166,50.77913,45.30429,54.19201,54.19201,0,0,0,54.19201,32.69226,0,7.105427E-15,17.7166,57.04422,54.19201,0,0,3.316607,315.7733,0,39.32763,-39.32763,375.3995,89.38065,0.1340437,59.61121,14.17328,0,333.4899
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.24711,51.76057,45.4632,15.47825,15.47825,0,0,0,15.47825,130.81,0,0,20.24711,16.2929,15.47825,0,0,47.01397,276.4456,3.954206,0,3.954206,379.1508,90.27381,0.1340382,17.02608,16.19769,0,296.6927
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.010355,47.12762,44.4086,41.76661,41.76661,0,0,0,41.76661,21.5731,0,7.105427E-15,9.010355,43.96486,41.76661,0,0,43.05976,280.0044,0,34.9545,-34.9545,342.3055,81.50114,0.1340382,45.94328,7.208284,0,289.0148
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,19.09996,18.14496,0,0,81.8981,245.0499,0,19.09996,-19.09996,322.1724,76.70755,0.1340382,19.95946,0,0,245.0499
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,40.32245,40.32245,0,0,0,40.32245,0,0,0,0,42.44469,40.32245,0,0,103.1203,225.95,0,42.44469,-42.44469,277.4317,66.05504,0.1340382,44.3547,0,0,225.95
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.281,183.5053,0,0,0,277.4317,66.05504,0.1340382,0,0,0,183.5053
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.281,183.5053,0,0,0,277.4317,66.05504,0.1340382,0,0,0,183.5053
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,1.821778,1.821778,0,0,0,1.821778,0,0,2.220446E-16,0,1.917661,1.821778,0,0,150.281,183.5053,0,1.917661,-1.917661,275.4103,65.57376,0.1340382,2.003956,0,0,183.5053
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,21.77281,21.77281,0,0,0,21.77281,0,0,3.552714E-15,0,22.91875,21.77281,0,0,152.4118,181.5876,0,22.91875,-22.91875,251.2519,59.82175,0.1340382,23.95009,0,0,181.5876
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,12.68688,12.68688,0,0,0,12.68688,0,0,0,0,13.3546,12.68688,0,0,177.877,158.6689,0,13.3546,-13.3546,237.1749,56.47009,0.1340382,13.95556,0,0,158.6689
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.7155,145.3143,0,0,0,237.1749,56.47009,0.1340382,0,0,0,145.3143
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.7155,145.3143,0,0,0,237.1749,56.47009,0.1340382,0,0,0,145.3143
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,28.72985,28.72985,0,0,0,28.72985,0,0,3.552714E-15,0,30.24195,28.72985,0,0,192.7155,145.3143,0,30.24195,-30.24195,205.2971,48.88015,0.1340382,31.60284,0,0,145.3143
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.3177,115.0723,0,0,0,205.2971,48.88015,0.1340382,0,0,0,115.0723
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,5.499236,5.224274,0,0,226.3177,115.0723,0,5.499236,-5.499236,199.5004,47.49999,0.1340382,5.746702,0,0,115.0723
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.50139,30.11208,27.26059,29.04002,29.04002,0,0,0,29.04002,36.16177,0,0,10.50139,30.56845,29.04002,0,0,232.4279,109.5731,0,20.06706,-20.06706,178.3478,42.46368,0.1340382,31.94403,8.401109,0,120.0745
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.26537,33.97535,26.6755,24.6234,24.6234,0,0,0,24.6234,106.6684,0,0,26.26537,25.91937,24.6234,0,0,254.7247,89.50603,0.3460062,0,0.3460062,178.6761,42.54184,0.1340377,27.08574,21.0123,0,115.7714
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.70911,43.66393,28.40186,7.176021,7.176021,0,0,0,7.176021,720.582,0,0,51.70911,7.553706,7.176021,0,0,254.3786,89.81744,44.15541,0,44.15541,220.5656,52.5155,0.1339764,7.893623,41.36729,0,141.5266
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.97765,53.49824,32.42522,37.54487,37.54487,0,0,0,37.54487,178.3936,0,0,66.97765,39.52092,37.54487,0,0,210.2233,129.5573,27.45674,0,27.45674,246.6133,58.71733,0.1339383,41.29936,53.58212,0,196.535
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,82.87112,64.70355,36.5497,9.071074,9.071074,0,0,0,9.071074,913.5756,0,0,82.87112,9.548498,9.071074,0,0,182.7665,154.2684,73.32262,0,73.32262,316.1732,75.2792,0.1338366,9.978181,66.29689,0,237.1395
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,96.95888,75.17849,39.63403,22.03028,22.03028,0,0,0,22.03028,440.1163,0,0,96.95888,23.18977,22.03028,0,0,109.4439,220.2587,73.7691,0,73.7691,386.1568,91.9419,0.1337345,24.23331,77.5671,0,317.2176
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,97.63094,78.6229,41.88769,36.66121,36.66121,0,0,0,36.66121,266.3058,23.3654,0,97.63094,38.59075,36.66121,0,0,35.67479,286.6509,35.67479,0,35.67479,420.0009,100,0.1336852,40.32734,78.10475,0,384.2819
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,87.41355,76.26958,43.96076,34.40702,34.40702,0,0,0,34.40702,254.0573,51.19564,0,87.41355,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1336852,37.84772,69.93085,0,406.1718
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,79.23714,73.75702,45.01536,0,0,0,0,0,0,0,79.23714,0,79.23714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336852,0,63.38972,0,397.9954
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,64.12592,67.38641,45.18149,26.18361,26.18361,0,0,0,26.18361,244.9086,36.56421,0,64.12592,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1336852,28.80198,51.30073,0,382.8841
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.29389,58.09169,45.3404,45.37143,45.37143,0,0,0,45.37143,86.60492,0,0,39.29389,47.7594,45.37143,0,0,0,318.7582,0,8.465508,-8.465508,411.0774,97.87538,0.1336852,49.90857,31.43511,0,358.0521
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.95026,50.39944,44.24969,29.61787,29.61787,0,0,0,29.61787,67.35886,0,0,19.95026,31.17671,29.61787,0,0,9.406119,310.2927,0,11.22645,-11.22645,399.2437,95.05783,0.1336852,32.57966,15.96021,0,330.243
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,27.88976,26.49527,0,0,21.87995,299.0663,0,27.88976,-27.88976,369.8453,88.05823,0.1336852,118.2448,0,81,299.0663
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,34.15862,34.15862,0,0,0,34.15862,0,0,7.105427E-15,0,35.95644,34.15862,0,0,52.86857,271.1765,0,35.95644,-35.95644,331.9439,79.0341,0.1336852,37.57448,0,0,271.1765
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,79.75165,79.75165,81,0,22.761,79.75165,0,0,0,0,0,0,1.248354,1.185937,92.82018,235.2201,1.185937,0,1.185937,333.069,79.30198,0.1336872,87.72681,0,81,235.2201
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,10.75064,10.75064,81,0,22.761,10.75064,0,0,0,0,0,0,70.24936,66.73689,91.63424,236.2874,66.73689,0,66.73689,396.3811,94.37627,0.1337714,11.8257,0,81,236.2874
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,25.70341,25.70341,0,0,0,25.70341,0,0,3.552714E-15,0,27.05622,25.70341,0,0,24.89734,296.3506,0,27.05622,-27.05622,367.8614,87.58587,0.1337714,28.27376,0,0,296.3506
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,10.53319,10.53319,0,0,0,10.53319,0,0,1.776357E-15,0,11.08757,10.53319,0,0,54.95982,269.2944,0,11.08757,-11.08757,356.174,84.80318,0.1337714,11.58651,0,0,269.2944
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,35.87885,35.87885,0,0,0,35.87885,0,0,7.105427E-15,0,37.76721,35.87885,0,0,67.27934,258.2068,0,37.76721,-37.76721,316.3639,75.32459,0.1337714,39.46673,0,0,258.2068
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,20.89869,20.89869,0,0,0,20.89869,0,0,3.552714E-15,0,21.99862,20.89869,0,0,109.2429,220.4396,0,21.99862,-21.99862,293.1754,69.80351,0.1337714,22.98855,0,0,220.4396
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.08488,30.08488,14.55343,14.55343,0,0,0,14.55343,0,0,1.776357E-15,0,15.3194,14.55343,0,0,133.6858,198.441,0,15.3194,-15.3194,277.0273,65.95875,0.1337714,16.00877,0,0,198.441
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.31199,29.31199,5.113678,5.113678,0,0,0,5.113678,0,0,0,0,5.382819,5.113678,0,0,150.7074,183.1216,0,5.382819,-5.382819,271.3533,64.6078,0.1337714,5.625046,0,0,183.1216
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.48132,28.48132,33.31945,33.31945,0,0,0,33.31945,0,0,0,0,35.0731,33.31945,0,0,156.6883,177.7388,0,35.0731,-35.0731,234.383,55.80536,0.1337714,36.65139,0,0,177.7388
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.68676,27.68676,7.948886,7.948886,0,0,0,7.948886,0,0,8.881784E-16,0,8.367249,7.948886,0,0,195.6584,142.6657,0,8.367249,-8.367249,225.5631,53.7054,0.1337714,8.743775,0,0,142.6657
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.08,27.08,28.75854,28.75854,0,0,0,28.75854,0,0,0,0,30.27214,28.75854,0,0,204.9553,134.2984,0,30.27214,-30.27214,193.6535,46.10788,0.1337714,31.63439,0,0,134.2984
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.22982,35.24171,26.49492,0,0,0,0,0,0,0,0,0,31.22982,0,0,0,0,238.591,104.0263,31.22982,0,31.22982,223.2807,53.16196,0.1337283,0,24.98385,0,135.2561
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.38811,46.32926,28.19961,39.34495,39.34495,0,0,0,39.34495,153.4838,0,0,60.38811,41.41573,39.34495,0,0,207.3612,132.1331,18.97238,0,18.97238,241.2795,57.44738,0.1337021,43.27944,48.31049,0,192.5212
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,70.61339,54.62152,32.23741,43.07795,43.07795,0,0,0,43.07795,163.92,0,0,70.61339,45.34521,43.07795,0,0,188.3889,149.2083,25.26818,0,25.26818,265.251,63.15487,0.1336672,47.38575,56.49071,0,219.8216
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,80.3744,63.42275,36.36189,37.29381,37.29381,0,0,0,37.29381,215.5167,0,0,80.3744,39.25664,37.29381,0,0,163.1207,171.9496,41.11775,0,41.11775,304.2587,72.4424,0.1336105,41.02319,64.29951,0,252.324
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,92.73358,72.89942,39.47512,6.973438,6.973438,0,0,0,6.973438,1329.812,0,0,92.73358,7.340461,6.973438,0,0,122.0029,208.9556,85.39312,0,85.39312,385.2697,91.73071,0.1334929,7.670782,74.18687,0,301.6892
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,80.17744,70.02534,41.72878,26.48149,26.48149,0,0,0,26.48149,302.7678,15.69238,0,80.17744,27.87526,26.48149,0,0,36.60981,285.8094,36.60981,0,36.60981,420.0009,100,0.1334426,29.12964,64.14195,0,365.9868
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,71.67593,68.89106,43.80185,0,0,0,0,0,0,0,71.67593,0,71.67593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334426,0,57.34074,0,390.4341
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,71.40318,70.06332,44.85645,14.34955,14.34955,0,0,0,14.34955,497.5986,56.29838,0,71.40318,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1334426,15.78451,57.12254,0,390.1614
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,62.61872,66.57271,45.01536,21.40485,21.40485,0,0,0,21.40485,292.5445,40.0873,0,62.61872,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1334426,23.54534,50.09497,0,381.377
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.45831,56.91872,45.18149,31.77374,31.77374,0,0,0,31.77374,114.7435,3.012273,0,36.45831,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1334426,34.95111,29.16665,0,355.2166
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.12832,48.74003,44.1269,28.7187,28.7187,0,0,0,28.7187,52.67759,0,3.552714E-15,15.12832,30.23021,28.7187,0,0,0,318.7582,0,15.10189,-15.10189,404.0821,96.20982,0.1334426,31.59057,12.10266,0,333.8865
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,41.64932,41.64932,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,12.62943,11.99796,0,0,16.77988,303.6563,0,12.62943,-12.62943,390.7695,93.04016,0.1334426,13.19775,0,0,303.6563
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,39.41011,39.41011,3.172224,3.172224,0,0,0,3.172224,0,0,4.440892E-16,0,3.339183,3.172224,0,0,30.81258,291.0269,0,3.339183,-3.339183,387.2497,92.20212,0.1334426,3.489446,0,0,291.0269
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,37.50317,37.50317,36.64882,36.64882,0,0,0,36.64882,0,0,0,0,38.57771,36.64882,0,0,34.52278,287.6877,0,38.57771,-38.57771,346.5852,82.52012,0.1334426,40.31371,0,0,287.6877
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,35.81292,35.81292,41.83203,41.83203,0,0,0,41.83203,0,0,0,0,44.03371,41.83203,0,0,77.3869,249.11,0,44.03371,-44.03371,300.1696,71.4688,0.1334426,46.01523,0,0,249.11
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.15157,34.15157,22.90701,22.90701,0,0,0,22.90701,0,0,0,0,24.11264,22.90701,0,0,126.3132,205.0763,0,24.11264,-24.11264,274.7526,65.41716,0.1334426,25.19771,0,0,205.0763
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.82972,32.82972,16.03634,16.03634,0,0,0,16.03634,0,0,3.552714E-15,0,16.88036,16.03634,0,0,153.1051,180.9637,0,16.88036,-16.88036,256.9592,61.18063,0.1334426,17.63997,0,0,180.9637
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.83291,31.83291,17.71448,17.71448,0,0,0,17.71448,0,0,0,0,18.64682,17.71448,0,0,171.861,164.0833,0,18.64682,-18.64682,237.3037,56.50076,0.1334426,19.48592,0,0,164.0833
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.79998,30.79998,20.82001,20.82001,0,0,0,20.82001,0,0,3.552714E-15,0,21.9158,20.82001,0,0,192.5797,145.4365,0,21.9158,-21.9158,214.2024,51.00047,0.1334426,22.90201,0,0,145.4365
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.88263,29.88263,9.176029,9.176029,0,0,0,9.176029,0,0,1.776357E-15,0,9.658978,9.176029,0,0,216.9306,123.5207,0,9.658978,-9.658978,204.021,48.57632,0.1334426,10.09363,0,0,123.5207
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.10974,29.10974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6628,113.8617,0,0,0,204.021,48.57632,0.1334426,0,0,0,113.8617
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.27906,28.27906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6628,113.8617,0,0,0,204.021,48.57632,0.1334426,0,0,0,113.8617
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.48451,27.48451,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,16.37408,15.55538,0,0,227.6628,113.8617,0,16.37408,-16.37408,186.7612,44.46685,0.1334426,17.11091,0,0,113.8617
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.85608,26.85608,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,12.1334,11.52673,0,0,245.8562,97.48763,0,12.1334,-12.1334,173.9714,41.42168,0.1334426,12.6794,0,0,97.48763
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.99234,30.34768,26.271,0,0,0,0,0,0,0,0,0,14.99234,0,0,0,0,259.3378,85.35423,14.99234,0,14.99234,188.1944,44.8081,0.133422,0,11.99387,0,100.3466
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.56124,36.92886,27.99736,11.23053,11.23053,0,0,0,11.23053,281.0308,0,0,31.56124,11.82161,11.23053,0,0,244.3454,98.84734,19.73963,0,19.73963,206.9211,49.26682,0.1333948,12.35358,25.24899,0,130.4086
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.24922,39.28534,32.03516,53.69987,53.69987,0,0,0,53.69987,47.01915,0,7.105427E-15,25.24922,56.52618,53.69987,0,0,224.6058,116.613,0,31.27696,-31.27696,173.9523,41.41712,0.1333948,59.06985,20.19938,0,141.8622
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.05696,44.79798,36.15964,60.38329,60.38329,0,0,0,60.38329,48.12087,0,0,29.05696,63.56136,60.38329,0,0,259.358,85.33604,0,34.50439,-34.50439,137.5814,32.75742,0.1333948,66.42162,23.24557,0,114.393
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.31208,57.11834,39.28731,0.5796354,0.5796354,0,0,0,0.5796354,9542.564,0,0,55.31208,0.6101425,0.5796354,0,0,297.6962,50.83165,54.70193,0,54.70193,189.4762,45.1133,0.1333197,0.6375989,44.24966,0,106.1437
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,79.81465,69.63756,41.54819,75.71371,75.71371,81,0,22.761,75.71371,105.4164,0,0,79.81465,0,0,5.286283,5.021969,242.9943,100.0634,84.83662,0,84.83662,269.9593,64.2759,0.133379,83.28509,63.85172,81,179.878
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,78.58867,71.67056,43.5996,28.27121,28.27121,81,0,22.761,28.27121,277.9813,0,0,78.58867,0,0,52.72879,50.09235,158.1576,176.4164,128.681,0,128.681,392.0369,93.34192,0.1333781,31.09833,62.87093,81,255.005
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,59.40358,64.90788,44.69753,19.51874,19.51874,0,0,0,19.51874,304.3413,9.380919,0,59.40358,20.54604,19.51874,0,0,29.47662,292.2293,29.47662,0,29.47662,420.0009,100,0.1333378,21.47061,47.52287,0,351.6328
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,47.77692,60.63315,44.85645,15.26879,15.26879,0,0,0,15.26879,312.9057,31.70451,0,47.77692,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1333378,16.79567,38.22154,0,366.5352
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,39.9946,57.98457,45.01536,43.72318,43.72318,0,0,0,43.72318,91.47231,0,0,39.9946,46.02439,43.72318,0,0,0,318.7582,0,6.029796,-6.029796,413.6449,98.48668,0.1333378,48.09549,31.99568,0,358.7528
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.34682,47.39067,43.96076,0,0,0,0,0,0,0,4.647047,0,11.34682,0,0,0,0,6.699773,312.7284,6.699773,0,6.699773,420.0009,100,0.1333286,0,9.077456,0,324.0753
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,41.50485,41.50485,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1333286,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.22953,39.22953,20.54038,20.54038,0,0,0,20.54038,0,0,3.552714E-15,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1333286,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.33703,37.33703,17.6861,17.6861,0,0,0,17.6861,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1333286,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,35.63234,35.63234,37.5425,37.5425,0,0,0,37.5425,0,0,7.105427E-15,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1333286,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96377,33.96377,17.56613,17.56613,0,0,0,17.56613,0,0,3.552714E-15,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1333286,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,32.66358,32.66358,11.64623,11.64623,0,0,0,11.64623,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1333286,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,31.65233,31.65233,0.365271,0.365271,0,0,0,0.365271,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1333286,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.61218,30.61218,22.05017,22.05017,0,0,0,22.05017,0,0,3.552714E-15,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1333286,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.70205,29.70205,12.36552,12.36552,0,0,0,12.36552,0,0,1.776357E-15,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1333286,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.92916,28.92916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1333286,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.07681,28.07681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1333286,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.28226,27.28226,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1333286,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.65383,26.65383,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1333286,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.40228,34.83481,26.06152,14.86177,14.86177,0,0,0,14.86177,211.2958,0,0,31.40228,15.64396,14.86177,0,0,202.817,136.2229,15.75832,0,15.75832,242.5414,57.74783,0.133307,16.34794,25.12182,0,167.6252
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.46479,44.5475,27.78788,38.73534,38.73534,0,0,0,38.73534,145.7707,0,0,56.46479,40.77405,38.73534,0,0,187.0587,150.4054,15.69074,0,15.69074,257.4269,61.292,0.1332856,42.60888,45.17183,0,206.8702
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,69.85738,53.86586,31.83291,0,0,0,0,0,0,0,0,0,69.85738,0,0,0,0,171.368,164.527,69.85738,0,69.85738,323.6994,77.07114,0.13319,0,55.8859,0,234.3844
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,85.32477,65.00701,35.95739,0,0,0,0,0,0,0,0,0,85.32477,0,0,0,0,101.5106,227.3987,85.32477,0,85.32477,404.6456,96.344,0.1330736,0,68.25982,0,312.7234
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,95.55357,73.77025,39.10673,33.25806,33.25806,0,0,0,33.25806,287.3095,44.35925,0,95.55357,35.00848,33.25806,0,0,16.18583,304.191,16.18583,0,16.18583,420.0009,100,0.1330515,36.58386,76.44286,0,399.7445
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,90.38425,74.29962,41.38206,0,0,0,0,0,0,0,90.38425,0,90.38425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330515,0,72.3074,0,409.1425
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,92.94261,78.32527,43.43346,29.19441,29.19441,0,0,0,29.19441,318.3576,62.21165,0,92.94261,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1330515,32.11385,74.35409,0,411.7008
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,81.87823,74.36581,44.5314,44.31373,44.31373,0,0,0,44.31373,184.7695,35.23221,0,81.87823,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1330515,48.7451,65.50259,0,400.6365
