Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,65.8781,67.57635,44.73365,0,0,0,0,0,0,0,65.8781,0,65.8781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330515,0,52.70248,0,384.6363
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,43.50678,59.11747,44.89978,43.88475,43.88475,0,0,0,43.88475,99.13873,0,0,43.50678,46.19447,43.88475,0,0,0,318.7582,0,2.687693,-2.687693,417.1678,99.32546,0.1330515,48.27322,34.80542,0,362.265
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.98615,48.67448,43.80185,5.51573,5.51573,0,0,0,5.51573,289.8283,7.193791,0,15.98615,5.806032,5.51573,0,0,2.986326,316.0705,2.986326,0,2.986326,420.0009,100,0.1330474,6.067303,12.78892,0,332.0567
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33872,41.33872,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1330474,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.06339,39.06339,58.11827,58.11827,0,0,0,58.11827,0,0,7.105427E-15,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1330474,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,37.15645,37.15645,44.70207,44.70207,0,0,0,44.70207,0,0,7.105427E-15,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1330474,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,35.47343,35.47343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1330474,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.78319,33.78319,31.59623,31.59623,0,0,0,31.59623,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1330474,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,32.483,32.483,8.385592,8.385592,0,0,0,8.385592,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1330474,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,31.47174,31.47174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1330474,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.43159,30.43159,20.05098,20.05098,0,0,0,20.05098,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1330474,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,29.52146,29.52146,9.494529,9.494529,0,0,0,9.494529,0,0,1.776357E-15,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1330474,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.72691,28.72691,9.777922,9.777922,0,0,0,9.777922,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1330474,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.87456,27.87456,8.444583,8.444583,0,0,0,8.444583,0,0,1.776357E-15,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1330474,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.08,27.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1330474,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,26.45158,26.45158,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1330474,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.7005,34.39171,25.8376,0,0,0,0,0,0,0,0,0,30.7005,0,0,0,0,316.5419,33.8705,30.7005,0,30.7005,148.8279,35.43513,0.1330056,0,24.5604,0,64.57101
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,58.19068,44.8797,27.57118,43.60201,43.60201,0,0,0,43.60201,133.4587,0,0,58.19068,45.89686,43.60201,0,0,285.8414,61.50095,12.29382,0,12.29382,160.4908,38.21202,0.1329888,47.96222,46.55254,0,119.6916
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,77.23591,56.4103,31.63066,32.54898,32.54898,0,0,0,32.54898,237.2913,0,0,77.23591,34.26209,32.54898,0,0,273.5476,72.5654,42.97382,0,42.97382,201.2594,47.9188,0.1329303,35.80388,61.78873,0,149.8013
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,77.89574,61.71412,35.79848,4.629015,4.629015,0,0,0,4.629015,1682.771,0,0,77.89574,4.872648,4.629015,0,0,230.5738,111.2418,73.0231,0,73.0231,270.5352,64.413,0.132831,5.091917,62.3166,0,189.1376
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,96.98278,74.25745,38.94782,30.21559,30.21559,0,0,0,30.21559,320.9694,0,0,96.98278,31.80588,30.21559,0,0,157.5507,176.9626,65.1769,0,65.1769,332.3674,79.13493,0.1327425,33.23714,77.58623,0,273.9454
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,97.76579,77.77113,41.22314,26.74313,26.74313,0,0,0,26.74313,365.5735,0,0,97.76579,28.15066,26.74313,0,0,92.37376,235.6218,69.61514,0,69.61514,398.4101,94.85936,0.1326481,29.41744,78.21264,0,333.3876
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,92.90572,78.13921,43.31067,45.44222,45.44222,0,0,0,45.44222,204.448,22.31318,0,92.90572,47.83392,45.44222,0,0,22.75863,298.2755,22.75863,0,22.75863,420.0009,100,0.1326173,49.98644,74.32458,0,391.1812
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,82.84716,74.66304,44.4086,9.191622,9.191622,0,0,0,9.191622,901.3334,73.17177,0,82.84716,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1326173,10.11078,66.27773,0,401.6054
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,63.29305,66.32597,44.57474,24.7838,24.7838,0,0,0,24.7838,255.3807,37.20484,0,63.29305,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1326173,27.26218,50.63444,0,382.0513
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,42.42569,58.59161,44.77699,31.20181,31.20181,0,0,0,31.20181,135.9719,9.581687,0,42.42569,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1326173,34.32199,33.94056,0,361.1839
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.24341,48.94413,43.67905,7.891765,7.891765,0,0,0,7.891765,218.4987,8.936284,0,17.24341,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1326173,8.680942,13.79472,0,336.0016
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,41.20148,41.20148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1326173,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,38.88281,38.88281,26.97913,26.97913,0,0,0,26.97913,0,0,3.552714E-15,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1326173,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.97587,36.97587,20.81292,20.81292,0,0,0,20.81292,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1326173,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,35.28563,35.28563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1326173,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,33.60261,33.60261,25.51812,25.51812,0,0,0,25.51812,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1326173,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,32.30242,32.30242,5.111065,5.111065,0,0,0,5.111065,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1326173,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.26227,31.26227,14.62137,14.62137,0,0,0,14.62137,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1326173,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1326173,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.31199,29.31199,64.65228,64.65228,81,0,22.761,64.65228,0,0,0,0,0,0,16.34772,15.53033,108.8218,220.8186,15.53033,0,15.53033,331.4968,78.92766,0.1326431,71.11752,0,81,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,28.52465,28.52465,33.69756,33.69756,81,0,22.761,33.69756,0,0,0,0,0,0,47.30244,44.93732,93.29143,234.7959,44.93732,0,44.93732,374.1281,89.07794,0.132718,37.06732,0,81,234.7959
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.67231,27.67231,14.55734,14.55734,0,0,0,14.55734,0,0,1.776357E-15,0,15.32352,14.55734,0,0,48.35411,275.2395,0,15.32352,-15.32352,357.9757,85.23214,0.132718,16.01307,0,0,275.2395
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.87775,26.87775,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,27.54984,26.17235,0,0,65.38024,259.916,0,27.54984,-27.54984,328.9356,78.31785,0.132718,28.78958,0,0,259.916
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.24933,26.24933,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,1.118191,1.062282,0,0,95.99117,232.3662,0,1.118191,-1.118191,327.7569,78.03721,0.132718,1.16851,0,0,232.3662
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.64435,34.75099,25.63535,62.17967,62.17967,0,0,0,62.17967,52.50004,0,7.105427E-15,32.64435,65.45229,62.17967,0,0,97.23361,231.248,0,32.80793,-32.80793,293.1743,69.80328,0.132718,68.39764,26.11548,0,263.8923
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,59.50862,45.08552,27.36171,44.31506,44.31506,0,0,0,44.31506,134.2853,0,0,59.50862,46.64743,44.31506,0,0,133.6869,198.44,12.86119,0,12.86119,305.3755,72.70831,0.1327006,48.74657,47.6069,0,257.9487
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,70.7094,53.7064,31.42841,13.25792,13.25792,0,0,0,13.25792,533.3371,0,0,70.7094,13.9557,13.25792,0,0,120.8257,210.0151,56.75369,0,56.75369,359.2168,85.52764,0.1326238,14.58371,56.56752,0,280.7245
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,81.42659,62.93176,35.61067,21.13031,21.13031,0,0,0,21.13031,385.3544,0,0,81.42659,22.24243,21.13031,0,0,64.07199,261.0934,59.18415,0,59.18415,415.3638,98.89595,0.1325438,23.24334,65.14127,0,342.52
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,84.93665,68.43716,38.80335,2.772763,2.772763,0,0,0,2.772763,3063.25,77.13012,0,84.93665,2.918698,2.772763,0,0,4.887833,314.3592,4.887833,0,4.887833,420.0009,100,0.1325372,3.050039,67.94932,0,399.2958
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,86.47831,72.05506,41.07868,15.00421,15.00421,0,0,0,15.00421,576.3602,70.6844,0,86.47831,15.79391,15.00421,0,0,0,318.7582,0,0,0,420.0009,100,0.1325372,16.50463,69.18265,0,405.2365
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,76.45512,70.16131,43.15176,0,0,0,0,0,0,0,76.45512,0,76.45512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325372,0,61.1641,0,395.2133
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,72.43338,69.7649,44.24969,11.29506,11.29506,0,0,0,11.29506,641.2839,60.54385,0,72.43338,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1325372,12.42456,57.9467,0,391.1916
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,58.71512,64.34956,44.45194,0,0,0,0,0,0,0,58.71512,0,58.71512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325372,0,46.9721,0,377.4734
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,42.91927,58.63353,44.65419,25.73681,25.73681,0,0,0,25.73681,166.7622,15.82789,0,42.91927,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1325372,28.31049,34.33542,0,361.6775
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.98794,49.68906,43.55626,53.08849,53.08849,0,0,0,53.08849,37.65024,7.105427E-15,0,19.98794,55.88262,53.08849,0,0,0,318.7582,0,35.89467,-35.89467,382.1645,90.99137,0.1325372,58.39734,15.99035,0,338.7462
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.05701,41.05701,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,50.09079,47.58625,0,0,39.88297,282.8636,0,50.09079,-50.09079,329.3642,78.41989,0.1325372,52.34487,0,0,282.8636
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,38.73835,38.73835,31.60162,31.60162,0,0,0,31.60162,0,0,0,0,33.26487,31.60162,0,0,95.5394,232.7728,0,33.26487,-33.26487,294.3,70.07128,0.1325372,34.76179,0,0,232.7728
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,36.83141,36.83141,11.17991,11.17991,0,0,0,11.17991,0,0,1.776357E-15,0,11.76833,11.17991,0,0,132.5004,199.5079,0,11.76833,-11.76833,281.8951,67.11774,0.1325372,12.2979,0,0,199.5079
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.14838,35.14838,27.0166,27.0166,0,0,0,27.0166,0,0,3.552714E-15,0,28.43853,27.0166,0,0,145.5763,187.7396,0,28.43853,-28.43853,251.9182,59.98041,0.1325372,29.71826,0,0,187.7396
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.45814,33.45814,15.9768,15.9768,0,0,0,15.9768,0,0,0,0,16.81769,15.9768,0,0,177.1747,159.301,0,16.81769,-16.81769,234.1908,55.75961,0.1325372,17.57449,0,0,159.301
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.13628,32.13628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.861,142.4834,0,0,0,234.1908,55.75961,0.1325372,0,0,0,142.4834
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.10336,31.10336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.861,142.4834,0,0,0,234.1908,55.75961,0.1325372,0,0,0,142.4834
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.04876,30.04876,14.7106,14.7106,0,0,0,14.7106,0,0,1.776357E-15,0,15.48484,14.7106,0,0,195.861,142.4834,0,15.48484,-15.48484,217.8683,51.87331,0.1325372,16.18166,0,0,142.4834
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.13141,29.13141,33.54189,33.54189,0,0,0,33.54189,0,0,7.105427E-15,0,35.30725,33.54189,0,0,213.0663,126.9985,0,35.30725,-35.30725,180.6512,43.01212,0.1325372,36.89608,0,0,126.9985
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.3224,28.3224,24.10584,24.10584,0,0,0,24.10584,0,0,3.552714E-15,0,25.37457,24.10584,0,0,252.2966,91.69125,0,25.37457,-25.37457,153.9041,36.64376,0.1325372,26.51643,0,0,91.69125
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.46284,27.46284,24.3428,24.3428,0,0,0,24.3428,0,0,3.552714E-15,0,25.624,24.3428,0,0,280.4906,66.31669,0,25.624,-25.624,126.894,30.2128,0.1325372,26.77708,0,0,66.31669
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.69717,26.69717,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,35.77456,33.98584,0,0,308.9617,40.69269,0,35.77456,-35.77456,89.18433,21.23432,0.1325372,37.38442,0,0,40.69269
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.7112,4.918125,0,0,0,89.18433,21.23432,0.1325372,0,0,0,4.918125
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.91688,32.86381,25.4331,52.64864,52.64864,81,0,22.761,52.64864,51.1255,0,0,26.91688,0,0,28.35136,26.93379,348.7112,4.918125,53.85067,0,53.85067,140.2716,33.39792,0.1326189,57.91351,21.53351,81,31.83501
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.27512,39.61089,27.15946,30.677,30.677,81,0,22.761,30.677,141.067,0,0,43.27512,0,0,50.323,47.80685,294.8606,53.38373,91.08198,0,91.08198,226.6795,53.9712,0.1326698,33.7447,34.6201,81,96.65885
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,51.19376,46.64877,31.24782,13.41637,13.41637,81,0,22.761,13.41637,381.5768,0,0,51.19376,0,0,67.58363,64.20444,203.7786,135.3575,115.3982,0,115.3982,336.1559,80.03695,0.1326877,14.75801,40.95501,81,186.5513
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,61.22851,54.8718,35.43009,0,0,0,0,0,0,0,0,0,61.22851,0,0,0,0,88.38037,239.2159,61.22851,0,61.22851,394.2423,93.86703,0.1326052,0,48.98281,0,300.4444
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,84.44431,67.99025,38.62277,47.177,47.177,0,0,0,47.177,178.9946,7.632443,0,84.44431,49.66,47.177,0,0,27.15186,294.3216,27.15186,0,27.15186,420.0009,100,0.1325686,51.8947,67.55544,0,378.7658
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,84.38979,70.88222,40.91255,19.73786,19.73786,0,0,0,19.73786,427.5529,63.61309,0,84.38979,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1325686,21.71165,67.51183,0,403.148
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,69.57592,67.06588,43.02896,24.14882,24.14882,0,0,0,24.14882,288.1132,44.15611,0,69.57592,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1325686,26.5637,55.66074,0,388.3341
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,60.28482,64.59129,44.1269,3.039105,3.039105,0,0,0,3.039105,1983.637,57.08576,0,60.28482,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1325686,3.343016,48.22786,0,379.043
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,53.71867,62.27043,44.32915,51.99349,51.99349,0,0,0,51.99349,103.3181,0,0,53.71867,54.72999,51.99349,0,0,0,318.7582,0,1.011323,-1.011323,418.9348,99.74619,0.1325686,57.19284,42.97493,0,372.4769
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,37.56669,56.59935,44.5314,0,0,0,0,0,0,0,36.443,0,37.56669,0,0,0,0,1.123693,317.7469,1.123693,0,1.123693,420.0009,100,0.1325671,0,30.05335,0,355.3136
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.85019,48.29614,43.4768,22.92529,22.92529,0,0,0,22.92529,69.13847,0,0,15.85019,24.13188,22.92529,0,0,0,318.7582,0,8.28169,-8.28169,411.2712,97.92151,0.1325671,25.21782,12.68015,0,334.6084
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,40.93422,40.93422,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,7.78759,7.39821,0,0,9.201878,310.4765,0,7.78759,-7.78759,403.0623,95.96703,0.1325671,8.138031,0,0,310.4765
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.6011,38.6011,20.01121,20.01121,0,0,0,20.01121,0,0,3.552714E-15,0,21.06443,20.01121,0,0,17.85476,302.6889,0,21.06443,-21.06443,380.8585,90.6804,0.1325671,22.01233,0,0,302.6889
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,36.68694,36.68694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.25968,281.6245,0,0,0,380.8585,90.6804,0.1325671,0,0,0,281.6245
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.98225,34.98225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.25968,281.6245,0,0,0,380.8585,90.6804,0.1325671,0,0,0,281.6245
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.29923,33.29923,21.7954,21.7954,0,0,0,21.7954,0,0,3.552714E-15,0,22.94252,21.7954,0,0,41.25968,281.6245,0,22.94252,-22.94252,356.6749,84.92243,0.1325671,23.97494,0,0,281.6245
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.75137,258.682,0,0,0,356.6749,84.92243,0.1325671,0,0,0,258.682
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.93723,30.93723,6.497835,6.497835,0,0,0,6.497835,0,0,8.881784E-16,0,6.839826,6.497835,0,0,66.75137,258.682,0,6.839826,-6.839826,349.4651,83.20581,0.1325671,7.147618,0,0,258.682
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.88263,29.88263,34.0089,34.0089,0,0,0,34.0089,0,0,0,0,35.79884,34.0089,0,0,74.35118,251.8422,0,35.79884,-35.79884,311.7298,74.22124,0.1325671,37.40979,0,0,251.8422
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.95083,28.95083,32.50419,32.50419,0,0,0,32.50419,0,0,0,0,34.21494,32.50419,0,0,114.1277,216.0433,0,34.21494,-34.21494,275.6641,65.63419,0.1325671,35.7546,0,0,216.0433
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.15627,28.15627,22.10267,22.10267,0,0,0,22.10267,0,0,3.552714E-15,0,23.26597,22.10267,0,0,152.1443,181.8284,0,23.26597,-23.26597,251.1396,59.79503,0.1325671,24.31293,0,0,181.8284
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.28226,27.28226,22.66332,22.66332,0,0,0,22.66332,0,0,3.552714E-15,0,23.85613,22.66332,0,0,177.9953,158.5624,0,23.85613,-23.85613,225.9931,53.80777,0.1325671,24.92966,0,0,158.5624
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5022,134.7063,0,0,0,225.9931,53.80777,0.1325671,0,0,0,134.7063
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.88094,25.88094,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,11.1887,10.62927,0,0,204.5022,134.7063,0,11.1887,-11.1887,214.1991,50.99969,0.1325671,11.69219,0,0,134.7063
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.70099,32.63512,25.27419,58.48466,58.48466,0,0,0,58.48466,45.65468,0,7.105427E-15,26.70099,61.56281,58.48466,0,0,216.934,123.5176,0,34.86182,-34.86182,177.4516,42.25029,0.1325671,64.33313,21.36079,0,150.2186
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.2971,39.44548,27.00055,17.2022,17.2022,0,0,0,17.2022,251.6951,0,0,43.2971,18.10758,17.2022,0,0,255.6694,88.65577,25.18952,0,25.18952,201.3484,47.94001,0.1325332,18.92242,34.63768,0,131.9529
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,70.47856,53.18897,31.06002,34.90578,34.90578,0,0,0,34.90578,201.9109,0,0,70.47856,36.74293,34.90578,0,0,230.4799,111.3263,33.73563,0,33.73563,233.3529,55.5601,0.1324878,38.39636,56.38285,0,181.8049
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,82.86051,63.08068,35.24951,12.38472,12.38472,0,0,0,12.38472,669.0546,0,0,82.86051,13.03654,12.38472,0,0,196.7442,141.6884,69.82397,0,69.82397,299.5937,71.33169,0.132394,13.62319,66.28841,0,224.5489
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,84.1204,67.63751,38.45664,16.95482,16.95482,0,0,0,16.95482,496.1444,0,0,84.1204,17.84718,16.95482,0,0,126.9203,204.53,66.27322,0,66.27322,362.466,86.30125,0.132305,18.6503,67.29633,0,288.6504
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,80.2996,68.85391,40.75364,58.35198,58.35198,0,0,0,58.35198,137.6125,0,0,80.2996,61.42313,58.35198,0,0,60.64705,264.1759,18.87646,0,18.87646,380.3738,90.565,0.1322797,64.18718,64.23968,0,344.4755
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,64.63758,64.84397,42.86283,0,0,0,0,0,0,0,22.867,0,64.63758,0,0,0,0,41.77058,281.1647,41.77058,0,41.77058,420.0009,100,0.1322237,0,51.71006,0,345.8023
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,61.65757,64.99408,44.0041,33.52105,33.52105,0,0,0,33.52105,183.9368,26.37225,0,61.65757,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1322237,36.87316,49.32606,0,380.4158
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,53.1818,61.92579,44.20635,4.396285,4.396285,0,0,0,4.396285,1209.699,48.55413,0,53.1818,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1322237,4.835913,42.54544,0,371.94
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,33.55438,55.07775,44.4086,11.0587,11.0587,0,0,0,11.0587,303.4206,21.91364,0,33.55438,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1322237,12.16457,26.84351,0,352.3126
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.11255,46.96192,43.31067,5.929113,5.929113,0,0,0,5.929113,204.2895,5.871381,0,12.11255,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1322237,6.522025,9.690042,0,330.8708
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.81142,40.81142,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1322237,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,38.45664,38.45664,41.27018,41.27018,0,0,0,41.27018,0,0,7.105427E-15,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1322237,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,36.5497,36.5497,3.372305,3.372305,0,0,0,3.372305,0,0,4.440892E-16,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1322237,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.83778,34.83778,4.375947,4.375947,0,0,0,4.375947,0,0,8.881784E-16,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1322237,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.15477,33.15477,26.49639,26.49639,0,0,0,26.49639,0,0,3.552714E-15,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1322237,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.83291,31.83291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1322237,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.79998,30.79998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1322237,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.74538,29.74538,17.83023,17.83023,0,0,0,17.83023,0,0,3.552714E-15,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1322237,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.82803,28.82803,4.519499,4.519499,0,0,0,4.519499,0,0,8.881784E-16,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1322237,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0118,28.0118,11.69067,11.69067,0,0,0,11.69067,0,0,1.776357E-15,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1322237,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.13779,27.13779,14.9923,14.9923,0,0,0,14.9923,0,0,1.776357E-15,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1322237,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.38657,26.38657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1322237,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.73648,25.73648,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1322237,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.55534,30.73195,25.12972,0,0,0,0,0,0,0,0,0,20.55534,0,0,0,0,190.4032,147.3954,20.55534,0,20.55534,258.869,61.63536,0.1321962,0,16.44427,0,167.9507
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.08375,31.25333,26.85608,6.498725,6.498725,0,0,0,6.498725,247.4909,0,0,16.08375,6.840764,6.498725,0,0,169.8478,165.8952,9.24299,0,9.24299,267.6377,63.72313,0.1321838,7.148598,12.867,0,181.9789
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.59904,42.18786,30.90111,30.50932,30.50932,0,0,0,30.50932,126.5156,0,0,38.59904,32.11507,30.50932,0,0,160.6048,174.2139,6.483975,0,6.483975,273.7889,65.18771,0.1321751,33.56025,30.87924,0,212.8129
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,42.47607,47.9713,35.08337,42.91486,42.91486,0,0,0,42.91486,98.97755,0,0,42.47607,45.17354,42.91486,0,0,154.1209,180.0494,0,2.697462,-2.697462,270.9456,64.51072,0.1321751,47.20635,33.98086,0,222.5255
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.00437,41.77719,38.27605,55.86288,55.86288,0,0,0,55.86288,21.48899,0,0,12.00437,58.80303,55.86288,0,0,157.1181,177.352,0,46.79866,-46.79866,221.6154,52.76548,0.1321751,61.44917,9.603496,0,189.3563
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,58.42543,59.76557,40.5875,67.13871,67.13871,81,0,22.761,67.13871,87.02197,0,0,58.42543,0,0,13.86129,13.16822,209.1166,130.5533,71.59365,0,71.59365,289.5352,68.9368,0.1322522,73.85258,46.74034,81,188.9787
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,33.53402,53.23628,42.70391,34.0503,34.0503,81,0,22.761,34.0503,98.48376,0,0,33.53402,0,0,46.9497,44.60221,137.5229,194.9876,78.13623,0,78.13623,363.6617,86.58595,0.1323204,37.45534,26.82722,81,228.5216
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.71516,53.16658,43.83797,33.91932,33.91932,0,0,0,33.91932,87.60541,0,0,29.71516,35.70455,33.91932,0,0,59.38669,265.3102,0,5.989389,-5.989389,357.3483,85.08276,0.1323204,37.31125,23.77213,0,295.0254
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.903337,46.71989,44.04022,54.1082,54.1082,0,0,0,54.1082,16.45469,0,0,8.903337,56.95601,54.1082,0,0,66.04156,259.3208,0,48.05267,-48.05267,306.6964,73.0228,0.1323204,59.51902,7.122669,0,268.2242
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.813381,46.94221,44.28581,0,0,0,0,0,0,0,0,0,8.813381,0,0,0,0,119.4334,211.2682,8.813381,0,8.813381,315.0575,75.01353,0.1323086,0,7.050705,0,220.0815
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.945026,43.76231,43.18787,9.827579,9.827579,0,0,0,9.827579,19.7915,0,1.776357E-15,1.945026,10.34482,9.827579,0,0,110.62,219.2002,0,8.399796,-8.399796,306.2033,72.9054,0.1323086,10.81034,1.556021,0,221.1452
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,40.67418,40.67418,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,21.79123,20.70167,0,0,119.9531,210.8004,0,21.79123,-21.79123,283.2333,67.43637,0.1323086,22.77184,0,0,210.8004
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.31217,38.31217,16.38204,16.38204,0,0,0,16.38204,0,0,3.552714E-15,0,17.24426,16.38204,0,0,144.1656,189.0092,0,17.24426,-17.24426,265.0563,63.10851,0.1323086,18.02025,0,0,189.0092
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.3259,171.7649,0,0,0,265.0563,63.10851,0.1323086,0,0,0,171.7649
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,34.72221,34.72221,66.85793,66.85793,81,0,22.761,66.85793,0,0,0,0,0,0,14.14207,13.43497,163.3259,171.7649,13.43497,0,13.43497,277.8018,66.14316,0.1323308,73.54372,0,81,171.7649
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.03197,33.03197,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,149.8909,183.8564,68.7,0,68.7,342.9763,81.66087,0.1323868,0,0,81,183.8564
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,31.71011,31.71011,16.26758,16.26758,0,0,0,16.26758,0,0,0,0,17.12377,16.26758,0,0,81.19094,245.6864,0,17.12377,-17.12377,324.9263,77.36325,0.1323868,17.89434,0,0,245.6864
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,30.67719,30.67719,47.27541,47.27541,0,0,0,47.27541,0,0,7.105427E-15,0,49.76359,47.27541,0,0,100.2173,228.5626,0,49.76359,-49.76359,272.4709,64.87389,0.1323868,52.00295,0,0,228.5626
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,29.62259,29.62259,8.432068,8.432068,0,0,0,8.432068,0,0,1.776357E-15,0,8.875861,8.432068,0,0,155.5102,178.799,0,8.875861,-8.875861,263.1149,62.64628,0.1323868,9.275275,0,0,178.799
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.68357,28.68357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.3723,169.9232,0,0,0,263.1149,62.64628,0.1323868,0,0,0,169.9232
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.87456,27.87456,2.52786,2.52786,0,0,0,2.52786,0,0,0,0,2.660906,2.52786,0,0,165.3723,169.9232,0,2.660906,-2.660906,260.3101,61.97846,0.1323868,2.780646,0,0,169.9232
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.00055,27.00055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.3289,167.2623,0,0,0,260.3101,61.97846,0.1323868,0,0,0,167.2623
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.24933,26.24933,51.31778,51.31778,0,0,0,51.31778,0,0,7.105427E-15,0,54.01871,51.31778,0,0,168.3289,167.2623,0,54.01871,-54.01871,203.3693,48.42117,0.1323868,56.44955,0,0,167.2623
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.6209,25.6209,18.25381,18.25381,0,0,0,18.25381,0,0,0,0,19.21453,18.25381,0,0,228.3497,113.2435,0,19.21453,-19.21453,183.1154,43.59883,0.1323868,20.07919,0,0,113.2435
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.39172,29.14053,24.98526,47.48022,47.48022,0,0,0,47.48022,32.41711,0,7.105427E-15,15.39172,49.97918,47.48022,0,0,249.6991,94.02901,0,34.58747,-34.58747,146.6571,34.91828,0.1323868,52.22825,12.31337,0,109.4207
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.60319,34.40326,26.71162,0,0,0,0,0,0,0,0,0,27.60319,0,0,0,0,288.1296,59.44154,27.60319,0,27.60319,172.8437,41.15319,0.13235,0,22.08255,0,87.04472
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.61232,44.57242,30.73497,28.48113,28.48113,0,0,0,28.48113,163.6603,0,0,46.61232,29.98014,28.48113,0,0,260.5265,84.28441,16.63218,0,16.63218,188.6224,44.91001,0.1323277,31.32924,37.28986,0,130.8967
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,65.19724,55.69822,34.88112,0,0,0,0,0,0,0,0,0,65.19724,0,0,0,0,243.8943,99.25337,65.19724,0,65.19724,250.4739,59.63653,0.1322407,0,52.15779,0,164.4506
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,67.45021,60.31213,38.08825,0,0,0,0,0,0,0,0,0,67.45021,0,0,0,0,178.6971,157.9309,67.45021,0,67.45021,314.4628,74.87196,0.1321507,0,53.96017,0,225.3811
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,68.83204,63.61248,40.40692,0,0,0,0,0,0,0,0,0,68.83204,0,0,0,0,111.2468,218.6361,68.83204,0,68.83204,379.7626,90.41949,0.132059,0,55.06564,0,287.4681
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,69.40808,66.40371,42.53778,5.295994,5.295994,0,0,0,5.295994,1310.577,21.41856,0,69.40808,5.57473,5.295994,0,0,42.41479,280.5849,42.41479,0,42.41479,420.0009,100,0.1320026,5.825593,55.52647,0,349.993
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,70.91148,68.41576,43.67905,46.35714,46.35714,0,0,0,46.35714,152.9677,22.11448,0,70.91148,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1320026,50.99286,56.72918,0,389.6697
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,56.63007,62.92483,43.92464,20.56968,20.56968,0,0,0,20.56968,275.3085,34.97778,0,56.63007,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1320026,22.62664,45.30406,0,375.3883
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.01221,52.57367,44.1269,25.64245,25.64245,0,0,0,25.64245,105.3418,0.0201661,0,27.01221,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1320026,28.20669,21.60977,0,345.7704
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.86994,46.95161,43.0723,53.42,53.42,0,0,0,53.42,24.092,0,7.105427E-15,12.86994,56.23158,53.42,0,0,0,318.7582,0,43.36164,-43.36164,374.2937,89.11736,0.1320026,58.762,10.29596,0,331.6282
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,40.52971,40.52971,62.49153,62.49153,81,0,22.761,62.49153,0,0,0,0,0,0,18.50847,17.58305,48.1796,275.3966,17.58305,0,17.58305,390.9744,93.08896,0.1320316,68.74068,0,81,275.3966
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.17493,38.17493,15.09972,15.09972,0,0,0,15.09972,0,0,1.776357E-15,0,15.89444,15.09972,0,0,30.59655,291.2213,0,15.89444,-15.89444,374.2202,89.09987,0.1320316,16.60969,0,0,291.2213
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.24632,36.24632,18.47828,18.47828,0,0,0,18.47828,0,0,3.552714E-15,0,19.45082,18.47828,0,0,48.25704,275.3269,0,19.45082,-19.45082,353.7172,84.21822,0.1320316,20.3261,0,0,275.3269
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.55608,34.55608,15.85047,15.85047,0,0,0,15.85047,0,0,3.552714E-15,0,16.6847,15.85047,0,0,69.86906,255.8761,0,16.6847,-16.6847,336.13,80.03079,0.1320316,17.43552,0,0,255.8761
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.8875,32.8875,11.81152,11.81152,0,0,0,11.81152,0,0,1.776357E-15,0,12.43318,11.81152,0,0,88.40762,239.1914,0,12.43318,-12.43318,323.0243,76.91039,0.1320316,12.99267,0,0,239.1914
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,31.57287,31.57287,26.91212,26.91212,0,0,0,26.91212,0,0,3.552714E-15,0,28.32855,26.91212,0,0,102.2223,226.7582,0,28.32855,-28.32855,293.1634,69.80067,0.1320316,29.60334,0,0,226.7582
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,30.53272,30.53272,46.1608,46.1608,0,0,0,46.1608,0,0,0,0,48.59032,46.1608,0,0,133.6984,198.4296,0,48.59032,-48.59032,241.9447,57.60576,0.1320316,50.77688,0,0,198.4296
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.45646,29.45646,22.32427,22.32427,0,0,0,22.32427,0,0,0,0,23.49923,22.32427,0,0,187.6877,149.8393,0,23.49923,-23.49923,217.1743,51.70807,0.1320316,24.55669,0,0,149.8393
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.54632,28.54632,19.4172,19.4172,0,0,0,19.4172,0,0,0,0,20.43916,19.4172,0,0,213.7979,126.3401,0,20.43916,-20.43916,195.6296,46.57837,0.1320316,21.35892,0,0,126.3401
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.7301,27.7301,11.89383,11.89383,0,0,0,11.89383,0,0,1.776357E-15,0,12.51982,11.89383,0,0,236.5081,105.9009,0,12.51982,-12.51982,182.4325,43.43623,0.1320316,13.08321,0,0,105.9009
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.85608,26.85608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.419,93.38112,0,0,0,182.4325,43.43623,0.1320316,0,0,0,93.38112
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.10486,26.10486,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,6.036421,5.7346,0,0,250.419,93.38112,0,6.036421,-6.036421,176.0696,41.92124,0.1320316,6.30806,0,0,93.38112
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,25.47644,25.47644,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,6.67529,6.341525,0,0,257.1261,87.3447,0,6.67529,-6.67529,169.0332,40.24592,0.1320316,6.975677,0,0,87.3447
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.42465,28.45757,24.84801,0,0,0,0,0,0,0,0,0,13.42465,0,0,0,0,264.5431,80.6694,13.42465,0,13.42465,181.7689,43.27823,0.1320138,0,10.73972,0,94.09406
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.99419,32.04514,26.5527,29.93153,29.93153,0,0,0,29.93153,66.79975,0,3.552714E-15,19.99419,31.50688,29.93153,0,0,251.1185,92.75159,0,11.51269,-11.51269,169.6335,40.38884,0.1320138,32.92469,15.99535,0,112.7458
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.12902,38.02025,30.57606,29.35789,29.35789,0,0,0,29.35789,89.00167,0,3.552714E-15,26.12902,30.90305,29.35789,0,0,263.9104,81.2389,0,4.774029,-4.774029,164.6012,39.19069,0.1320138,32.29368,20.90321,0,107.3679
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.79508,38.37557,34.72221,21.18316,21.18316,0,0,0,21.18316,60.40215,0,3.552714E-15,12.79508,22.29806,21.18316,0,0,269.2148,76.46487,0,9.502978,-9.502978,154.5842,36.80569,0.1320138,23.30147,10.23606,0,89.25996
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,51.10614,54.04587,37.90767,0,0,0,0,0,0,0,0,0,51.10614,0,0,0,0,279.7737,66.9619,51.10614,0,51.10614,203.0677,48.34937,0.1319459,0,40.88491,0,118.068
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,34.74071,50.99922,40.248,32.97271,32.97271,0,0,0,32.97271,105.362,0,0,34.74071,34.70811,32.97271,0,0,228.6676,112.9574,0.03259692,0,0.03259692,203.0987,48.35673,0.1319458,36.26997,27.79257,0,147.6981
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.69877,50.62084,42.37887,44.6255,44.6255,0,0,0,44.6255,59.82852,0,0,26.69877,46.97421,44.6255,0,0,228.635,112.9868,0,20.27543,-20.27543,181.7265,43.26813,0.1319458,49.08805,21.35902,0,139.6855
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,48.02334,59.21732,43.51292,0,0,0,0,0,0,0,0,0,48.02334,0,0,0,0,251.1632,92.71133,48.02334,0,48.02334,227.2854,54.11547,0.1318821,0,38.41867,0,140.7347
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,38.90353,56.22429,43.75851,59.28761,59.28761,0,0,0,59.28761,65.61832,0,0,38.90353,62.408,59.28761,0,0,203.1399,135.9323,0,23.50448,-23.50448,202.5095,48.21646,0.1318821,65.21637,31.12282,0,174.8359
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.83629,50.10702,44.0041,48.72638,48.72638,0,0,0,48.72638,40.70955,0,7.105427E-15,19.83629,51.29093,48.72638,0,0,229.256,112.4279,0,31.45464,-31.45464,169.3534,40.32217,0.1318821,53.59902,15.86903,0,132.2641
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.807384,44.3311,42.90617,27.12596,27.12596,0,0,0,27.12596,17.72244,0,0,4.807384,28.55364,27.12596,0,0,264.2056,80.97322,0,23.74626,-23.74626,144.3227,34.36247,0.1318821,29.83856,3.845907,0,85.7806
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,40.36358,40.36358,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,39.0608,37.10776,0,0,290.5903,57.22696,0,39.0608,-39.0608,103.149,24.55923,0.1318821,40.81853,0,0,57.22696
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.0088,38.0088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.9912,18.16616,0,0,0,103.149,24.55923,0.1318821,0,0,0,18.16616
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.10186,36.10186,19.54417,19.54417,81,0,22.761,19.54417,0,0,0,0,0,0,61.45583,58.38304,333.9912,18.16616,58.38304,0,58.38304,158.536,37.74659,0.1319764,21.49859,0,81,18.16616
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,34.41161,34.41161,27.20364,27.20364,81,0,22.761,27.20364,0,0,0,0,0,0,53.79636,51.10654,275.6082,70.7109,51.10654,0,51.10654,207.0199,49.29036,0.1320606,29.924,0,81,70.7109
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.77193,32.77193,8.650088,8.650088,80.96588,0,22.75237,8.650088,0,0,0,0,0,0,72.31579,68.7,224.5016,116.7068,68.7,0,68.7,272.1945,64.80807,0.1321409,9.515098,0,81,116.7068
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,31.42841,31.42841,29.49597,29.49597,81,0,22.761,29.49597,0,0,0,0,0,0,51.50402,48.92883,155.8016,178.5368,48.92883,0,48.92883,318.6124,75.85995,0.1322213,32.44557,0,81,178.5368
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,30.38826,30.38826,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,106.8728,222.5727,68.7,0,68.7,383.787,91.37766,0.132277,0,0,81,222.5727
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.31199,29.31199,17.1189,17.1189,0,0,0,17.1189,0,0,3.552714E-15,0,18.0199,17.1189,0,0,38.17278,284.4027,0,18.0199,-18.0199,364.7923,86.85514,0.132277,18.83079,0,0,284.4027
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,28.40186,28.40186,4.879493,4.879493,0,0,0,4.879493,0,0,8.881784E-16,0,5.136308,4.879493,0,0,58.19488,266.3828,0,5.136308,-5.136308,359.3782,85.56606,0.132277,5.367442,0,0,266.3828
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,27.57118,27.57118,21.38299,21.38299,0,0,0,21.38299,0,0,0,0,22.50841,21.38299,0,0,63.90189,261.2465,0,22.50841,-22.50841,335.6523,79.91704,0.132277,23.52128,0,0,261.2465
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.69717,26.69717,20.77447,20.77447,0,0,0,20.77447,0,0,0,0,21.86786,20.77447,0,0,88.91123,238.7381,0,21.86786,-21.86786,312.6015,74.42878,0.132277,22.85191,0,0,238.7381
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.94595,25.94595,5.988213,5.988213,0,0,0,5.988213,0,0,8.881784E-16,0,6.303381,5.988213,0,0,113.2089,216.8703,0,6.303381,-6.303381,305.9572,72.84679,0.132277,6.587034,0,0,216.8703
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.3103,25.3103,28.24771,28.24771,0,0,0,28.24771,0,0,3.552714E-15,0,29.73444,28.24771,0,0,120.2126,210.5669,0,29.73444,-29.73444,274.6143,65.38422,0.132277,31.07248,0,0,210.5669
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.05727,28.18703,24.68188,0.4698311,0.4698311,0,0,0,0.4698311,2779.142,0,0,13.05727,0.494559,0.4698311,0,0,153.2509,180.8324,12.56272,0,12.56272,286.5323,68.22185,0.1322603,0.5168142,10.44582,0,193.8897
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.95999,33.8749,26.38657,15.91561,15.91561,0,0,0,15.91561,169.3933,0,0,26.95999,16.75327,15.91561,0,0,140.6882,192.1389,10.20671,0,10.20671,296.2153,70.52731,0.1322468,17.50717,21.56799,0,219.0989
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.00699,36.89775,30.38826,26.3582,26.3582,0,0,0,26.3582,87.28589,0,0,23.00699,27.74548,26.3582,0,0,130.4814,201.3249,0,4.738484,-4.738484,291.2205,69.33807,0.1322468,28.99402,18.4056,0,224.3319
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.48071,46.36859,34.51274,1.968719,1.968719,0,0,0,1.968719,2005.401,0,0,39.48071,2.072336,1.968719,0,0,135.7464,196.5864,37.40837,0,37.40837,326.7092,77.78774,0.1321972,2.165591,31.58457,0,236.0672
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,57.01863,55.9409,37.70542,19.44057,19.44057,0,0,0,19.44057,293.2972,0,0,57.01863,20.46375,19.44057,0,0,98.33805,230.254,36.55487,0,36.55487,361.3882,86.04463,0.1321488,21.38462,45.6149,0,287.2726
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,71.63322,64.30653,40.03853,40.66864,40.66864,0,0,0,40.66864,176.1387,0,0,71.63322,42.80909,40.66864,0,0,61.78318,263.1534,28.82413,0,28.82413,388.7331,92.55532,0.1321106,44.7355,57.30657,0,334.7866
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,60.76194,62.50319,42.17662,39.23601,39.23601,0,0,0,39.23601,154.8627,0,0,60.76194,41.30107,39.23601,0,0,32.95905,289.0951,19.46088,0,19.46088,407.1953,96.95108,0.1320848,43.15961,48.60955,0,349.857
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,45.23502,58.02676,43.35401,29.44944,29.44944,0,0,0,29.44944,153.6023,0.7374303,0,45.23502,30.99941,29.44944,0,0,13.49818,306.6099,13.49818,0,13.49818,420.0009,100,0.132067,32.39439,36.18801,0,351.8449
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,47.12667,58.98642,43.5996,17.02021,17.02021,0,0,0,17.02021,276.8866,29.21066,0,47.12667,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.132067,18.72223,37.70134,0,365.8849
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.62931,48.87721,43.80185,0,0,0,0,0,0,0,16.62931,0,16.62931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132067,0,13.30345,0,335.3875
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.647809,45.66755,42.78337,0,0,0,0,0,0,0,9.647809,0,9.647809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132067,0,7.718247,0,328.406
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,40.22634,40.22634,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.132067,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,37.84988,37.84988,21.26757,21.26757,0,0,0,21.26757,0,0,3.552714E-15,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.132067,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.93572,35.93572,34.6666,34.6666,0,0,0,34.6666,0,0,7.105427E-15,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.132067,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,34.2527,34.2527,21.07104,21.07104,0,0,0,21.07104,0,0,3.552714E-15,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.132067,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.6058,32.6058,18.77338,18.77338,0,0,0,18.77338,0,0,3.552714E-15,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.132067,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.26227,31.26227,7.208318,7.208318,0,0,0,7.208318,0,0,8.881784E-16,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.132067,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.22934,30.22934,46.82212,46.82212,0,0,0,46.82212,0,0,7.105427E-15,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.132067,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.15308,29.15308,20.67093,20.67093,0,0,0,20.67093,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.132067,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.22128,28.22128,20.41777,20.41777,0,0,0,20.41777,0,0,3.552714E-15,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.132067,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,27.40505,27.40505,27.69541,27.69541,0,0,0,27.69541,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.132067,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,26.50937,26.50937,49.21228,49.21228,81,0,22.761,49.21228,0,-3.552714E-15,0,0,0,0,31.78772,30.19833,302.8729,46.17263,30.19833,0,30.19833,161.319,38.40922,0.1321165,54.13351,0,81,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.77982,25.77982,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,52.46745,49.84407,272.6746,73.35113,49.84407,0,49.84407,208.6053,49.66783,0.1321982,31.38581,0,81,73.35113
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.12972,25.12972,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,222.8305,118.2108,68.7,0,68.7,273.7798,65.18555,0.1322538,0,0,81,118.2108
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.50068,33.21596,24.5013,49.05645,49.05645,81,0,22.761,49.05645,64.21313,0,0,31.50068,0,0,31.94355,30.34637,154.1305,180.0408,61.84706,0,61.84706,332.4531,79.15534,0.1323427,53.96209,25.20055,81,211.5415
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.20261,43.35052,26.20599,60.52873,60.52873,81,0,22.761,60.52873,96.15701,0,0,58.20261,0,0,20.47127,19.44771,92.28342,235.7031,77.65032,0,77.65032,406.1187,96.69473,0.1324106,66.5816,46.56209,81,293.9058
