Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,75.65182,54.10654,30.20767,39.87358,39.87358,0,0,0,39.87358,189.7292,19.04653,0,75.65182,41.97219,39.87358,0,0,14.6331,305.5884,14.6331,0,14.6331,420.0009,100,0.1323913,43.86094,60.52146,0,381.2403
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,79.4679,60.53413,34.31049,25.9881,25.9881,0,0,0,25.9881,305.7857,52.112,0,79.4679,27.35589,25.9881,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,28.58691,63.57431,0,398.2261
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,68.24352,59.92923,37.50317,37.76474,37.76474,0,0,0,37.76474,180.707,28.49117,0,68.24352,39.75236,37.76474,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,41.54121,54.59482,0,387.0017
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,68.45847,62.78219,39.83628,49.90998,49.90998,0,0,0,49.90998,137.1639,15.92166,0,68.45847,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,54.90098,54.76678,0,387.2167
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,71.43347,66.56496,41.97437,10.56485,10.56485,0,0,0,10.56485,676.1431,60.31258,0,71.43347,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,11.62133,57.14678,0,390.1917
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,53.51537,60.84986,43.15176,39.3648,39.3648,0,0,0,39.3648,135.9473,12.07874,0,53.51537,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,43.30127,42.81229,0,372.2736
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,50.6793,60.05916,43.39013,0,0,0,0,0,0,0,50.6793,0,50.6793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,0,40.54344,0,369.4375
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.33769,53.15931,43.63572,14.69748,14.69748,0,0,0,14.69748,206.4143,14.86667,0,30.33769,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1323913,16.16722,24.27016,0,349.0959
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.95192,48.07502,42.62446,37.05075,37.05075,0,0,0,37.05075,48.45224,0,7.105427E-15,17.95192,39.00079,37.05075,0,0,0,318.7582,0,21.04887,-21.04887,397.8134,94.71729,0.1323913,40.75583,14.36153,0,336.7101
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.0602,40.0602,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,34.2171,32.50625,0,0,23.38764,297.7094,0,34.2171,-34.2171,361.7454,86.12968,0.1323913,35.75687,0,0,297.7094
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,37.68375,37.68375,33.28233,33.28233,0,0,0,33.28233,0,0,0,0,35.03402,33.28233,0,0,61.40664,263.4922,0,35.03402,-35.03402,324.8163,77.33705,0.1323913,36.61056,0,0,263.4922
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,35.77681,35.77681,21.71974,21.71974,0,0,0,21.71974,0,0,0,0,22.86288,21.71974,0,0,100.3333,228.4582,0,22.86288,-22.86288,300.7167,71.59907,0.1323913,23.89171,0,0,228.4582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.10823,34.10823,33.15299,33.15299,0,0,0,33.15299,0,0,7.105427E-15,0,34.89788,33.15299,0,0,125.7365,205.5953,0,34.89788,-34.89788,263.9311,62.84061,0.1323913,36.46828,0,0,205.5953
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,32.44688,32.44688,40.7921,40.7921,0,0,0,40.7921,0,0,0,0,42.93905,40.7921,0,0,164.512,170.6975,0,42.93905,-42.93905,218.6694,52.06403,0.1323913,44.87131,0,0,170.6975
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.10336,31.10336,30.48599,30.48599,0,0,0,30.48599,0,0,0,0,32.09052,30.48599,0,0,212.222,127.7584,0,32.09052,-32.09052,184.843,44.01014,0.1323913,33.5346,0,0,127.7584
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.07043,30.07043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.8781,95.66789,0,0,0,184.843,44.01014,0.1323913,0,0,0,95.66789
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.98694,28.98694,51.52914,51.52914,0,0,0,51.52914,0,0,7.105427E-15,0,54.24121,51.52914,0,0,247.8781,95.66789,0,54.24121,-54.24121,127.6677,30.39702,0.1323913,56.68206,0,0,95.66789
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.05514,28.05514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.1461,41.42669,0,0,0,127.6677,30.39702,0.1323913,0,0,0,41.42669
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.22447,27.22447,25.22147,25.22147,0,0,0,25.22147,0,0,3.552714E-15,0,26.54892,25.22147,0,0,308.1461,41.42669,0,26.54892,-26.54892,99.68271,23.73393,0.1323913,27.74362,0,0,41.42669
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.35045,26.35045,34.10821,34.10821,81,0,22.761,34.10821,0,0,0,0,0,0,46.89179,44.5472,337.645,14.87777,44.5472,0,44.5472,141.9439,33.7961,0.1324639,37.51903,0,81,14.87777
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.59923,25.59923,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,65.84992,62.55743,293.0977,54.97025,62.55743,0,62.55743,201.2911,47.92635,0.1325516,16.66508,0,81,54.97025
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.97081,24.97081,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,230.5403,111.2719,68.7,0,68.7,266.4656,63.44407,0.1326067,0,0,81,111.2719
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.5143,32.15901,24.32072,46.73132,46.73132,81,0,22.761,46.73132,61.01754,0,0,28.5143,0,0,34.26868,32.55524,161.8403,173.1019,61.06955,0,61.06955,324.4013,77.23825,0.1326962,51.40445,22.81144,81,201.6162
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,60.8522,44.02761,26.02541,83.81422,83.81422,81,0,22.761,83.81422,72.60368,0,0,60.8522,2.962332,2.814215,0,0,100.7708,228.0645,57.88987,0,57.88987,379.3204,90.31421,0.1327736,92.19564,48.68176,81,288.9167
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,75.73186,53.89598,30.00542,18.35409,18.35409,0,0,0,18.35409,412.6158,13.53085,0,75.73186,19.32009,18.35409,0,0,42.88091,280.1654,42.88091,0,42.88091,420.0009,100,0.132717,20.1895,60.58548,0,355.8972
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,79.434,60.30009,34.12991,22.22148,22.22148,0,0,0,22.22148,357.4649,56.04296,0,79.434,23.39103,22.22148,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,24.44363,63.5472,0,398.1922
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,89.86616,68.71815,37.30091,11.72982,11.72982,0,0,0,11.72982,766.134,77.51897,0,89.86616,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,12.9028,71.89292,0,408.6244
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,94.79635,74.1097,39.63403,56.51505,56.51505,0,0,0,56.51505,167.7365,35.30682,0,94.79635,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,62.16655,75.83707,0,413.5546
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,91.36182,75.28397,41.76489,14.95132,14.95132,0,0,0,14.95132,611.062,75.6236,0,91.36182,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,16.44645,73.08946,0,410.1201
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,79.82965,71.4548,42.98562,15.16409,15.16409,0,0,0,15.16409,526.4388,63.86745,0,79.82965,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,16.6805,63.86372,0,398.5879
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,64.63506,65.27924,43.23121,28.25335,28.25335,0,0,0,28.25335,228.7695,34.89469,0,64.63506,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,31.07869,51.70805,0,383.3933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,41.86757,56.95916,43.4768,16.90741,16.90741,0,0,0,16.90741,247.6285,24.07029,0,41.86757,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.132717,18.59815,33.49405,0,360.6258
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.03544,47.61526,42.45832,27.02539,27.02539,0,0,0,27.02539,63.03496,0,3.552714E-15,17.03544,28.44778,27.02539,0,0,0,318.7582,0,11.41234,-11.41234,407.9712,97.1358,0.132717,29.72793,13.62836,0,335.7937
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.92296,39.92296,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,6.643805,6.311615,0,0,12.68037,307.3459,0,6.643805,-6.643805,400.968,95.46838,0.132717,6.942776,0,0,307.3459
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,37.53928,37.53928,25.97657,25.97657,0,0,0,25.97657,0,0,3.552714E-15,0,27.34375,25.97657,0,0,20.06238,300.7021,0,27.34375,-27.34375,372.1451,88.60581,0.132717,28.57422,0,0,300.7021
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.63234,35.63234,14.71902,14.71902,0,0,0,14.71902,0,0,1.776357E-15,0,15.49371,14.71902,0,0,50.44433,273.3583,0,15.49371,-15.49371,355.8134,84.71729,0.132717,16.19093,0,0,273.3583
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.94932,33.94932,48.69637,48.69637,0,0,0,48.69637,0,0,0,0,51.25933,48.69637,0,0,67.65956,257.8646,0,51.25933,-51.25933,301.7812,71.85254,0.132717,53.56601,0,0,257.8646
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,32.30242,32.30242,39.67824,39.67824,0,0,0,39.67824,0,0,0,0,41.76657,39.67824,0,0,124.6144,206.6053,0,41.76657,-41.76657,257.7554,61.37022,0.132717,43.64606,0,0,206.6053
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.95889,30.95889,21.52008,21.52008,0,0,0,21.52008,0,0,0,0,22.65271,21.52008,0,0,171.0217,164.8387,0,22.65271,-22.65271,233.8774,55.68498,0.132717,23.67208,0,0,164.8387
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.9043,29.9043,37.43972,37.43972,0,0,0,37.43972,0,0,0,0,39.41022,37.43972,0,0,196.1914,142.186,0,39.41022,-39.41022,192.3354,45.79404,0.132717,41.18369,0,0,142.186
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.82803,28.82803,41.39227,41.39227,0,0,0,41.39227,0,0,7.105427E-15,0,43.57081,41.39227,0,0,239.9805,102.7758,0,43.57081,-43.57081,146.4077,34.8589,0.132717,45.53149,0,0,102.7758
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.91068,27.91068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.3925,59.20497,0,0,0,146.4077,34.8589,0.132717,0,0,0,59.20497
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.08,27.08,42.54044,42.54044,0,0,0,42.54044,0,0,7.105427E-15,0,44.77941,42.54044,0,0,288.3925,59.20497,0,44.77941,-44.77941,99.20605,23.62044,0.132717,46.79448,0,0,59.20497
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.18432,26.18432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.1474,14.42556,0,0,0,99.20605,23.62044,0.132717,0,0,0,14.42556
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,25.45477,25.45477,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,66.84852,63.50609,338.1474,14.42556,63.50609,0,63.50609,159.4532,37.96498,0.132803,15.56663,0,81,14.42556
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.80468,24.80468,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,66.95121,63.60365,274.6413,71.58105,63.60365,0,63.60365,219.7929,52.33155,0.1328887,15.45367,0,81,71.58105
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.68163,34.10068,24.17625,2.064316,2.064316,74.3801,0,21.08617,2.064316,1728.497,0,0,35.68163,0,0,72.31579,68.7,211.0377,128.8243,104.3816,0,104.3816,318.8181,75.90891,0.1329021,2.270747,28.54531,81,164.506
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.27923,44.6297,25.8376,46.30953,46.30953,81,0,22.761,46.30953,136.6441,0,0,63.27923,0,0,34.69047,32.95594,106.656,222.7678,96.23518,0,96.23518,410.1147,97.64617,0.1329446,50.94049,50.62339,81,286.047
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,80.18907,55.37277,29.82484,38.97611,38.97611,0,0,0,38.97611,205.7391,28.74074,0,80.18907,41.02748,38.97611,0,0,10.42085,309.3795,10.42085,0,10.42085,420.0009,100,0.1329309,42.87372,64.15126,0,389.5685
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,92.3555,65.47531,33.92765,30.34086,30.34086,0,0,0,30.34086,304.3932,60.41775,0,92.3555,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,33.37494,73.8844,0,411.1137
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,95.24943,70.93899,37.09866,7.523621,7.523621,0,0,0,7.523621,1266.005,87.32983,0,95.24943,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,8.275983,76.19954,0,414.0077
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,90.25191,71.69653,39.45345,33.67128,33.67128,0,0,0,33.67128,268.0382,54.80846,0,90.25191,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,37.03841,72.20153,0,409.0101
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,82.96593,71.13077,41.6132,48.80542,48.80542,0,0,0,48.80542,169.9933,31.59182,0,82.96593,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,53.68596,66.37275,0,401.7242
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,73.19033,68.29237,42.78337,0,0,0,0,0,0,0,73.19033,0,73.19033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,0,58.55227,0,391.9485
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,56.61653,61.9377,43.0723,39.59422,39.59422,0,0,0,39.59422,142.9919,14.93841,0,56.61653,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1329309,43.55364,45.29322,0,375.3748
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.78165,52.9609,43.31067,33.72273,33.72273,0,0,0,33.72273,91.27866,0,0,30.78165,35.49761,33.72273,0,0,0,318.7582,0,4.715955,-4.715955,415.0298,98.81642,0.1329309,37.095,24.62532,0,349.5399
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.22041,46.57541,42.29941,40.18494,40.18494,0,0,0,40.18494,35.38741,0,7.105427E-15,14.22041,42.29993,40.18494,0,0,5.23995,314.0423,0,28.07952,-28.07952,385.4314,91.76919,0.1329309,44.20343,11.37633,0,328.2627
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,39.75682,39.75682,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,24.46931,23.24584,0,0,36.43942,285.9627,0,24.46931,-24.46931,359.6385,85.62803,0.1329309,114.6704,0,81,285.9627
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,37.38037,37.38037,8.93975,8.93975,0,0,0,8.93975,0,0,1.776357E-15,0,9.410263,8.93975,0,0,63.62754,261.4934,0,9.410263,-9.410263,349.7192,83.2663,0.1329309,9.833724,0,0,261.4934
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,35.47343,35.47343,24.03184,24.03184,0,0,0,24.03184,0,0,0,0,25.29667,24.03184,0,0,74.08339,252.0832,0,25.29667,-25.29667,323.0541,76.9175,0.1329309,26.43502,0,0,252.0832
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.80486,33.80486,17.36178,17.36178,0,0,0,17.36178,0,0,0,0,18.27556,17.36178,0,0,102.1908,226.7865,0,18.27556,-18.27556,303.79,72.33081,0.1329309,19.09796,0,0,226.7865
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.15796,32.15796,20.37913,20.37913,0,0,0,20.37913,0,0,0,0,21.45171,20.37913,0,0,122.497,208.5109,0,21.45171,-21.45171,281.1779,66.94698,0.1329309,22.41704,0,0,208.5109
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.82165,30.82165,15.91592,15.91592,0,0,0,15.91592,0,0,1.776357E-15,0,16.7536,15.91592,0,0,146.3322,187.0592,0,16.7536,-16.7536,263.5181,62.74227,0.1329309,17.50751,0,0,187.0592
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.7815,29.7815,17.37708,17.37708,0,0,0,17.37708,0,0,3.552714E-15,0,18.29166,17.37708,0,0,164.9473,170.3056,0,18.29166,-18.29166,244.237,58.15154,0.1329309,19.11478,0,0,170.3056
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.70524,28.70524,37.05001,37.05001,0,0,0,37.05001,0,0,7.105427E-15,0,39.00001,37.05001,0,0,185.2714,152.014,0,39.00001,-39.00001,203.1273,48.36356,0.1329309,40.75501,0,0,152.014
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.77344,27.77344,17.24541,17.24541,0,0,0,17.24541,0,0,0,0,18.15307,17.24541,0,0,228.6047,113.014,0,18.15307,-18.15307,183.9923,43.80761,0.1329309,18.96996,0,0,113.014
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.93554,26.93554,10.27821,10.27821,0,0,0,10.27821,0,0,1.776357E-15,0,10.81917,10.27821,0,0,248.7748,94.86089,0,10.81917,-10.81917,172.5879,41.09228,0.1329309,11.30603,0,0,94.86089
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.7961,84.04173,0,0,0,172.5879,41.09228,0.1329309,0,0,0,84.04173
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.33197,25.33197,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,26.0386,24.73667,0,0,260.7961,84.04173,0,26.0386,-26.0386,145.1408,34.55727,0.1329309,27.21034,0,0,84.04173
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.68188,24.68188,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,28.03046,26.62894,0,0,289.7279,58.00313,0,28.03046,-28.03046,115.5941,27.52236,0.1329309,29.29183,0,0,58.00313
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.32658,31.51452,24.03179,18.33127,18.33127,0,0,0,18.33127,149.0708,0,0,27.32658,19.29608,18.33127,0,0,320.8728,29.97267,8.030506,0,8.030506,123.2125,29.33626,0.1329203,20.1644,21.86127,0,57.29925
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.47233,38.11457,25.72203,37.46041,37.46041,0,0,0,37.46041,116.0487,0,0,43.47233,39.43201,37.46041,0,0,312.8423,37.20012,4.040314,0,4.040314,127.0455,30.24887,0.132915,41.20646,34.77786,0,80.67245
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,61.31379,48.30225,29.65871,9.498018,9.498018,0,0,0,9.498018,645.543,0,0,61.31379,9.997913,9.498018,0,0,308.802,40.8364,51.31588,0,51.31588,175.728,41.83992,0.1328474,10.44782,49.05103,0,102.1502
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,82.76119,61.19741,33.76152,37.2071,37.2071,0,0,0,37.2071,222.4339,0,0,82.76119,39.16536,37.2071,0,0,257.4861,87.02069,43.59583,0,43.59583,217.0867,51.6872,0.13279,40.9278,66.20895,0,169.7819
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,84.04718,65.65761,36.91086,8.731243,8.731243,0,0,0,8.731243,962.6026,0,0,84.04718,9.190783,8.731243,0,0,213.8903,126.2569,74.85639,0,74.85639,288.1017,68.5955,0.1326916,9.604368,67.23774,0,210.3041
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,78.90316,66.40366,39.27287,39.3494,39.3494,0,0,0,39.3494,200.5193,0,0,78.90316,41.42042,39.3494,0,0,139.0339,193.6277,37.48274,0,37.48274,323.6609,77.06197,0.1326424,43.28434,63.12253,0,272.5309
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,86.99584,72.77435,41.44707,0,0,0,0,0,0,0,0,0,86.99584,0,0,0,0,101.5512,227.3622,86.99584,0,86.99584,406.1924,96.71229,0.1325283,0,69.59667,0,314.358
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,78.24221,70.33676,42.66058,10.08731,10.08731,0,0,0,10.08731,775.6497,53.06864,0,78.24221,10.61822,10.08731,0,0,14.55534,305.6584,14.55534,0,14.55534,420.0009,100,0.1325092,11.09604,62.59377,0,383.9006
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,61.88438,63.79638,42.90617,27.58471,27.58471,0,0,0,27.58471,224.3431,32.84785,0,61.88438,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1325092,30.34318,49.5075,0,380.6426
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.33993,54.37177,43.18787,0,0,0,0,0,0,0,35.33993,0,35.33993,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325092,0,28.27195,0,354.0981
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.17477,47.68077,42.17662,14.05356,14.05356,0,0,0,14.05356,129.3251,3.381556,0,18.17477,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1325092,15.45891,14.53982,0,336.933
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,39.63403,39.63403,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1325092,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,37.25758,37.25758,59.39999,59.39999,0,0,0,59.39999,0,0,7.105427E-15,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1325092,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,35.3723,35.3723,13.33761,13.33761,0,0,0,13.33761,0,0,1.776357E-15,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1325092,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,33.70373,33.70373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1325092,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.03516,32.03516,23.95814,23.95814,0,0,0,23.95814,0,0,3.552714E-15,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1325092,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,30.69886,30.69886,29.3497,29.3497,0,0,0,29.3497,0,0,3.552714E-15,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1325092,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.65871,29.65871,25.7509,25.7509,0,0,0,25.7509,0,0,3.552714E-15,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1325092,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,28.58244,28.58244,43.19093,43.19093,0,0,0,43.19093,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1325092,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.65064,27.65064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1325092,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.81997,26.81997,25.7135,25.7135,0,0,0,25.7135,0,0,3.552714E-15,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1325092,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.92428,25.92428,7.33122,7.33122,0,0,0,7.33122,0,0,8.881784E-16,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1325092,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.19473,25.19473,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1325092,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,24.53742,24.53742,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1325889,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.50812,30.2769,23.88732,38.45497,38.45497,81,0,22.761,38.45497,61.13155,7.105427E-15,0,23.50812,0,0,42.54503,40.41778,273.2186,72.86152,63.9259,0,63.9259,221.4484,52.7257,0.1326739,42.30046,18.80649,81,96.36964
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.37389,37.31373,25.57756,19.8841,19.8841,81,0,22.761,19.8841,208.0753,0,0,41.37389,0,0,61.1159,58.06011,209.2927,130.3948,99.434,0,99.434,315.7798,75.18551,0.1327122,21.87251,33.09911,81,171.7687
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,70.18571,51.25704,29.49979,17.53436,17.53436,59.29537,0,17.26973,17.53436,400.2752,7.105427E-15,0,70.18571,0,0,41.76101,39.67296,109.8587,219.8854,109.8587,0,109.8587,420.0009,100,0.1326767,19.2878,56.14857,81,290.0711
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,56.26603,50.99287,33.58094,22.82383,22.82383,0,0,0,22.82383,246.5232,32.24095,0,56.26603,24.02508,22.82383,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,25.10621,45.01283,0,375.0243
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,78.45402,63.08156,36.73028,5.451407,5.451407,0,0,0,5.451407,1439.152,72.7157,0,78.45402,5.738323,5.451407,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,5.996548,62.76321,0,397.2122
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,75.3415,64.67588,39.08506,37.87646,37.87646,0,0,0,37.87646,198.9138,35.47154,0,75.3415,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,41.66411,60.2732,0,394.0997
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,82.68926,70.58257,41.28093,24.36156,24.36156,0,0,0,24.36156,339.4252,57.04551,0,82.68926,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,26.79771,66.15141,0,401.4475
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,73.40769,68.04004,42.50166,19.65696,19.65696,0,0,0,19.65696,373.4438,52.71616,0,73.40769,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,21.62266,58.72615,0,392.1659
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,65.04221,64.91288,42.78337,34.78117,34.78117,0,0,0,34.78117,187.0041,28.43044,0,65.04221,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,38.25929,52.03376,0,383.8004
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,45.95743,57.97403,43.0723,19.54749,19.54749,0,0,0,19.54749,235.1066,25.38113,0,45.95743,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,21.50224,36.76595,0,364.7157
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.01577,46.56879,42.05382,12.17154,12.17154,0,0,0,12.17154,123.3678,2.203613,0,15.01577,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1326767,13.3887,12.01261,0,333.774
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.51123,39.51123,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1326767,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.13478,37.13478,64.53671,64.53671,81,0,22.761,64.53671,0,0,0,0,0,0,16.46329,15.64013,20.32553,300.4652,15.64013,0,15.64013,415.5559,98.94168,0.1327018,70.99038,0,81,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,35.26396,35.26396,49.70288,49.70288,0,0,0,49.70288,0,0,7.105427E-15,0,52.31882,49.70288,0,0,4.685399,314.5414,0,52.31882,-52.31882,360.407,85.81102,0.1327018,54.67317,0,0,314.5414
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,33.60261,33.60261,12.36363,12.36363,0,0,0,12.36363,0,0,0,0,13.01435,12.36363,0,0,62.81742,262.2225,0,13.01435,-13.01435,346.6887,82.54475,0.1327018,13.59999,0,0,262.2225
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.93403,31.93403,18.95987,18.95987,0,0,0,18.95987,0,0,0,0,19.95776,18.95987,0,0,77.27781,249.2082,0,19.95776,-19.95776,325.6513,77.53588,0.1327018,20.85586,0,0,249.2082
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,30.59773,30.59773,28.64349,28.64349,0,0,0,28.64349,0,0,3.552714E-15,0,30.15104,28.64349,0,0,99.4531,229.2504,0,30.15104,-30.15104,293.8694,69.96876,0.1327018,31.50784,0,0,229.2504
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,29.55758,29.55758,41.5677,41.5677,0,0,0,41.5677,0,0,7.105427E-15,0,43.75547,41.5677,0,0,132.9543,199.0994,0,43.75547,-43.75547,247.747,58.98727,0.1327018,45.72447,0,0,199.0994
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,28.48132,28.48132,8.562646,8.562646,0,0,0,8.562646,0,0,1.776357E-15,0,9.013311,8.562646,0,0,181.5714,155.3439,0,9.013311,-9.013311,238.2462,56.72517,0.1327018,9.41891,0,0,155.3439
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.5862,146.3306,0,0,0,238.2462,56.72517,0.1327018,0,0,0,146.3306
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.71162,26.71162,44.19598,44.19598,0,0,0,44.19598,0,0,7.105427E-15,0,46.52209,44.19598,0,0,191.5862,146.3306,0,46.52209,-46.52209,189.2076,45.04934,0.1327018,48.61558,0,0,146.3306
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.82315,25.82315,29.64767,29.64767,0,0,0,29.64767,0,0,3.552714E-15,0,31.20807,29.64767,0,0,243.2775,99.80853,0,31.20807,-31.20807,156.3114,37.21692,0.1327018,32.61244,0,0,99.80853
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.08638,25.08638,21.11373,21.11373,0,0,0,21.11373,0,0,0,0,22.22498,21.11373,0,0,277.9531,68.60045,0,22.22498,-22.22498,132.8842,31.63903,0.1327018,23.22511,0,0,68.60045
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,24.43629,24.43629,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,38.52988,36.60339,302.6475,46.37547,36.60339,0,36.60339,167.6092,39.90688,0.1327607,46.71713,0,81,46.37547
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659332,25.01383,23.7862,44.21948,44.21948,81,0,22.761,44.21948,10.53683,0,0,4.659332,0,0,36.78052,34.94149,266.0441,79.31852,39.60082,0,39.60082,205.1779,48.85178,0.132823,48.64143,3.727466,81,83.97784
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.3711,30.99384,25.4331,24.17512,24.17512,81,0,22.761,24.17512,84.26472,0,0,20.3711,0,0,56.82488,53.98363,226.4433,114.9593,74.35473,0,74.35473,275.7169,65.64677,0.1328938,26.59264,16.29688,81,135.3304
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.08059,39.43812,29.35533,0,0,72.31579,0,20.56389,0,0,0,0,35.08059,0,0,72.31579,68.7,152.0886,181.8785,103.7806,0,103.7806,374.1719,89.08836,0.1329021,0,28.06448,81,216.9591
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.44561,45.47668,33.40036,45.57909,45.57909,0,0,0,45.57909,88.73719,0,0,40.44561,47.978,45.57909,0,0,48.30797,275.281,0,7.532387,-7.532387,366.232,87.19793,0.1329021,50.137,32.35649,0,315.7267
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,57.43596,54.80007,36.57137,31.32531,31.32531,0,0,0,31.32531,183.3532,0,0,57.43596,32.97401,31.32531,0,0,56.67729,267.7487,24.46195,0,24.46195,389.4387,92.72331,0.1328702,34.45784,45.94877,0,325.1846
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,47.9528,54.07114,38.92615,0,0,0,0,0,0,0,15.73746,0,47.9528,0,0,0,0,32.21534,289.7644,32.21534,0,32.21534,420.0009,100,0.1328281,0,38.36224,0,337.7172
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,50.19939,57.30353,41.10035,21.11104,21.11104,0,0,0,21.11104,237.7874,27.97725,0,50.19939,22.22214,21.11104,0,0,0,318.7582,0,0,0,420.0009,100,0.1328281,23.22214,40.15951,0,368.9576
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,57.0363,61.25039,42.33553,36.87745,36.87745,0,0,0,36.87745,154.6645,18.21794,0,57.0363,38.81836,36.87745,0,0,0,318.7582,0,0,0,420.0009,100,0.1328281,40.56519,45.62904,0,375.7945
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,40.57744,55.56937,42.62446,33.21154,33.21154,0,0,0,33.21154,122.1787,5.617924,0,40.57744,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1328281,36.53269,32.46195,0,359.3357
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.56064,52.12227,42.90617,39.78477,39.78477,0,0,0,39.78477,74.3014,0,0,29.56064,41.8787,39.78477,0,0,0,318.7582,0,12.31806,-12.31806,407.0164,96.90849,0.1328281,43.76324,23.64851,0,348.3189
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.49672,45.31689,41.88769,66.17151,66.17151,68.25202,0,19.53576,66.17151,17.37413,0,0,11.49672,0,0,2.080514,1.976489,13.68674,306.4402,13.47321,0,13.47321,419.7983,99.95177,0.1328464,72.78866,9.197377,81,317.9369
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,39.38844,39.38844,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,65.47581,62.20202,0,0,0.2135265,318.566,0,65.47581,-65.47581,350.7807,83.51905,0.1328464,68.42222,0,0,318.566
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.01199,37.01199,85.06776,85.06776,81,0,22.761,85.06776,0,0,0,0,4.28186,4.067767,0,0,72.96442,253.0902,0,4.28186,-4.28186,346.2672,82.44441,0.1328464,93.57455,0,81,253.0902
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.14838,35.14838,21.84501,21.84501,0,0,0,21.84501,0,0,3.552714E-15,0,22.99474,21.84501,0,0,77.72205,248.8084,0,22.99474,-22.99474,322.0287,76.67333,0.1328464,24.0295,0,0,248.8084
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,33.47981,33.47981,27.33945,27.33945,0,0,0,27.33945,0,0,0,0,28.77837,27.33945,0,0,103.2718,225.8136,0,28.77837,-28.77837,291.6936,69.45071,0.1328464,30.07339,0,0,225.8136
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.83291,31.83291,32.82805,32.82805,0,0,0,32.82805,0,0,7.105427E-15,0,34.55585,32.82805,0,0,135.2477,197.0353,0,34.55585,-34.55585,255.2685,60.7781,0.1328464,36.11086,0,0,197.0353
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.4966,30.4966,11.88095,11.88095,0,0,0,11.88095,0,0,1.776357E-15,0,12.50626,11.88095,0,0,173.6431,162.4794,0,12.50626,-12.50626,242.0858,57.63935,0.1328464,13.06904,0,0,162.4794
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,29.43479,29.43479,9.428131,9.428131,0,0,0,9.428131,0,0,1.776357E-15,0,9.924348,9.428131,0,0,187.539,149.9732,0,9.924348,-9.924348,231.6246,55.1486,0.1328464,10.37094,0,0,149.9732
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,28.35852,28.35852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.566,140.0488,0,0,0,231.6246,55.1486,0.1328464,0,0,0,140.0488
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.44839,27.44839,11.35733,11.35733,0,0,0,11.35733,0,0,1.776357E-15,0,11.95509,11.35733,0,0,198.566,140.0488,0,11.95509,-11.95509,219.0228,52.14819,0.1328464,12.49307,0,0,140.0488
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,26.59604,26.59604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8494,128.0937,0,0,0,219.0228,52.14819,0.1328464,0,0,0,128.0937
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.70036,25.70036,10.4348,10.4348,0,0,0,10.4348,0,0,0,0,10.984,10.4348,0,0,211.8494,128.0937,0,10.984,-10.984,207.4447,49.39149,0.1328464,11.47828,0,0,128.0937
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.94914,24.94914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.0539,117.1097,0,0,0,207.4447,49.39149,0.1328464,0,0,0,117.1097
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.29905,24.29905,28.65167,28.65167,0,0,0,28.65167,0,0,0,0,30.15965,28.65167,0,0,224.0539,117.1097,0,30.15965,-30.15965,175.6536,41.8222,0.1328464,31.51684,0,0,117.1097
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.06215,28.23037,23.64895,31.76462,31.76462,0,0,0,31.76462,53.71431,0,0,17.06215,33.43644,31.76462,0,0,257.5646,86.95007,0,16.37429,-16.37429,158.3936,37.71268,0.1328464,34.94108,13.64972,0,104.0122
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.83554,39.33775,25.3103,26.49319,26.49319,0,0,0,26.49319,184.3324,0,0,48.83554,27.88757,26.49319,0,0,275.7583,70.57578,20.94798,0,20.94798,178.2666,42.44434,0.1328191,29.14251,39.06844,0,119.4113
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,73.14485,51.9792,29.19642,14.21519,14.21519,0,0,0,14.21519,514.5541,0,0,73.14485,14.96336,14.21519,0,0,254.8103,89.42896,58.18149,0,58.18149,233.4624,55.58617,0.1327433,15.63671,58.51588,0,162.5738
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,78.77062,58.91929,33.21255,18.08366,18.08366,0,0,0,18.08366,435.5901,0,0,78.77062,19.03543,18.08366,0,0,196.6288,141.7923,59.7352,0,59.7352,290.1322,69.07895,0.1326655,19.89202,63.0165,0,220.5629
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,77.92529,62.41386,36.36189,0,0,0,0,0,0,0,0,0,77.92529,0,0,0,0,136.8936,195.554,77.92529,0,77.92529,364.0586,86.68044,0.1325642,0,62.34023,0,273.4793
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,66.67822,60.76166,38.7239,40.18011,40.18011,0,0,0,40.18011,165.9483,0,0,66.67822,42.29485,40.18011,0,0,58.96832,265.6867,24.38336,0,24.38336,387.1907,92.18807,0.1325325,44.19812,53.34257,0,332.365
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,75.75675,67.08916,40.91255,0,0,0,0,0,0,0,41.17179,0,75.75675,0,0,0,0,34.58496,287.6318,34.58496,0,34.58496,420.0009,100,0.1324876,0,60.6054,0,363.3885
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,73.75099,67.78804,42.17662,28.38495,28.38495,0,0,0,28.38495,259.8243,43.8721,0,73.75099,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1324876,31.22344,59.00079,0,392.5092
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,58.41698,61.92146,42.45832,0.1586708,0.1586708,0,0,0,0.1586708,36816.46,58.24995,0,58.41698,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1324876,0.1745379,46.73358,0,377.1752
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.99801,51.47509,42.78337,17.07335,17.07335,0,0,0,17.07335,163.9866,10.02606,0,27.99801,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1324876,18.78068,22.39841,0,346.7562
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.31066,45.74607,41.76489,0,0,0,0,0,0,0,13.31066,0,13.31066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324876,0,10.64853,0,332.0689
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,39.25119,39.25119,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1324876,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.87474,36.87474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1324876,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.02559,35.02559,20.26303,20.26303,0,0,0,20.26303,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1324876,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,33.35702,33.35702,30.1606,30.1606,0,0,0,30.1606,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1324876,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,31.71011,31.71011,16.48935,16.48935,0,0,0,16.48935,0,0,3.552714E-15,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1324876,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,30.37381,30.37381,9.780674,9.780674,0,0,0,9.780674,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1324876,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.31199,29.31199,10.65092,10.65092,0,0,0,10.65092,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1324876,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.25739,28.25739,8.084208,8.084208,0,0,0,8.084208,0,0,1.776357E-15,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1324876,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.32559,27.32559,41.02252,41.02252,0,0,0,41.02252,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1324876,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.47325,26.47325,33.50848,33.50848,0,0,0,33.50848,0,0,7.105427E-15,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1324876,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1324876,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.82635,24.82635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1324876,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.17625,24.17625,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1324876,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.247881,25.97656,23.52616,87.01574,87.01574,81,0,22.761,87.01574,10.62782,0,0,9.247881,6.33236,6.015742,0,0,222.7313,118.3001,2.91552,0,2.91552,211.4653,50.34878,0.1324915,95.71732,7.398304,81,127.548
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.85627,32.57408,25.17306,0,0,72.31579,0,20.56389,0,0,0,0,26.85627,0,0,72.31579,68.7,219.8158,120.924,95.55627,0,95.55627,302.118,71.9327,0.1325108,0,21.48502,81,147.7803
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.98584,36.35827,29.03028,0.467431,0.467431,72.78322,0,20.68216,0.467431,5559.29,0,0,25.98584,0,0,72.31579,68.7,124.2595,206.9247,94.68584,0,94.68584,391.9448,93.32001,0.1325325,0.514174,20.78867,81,232.9105
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.53021,42.5669,33.03197,40.32988,40.32988,0,0,0,40.32988,80.66032,0,0,32.53021,42.4525,40.32988,0,0,29.57364,292.1419,0,9.922295,-9.922295,381.4858,90.82977,0.1325325,44.36287,26.02417,0,324.6721
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,61.33792,55.7515,36.15964,7.42197,7.42197,0,0,0,7.42197,826.4371,12.9269,0,61.33792,7.8126,7.42197,0,0,40.59842,282.2197,40.59842,0,40.59842,420.0009,100,0.1324799,8.164167,49.07033,0,343.5576
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,56.77979,56.80096,38.53609,17.22179,17.22179,0,0,0,17.22179,329.6974,38.65159,0,56.77979,18.1282,17.22179,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,18.94397,45.42383,0,375.538
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,79.02019,68.26801,40.73196,22.26594,22.26594,0,0,0,22.26594,354.8927,55.58236,0,79.02019,23.43783,22.26594,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,24.49253,63.21615,0,397.7784
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,63.13358,63.19691,41.97437,0,0,0,0,0,0,0,63.13358,0,63.13358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,0,50.50686,0,381.8918
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,61.94226,63.10863,42.29941,8.093096,8.093096,0,0,0,8.093096,765.3716,53.42321,0,61.94226,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,8.902405,49.55381,0,380.7005
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,42.51279,56.24902,42.62446,17.33651,17.33651,0,0,0,17.33651,245.2211,24.26382,0,42.51279,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,19.07016,34.01023,0,361.271
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.92175,46.086,41.6132,0,0,0,0,0,0,0,14.92175,0,14.92175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324799,0,11.9374,0,333.68
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,39.10673,39.10673,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1324799,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,36.73028,36.73028,51.74939,51.74939,0,0,0,51.74939,0,0,7.105427E-15,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1324799,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.88112,34.88112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1324799,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.23422,33.23422,21.62299,21.62299,0,0,0,21.62299,0,0,3.552714E-15,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1324799,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.58732,31.58732,18.11478,18.11478,0,0,0,18.11478,0,0,3.552714E-15,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1324799,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.25101,30.25101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1324799,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.21087,29.21087,35.80275,35.80275,0,0,0,35.80275,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1324799,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.1346,28.1346,36.74881,36.74881,0,0,0,36.74881,0,0,7.105427E-15,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1324799,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.2028,27.2028,34.62943,34.62943,0,0,0,34.62943,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1324799,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.35045,26.35045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1324799,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,25.4331,25.4331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1324799,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.70355,24.70355,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1324799,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.05346,24.05346,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1324799,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.85176,31.55802,23.38169,0,0,0,0,0,0,0,0,0,29.85176,0,0,0,0,328.9613,22.69302,29.85176,0,29.85176,136.2406,32.43817,0.1324413,0,23.8814,0,52.54477
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.85778,38.72278,25.0286,3.363079,3.363079,0,0,0,3.363079,1423.035,0,0,47.85778,3.540083,3.363079,0,0,299.1096,49.5596,44.3177,0,44.3177,178.284,42.44849,0.132384,3.699387,38.28622,0,97.41737
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,80.36894,54.29184,28.87137,8.28118,8.28118,0,0,0,8.28118,970.501,0,0,80.36894,8.717032,8.28118,0,0,254.7919,89.44553,71.65191,0,71.65191,246.259,58.63298,0.1322914,9.109299,64.29515,0,169.8145
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,84.15477,60.6156,32.82972,46.16375,46.16375,0,0,0,46.16375,182.2962,0,0,84.15477,48.59342,46.16375,0,0,183.14,153.9322,35.56135,0,35.56135,279.9955,66.66545,0.1322455,50.78012,67.32382,0,238.087
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,70.29085,58.89257,35.95739,0,0,0,0,0,0,0,0,0,70.29085,0,0,0,0,147.5786,185.9375,70.29085,0,70.29085,346.6792,82.5425,0.1321549,0,56.23268,0,256.2283
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,52.31429,54.95422,38.33384,12.33346,12.33346,0,0,0,12.33346,424.1656,0,0,52.31429,12.98259,12.33346,0,0,77.28778,249.1992,39.3317,0,39.3317,383.9926,91.42661,0.1321042,13.5668,41.85143,0,301.5135
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,56.10369,58.82764,40.52971,23.38935,23.38935,0,0,0,23.38935,239.8685,0,0,56.10369,24.62037,23.38935,0,0,37.95608,284.5977,31.48332,0,31.48332,413.8602,98.53796,0.1320637,25.72828,44.88295,0,340.7014
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,59.20818,61.47376,41.80823,10.43606,10.43606,0,0,0,10.43606,567.3421,41.75009,0,59.20818,10.98533,10.43606,0,0,6.472763,312.9327,6.472763,0,6.472763,420.0009,100,0.1320554,11.47967,47.36654,0,372.1409
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,43.18522,55.945,42.13328,65.50343,65.50343,24.47746,0,8.460798,65.50343,65.92819,0,0,43.18522,43.18522,41.02596,0,0,0,318.7582,0,0,0,420.0009,100,0.1320554,72.05376,34.54818,81,361.9435
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.78017,48.47977,42.45832,5.89173,5.89173,0,0,0,5.89173,335.7276,13.57835,0,19.78017,6.201821,5.89173,0,0,0,318.7582,0,0,0,420.0009,100,0.1320554,6.480904,15.82413,0,338.5384
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.80241,46.20181,41.46151,23.10464,23.10464,0,0,0,23.10464,68.39496,0,3.552714E-15,15.80241,24.32067,23.10464,0,0,0,318.7582,0,8.518263,-8.518263,411.0218,97.86214,0.1320554,25.4151,12.64193,0,334.5606
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,43.97086,41.77231,0,0,9.464737,310.24,0,43.97086,-43.97086,364.6725,86.8266,0.1320554,45.94954,0,0,310.24
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,26.48103,26.48103,0,0,0,26.48103,0,0,3.552714E-15,0,27.87476,26.48103,0,0,58.32124,266.2691,0,27.87476,-27.87476,335.2899,79.83076,0.1320554,29.12913,0,0,266.2691
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,8.916664,8.916664,0,0,0,8.916664,0,0,0,0,9.385962,8.916664,0,0,89.2932,238.3943,0,9.385962,-9.385962,325.3962,77.47513,0.1320554,9.808331,0,0,238.3943
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,25.06927,25.06927,0,0,0,25.06927,0,0,3.552714E-15,0,26.38871,25.06927,0,0,99.72205,229.0084,0,26.38871,-26.38871,297.58,70.85226,0.1320554,27.5762,0,0,229.0084
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,24.72748,24.72748,0,0,0,24.72748,0,0,0,0,26.02892,24.72748,0,0,129.0428,202.6197,0,26.02892,-26.02892,270.1432,64.31967,0.1320554,27.20023,0,0,202.6197
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,24.79828,24.79828,0,0,0,24.79828,0,0,3.552714E-15,0,26.10345,24.79828,0,0,157.9639,176.5908,0,26.10345,-26.10345,242.6277,57.76839,0.1320554,27.27811,0,0,176.5908
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.9677,150.4873,0,0,0,242.6277,57.76839,0.1320554,0,0,0,150.4873
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,43.32232,43.32232,0,0,0,43.32232,0,0,7.105427E-15,0,45.60244,43.32232,0,0,186.9677,150.4873,0,45.60244,-45.60244,194.5585,46.32336,0.1320554,47.65455,0,0,150.4873
