Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,4.369737,4.369737,0,0,0,4.369737,0,0,0,0,4.599723,4.369737,0,0,237.6371,104.8849,0,4.599723,-4.599723,189.71,45.16895,0.1320554,4.806711,0,0,104.8849
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,2.799245,2.799245,0,0,0,2.799245,0,0,4.440892E-16,0,2.946573,2.799245,0,0,242.7479,100.2851,0,2.946573,-2.946573,186.604,44.42944,0.1320554,3.079169,0,0,100.2851
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,41.11726,41.11726,0,0,0,41.11726,0,0,7.105427E-15,0,43.28133,41.11726,0,0,246.0219,97.33856,0,43.28133,-43.28133,140.9815,33.56696,0.1320554,45.22898,0,0,97.33856
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,4.401433,4.181362,0,0,294.1122,54.05724,0,4.401433,-4.401433,136.342,32.46231,0.1320554,4.599498,0,0,54.05724
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.0027,49.6558,0,0,0,136.342,32.46231,0.1320554,0,0,0,49.6558
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.18419,27.29923,23.24445,34.43555,34.43555,0,0,0,34.43555,44.09452,0,0,15.18419,36.24796,34.43555,0,0,299.0027,49.6558,0,21.06376,-21.06376,114.1388,27.17586,0.1320554,37.87911,12.14736,0,64.84
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.35237,29.02596,24.88413,31.30779,31.30779,81,0,22.761,31.30779,49.03691,0,0,15.35237,0,0,49.69221,47.2076,322.4069,28.59204,62.55997,0,62.55997,173.4884,41.30669,0.1321412,34.43856,12.2819,81,43.94441
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.2712,33.75483,28.68357,0,0,72.31579,0,20.56389,0,0,0,0,18.2712,0,0,72.31579,68.7,259.8469,84.89602,86.9712,0,86.9712,255.9966,60.95144,0.1321718,0,14.61696,81,103.1672
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.84745,39.18386,32.62747,28.0141,28.0141,81,0,22.761,28.0141,81.55693,0,0,22.84745,0,0,52.98589,50.3366,172.8757,163.1701,73.18404,0,73.18404,325.425,77.48199,0.1322438,30.81552,18.27796,81,186.0175
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,53.99457,52.64763,35.75514,39.33683,39.33683,81,0,22.761,39.33683,137.2621,0,0,53.99457,0,0,41.66317,39.58001,99.69166,229.0357,93.57458,0,93.57458,414.1977,98.61829,0.1322894,43.27051,43.19566,81,283.0303
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,55.96228,56.04136,38.13159,7.165146,7.165146,0,0,0,7.165146,781.0347,42.30295,0,55.96228,7.542259,7.165146,0,0,6.117072,313.2529,6.117072,0,6.117072,420.0009,100,0.1322816,7.88166,44.76982,0,369.2151
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.48015,54.09848,40.36358,61.95529,61.95529,0,0,0,61.95529,70.17989,0,0,43.48015,65.21609,61.95529,0,0,0,318.7582,0,21.73594,-21.73594,397.0891,94.54485,0.1322816,68.15083,34.78412,0,362.2384
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,74.27401,67.36412,41.64932,38.33999,38.33999,0,0,0,38.33999,193.7246,9.765078,0,74.27401,40.35789,38.33999,0,0,24.15105,297.0223,24.15105,0,24.15105,420.0009,100,0.1322506,42.17399,59.41921,0,371.2963
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.24507,52.35514,41.97437,27.5764,27.5764,0,0,0,27.5764,120.5562,4.217274,0,33.24507,29.02779,27.5764,0,0,0,318.7582,0,0,0,420.0009,100,0.1322506,30.33404,26.59605,0,352.0033
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.47991,51.44964,42.29941,18.9676,18.9676,0,0,0,18.9676,155.4224,9.514009,0,29.47991,19.9659,18.9676,0,0,0,318.7582,0,0,0,420.0009,100,0.1322506,20.86436,23.58393,0,348.2381
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.83813,44.84468,41.32427,21.47532,21.47532,0,0,0,21.47532,55.12437,0,3.552714E-15,11.83813,22.60559,21.47532,0,0,0,318.7582,0,10.76746,-10.76746,408.6509,97.29765,0.1322506,23.62285,9.470507,0,330.5963
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,56.41488,53.59414,0,0,11.96385,307.9908,0,56.41488,-56.41488,349.1844,83.13898,0.1322506,58.95355,0,0,307.9908
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,13.93236,13.93236,0,0,0,13.93236,0,0,0,0,14.66564,13.93236,0,0,74.64705,251.5759,0,14.66564,-14.66564,333.7255,79.45829,0.1322506,15.32559,0,0,251.5759
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,51.16391,51.16391,0,0,0,51.16391,0,0,0,0,53.85675,51.16391,0,0,90.9422,236.9102,0,53.85675,-53.85675,276.9555,65.94165,0.1322506,56.2803,0,0,236.9102
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,2.306085,2.306085,0,0,0,2.306085,0,0,4.440892E-16,0,2.427458,2.306085,0,0,150.783,183.0535,0,2.427458,-2.427458,274.3967,65.33243,0.1322506,2.536694,0,0,183.0535
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,10.89726,10.89726,0,0,0,10.89726,0,0,1.776357E-15,0,11.4708,10.89726,0,0,153.4802,180.626,0,11.4708,-11.4708,262.3055,62.45355,0.1322506,11.98698,0,0,180.626
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2255,169.1552,0,0,0,262.3055,62.45355,0.1322506,0,0,0,169.1552
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,2.163113,2.163113,0,0,0,2.163113,0,0,0,0,2.276961,2.163113,0,0,166.2255,169.1552,0,2.276961,-2.276961,259.9053,61.8821,0.1322506,2.379425,0,0,169.1552
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,28.98515,28.98515,0,0,0,28.98515,0,0,3.552714E-15,0,30.51068,28.98515,0,0,168.7555,166.8783,0,30.51068,-30.51068,227.7442,54.22471,0.1322506,31.88367,0,0,166.8783
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,11.01771,11.01771,0,0,0,11.01771,0,0,1.776357E-15,0,11.59759,11.01771,0,0,202.6562,136.3676,0,11.59759,-11.59759,215.5193,51.31402,0.1322506,12.11948,0,0,136.3676
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,17.60294,17.60294,0,0,0,17.60294,0,0,0,0,18.52941,17.60294,0,0,215.5425,124.77,0,18.52941,-18.52941,195.9876,46.66362,0.1322506,19.36324,0,0,124.77
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,25.18182,25.18182,0,0,0,25.18182,0,0,3.552714E-15,0,26.50718,25.18182,0,0,236.1307,106.2406,0,26.50718,-26.50718,168.0466,40.01101,0.1322506,27.7,0,0,106.2406
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,17.98399,17.98399,0,0,0,17.98399,0,0,3.552714E-15,0,18.93052,17.98399,0,0,265.5831,79.73342,0,18.93052,-18.93052,148.0921,35.25994,0.1322506,19.78239,0,0,79.73342
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.617,60.8029,0,0,0,148.0921,35.25994,0.1322506,0,0,0,60.8029
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.44258,30.0041,23.09999,28.31039,28.31039,0,0,0,28.31039,89.87012,0,3.552714E-15,25.44258,29.80041,28.31039,0,0,286.617,60.8029,0,4.35783,-4.35783,143.4985,34.16624,0.1322506,31.14143,20.35407,0,86.24549
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.39108,38.24585,24.72522,92.73177,92.73177,81,0,22.761,92.73177,51.10555,0,0,47.39108,12.34923,11.73177,0,0,291.459,56.44508,35.04185,0,35.04185,176.7421,42.08137,0.1322964,102.0049,37.91286,81,103.8362
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,76.29546,52.34656,28.52465,38.32413,38.32413,81,0,22.761,38.32413,199.0794,0,0,76.29546,0,0,42.67587,40.54208,256.4172,87.98274,116.8375,0,116.8375,287.5839,68.47223,0.1323121,42.15654,61.03636,81,164.2782
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,84.15211,60.14116,32.44688,5.548999,5.548999,63.89381,0,18.43313,5.548999,1516.528,7.105427E-15,0,84.15211,0,0,58.34481,55.42757,139.5797,193.1365,139.5797,0,139.5797,420.0009,100,0.1322521,6.103899,67.32169,81,277.2886
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,85.93037,64.7571,35.55289,15.14284,15.14284,0,0,0,15.14284,567.4652,69.99054,0,85.93037,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,16.65713,68.7443,0,404.6886
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,80.7883,65.53804,37.92934,17.25816,17.25816,0,0,0,17.25816,468.1166,62.62182,0,80.7883,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,18.98397,64.63064,0,399.5465
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,84.1618,69.84738,40.183,18.40044,18.40044,0,0,0,18.40044,457.39,64.79291,0,84.1618,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,20.24049,67.32944,0,402.92
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,65.43288,63.50439,41.46151,0,0,0,0,0,0,0,65.43288,0,65.43288,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,0,52.3463,0,384.1911
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,59.66412,61.64935,41.80823,19.73977,19.73977,0,0,0,19.73977,302.2533,38.88541,0,59.66412,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,21.71375,47.7313,0,378.4223
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,39.98796,54.87407,42.17662,0,0,0,0,0,0,0,39.98796,0,39.98796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,0,31.99037,0,358.7462
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.67492,44.92942,41.15814,9.216132,9.216132,0,0,0,9.216132,137.5297,2.973727,0,12.67492,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1322521,10.13775,10.13994,0,331.4331
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1322521,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1322521,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1322521,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,47.25471,47.25471,0,0,0,47.25471,0,0,7.105427E-15,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1322521,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,16.99403,16.99403,0,0,0,16.99403,0,0,3.552714E-15,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1322521,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1322521,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,35.71002,35.71002,0,0,0,35.71002,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1322521,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,44.5542,44.5542,0,0,0,44.5542,0,0,7.105427E-15,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1322521,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,5.11298,5.11298,0,0,0,5.11298,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1322521,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,3.859218,3.859218,0,0,0,3.859218,0,0,8.881784E-16,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1322521,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,8.702672,8.702672,0,0,0,8.702672,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1322521,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1322521,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1322521,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.76544,27.13989,22.93385,47.06517,47.06517,0,0,0,47.06517,33.49704,0,7.105427E-15,15.76544,49.54229,47.06517,0,0,239.9289,102.8222,0,33.77684,-33.77684,156.7803,37.32858,0.1322521,51.77169,12.61235,0,118.5876
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.06436,30.56664,24.55909,35.02926,35.02926,0,0,0,35.02926,62.98836,0,0,22.06436,36.87291,35.02926,0,0,277.4588,69.04535,0,14.80855,-14.80855,141.1708,33.61202,0.1322521,38.53219,17.65149,0,91.1097
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.54567,38.79911,28.33685,26.49961,26.49961,0,0,0,26.49961,137.9102,0,0,36.54567,27.89433,26.49961,0,0,293.9127,54.2368,8.651349,0,8.651349,149.3782,35.56616,0.132241,29.14957,29.23654,0,90.78247
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,70.06554,54.41757,32.23741,45.16332,45.16332,0,0,0,45.16332,155.1381,0,0,70.06554,47.54034,45.16332,0,0,285.2614,62.02301,22.52519,0,22.52519,170.7474,40.65407,0.1322122,49.67965,56.05243,0,132.0885
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,77.29511,60.9265,35.35064,11.99355,11.99355,0,0,0,11.99355,644.4722,0,0,77.29511,12.62479,11.99355,0,0,262.7361,82.29568,64.67032,0,64.67032,232.0991,55.26158,0.1321295,13.19291,61.83609,0,159.5908
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,72.48669,61.89518,37.74876,2.701824,2.701824,0,0,0,2.701824,2682.88,0,0,72.48669,2.844025,2.701824,0,0,198.0658,140.499,69.64267,0,69.64267,298.1679,70.99223,0.1320406,2.972006,57.98936,0,212.9857
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,82.08574,68.66746,39.98075,32.71441,32.71441,0,0,0,32.71441,250.9161,0,0,82.08574,34.43622,32.71441,0,0,128.4232,203.1774,47.64951,0,47.64951,343.3722,81.75513,0.1319798,35.98585,65.66859,0,285.2631
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,70.89196,65.50134,41.28093,2.932674,2.932674,0,0,0,2.932674,2417.315,0,0,70.89196,3.087025,2.932674,0,0,80.77364,246.062,67.80494,0,67.80494,407.6976,97.07067,0.1318934,3.225941,56.71357,0,316.9539
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,41.71302,54.89653,41.64932,11.88203,11.88203,0,0,0,11.88203,351.0597,16.23691,0,41.71302,12.5074,11.88203,0,0,12.96871,307.0864,12.96871,0,12.96871,420.0009,100,0.1318769,13.07023,33.37042,0,348.7994
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.537,51.82336,42.01048,0,0,0,0,0,0,0,31.537,0,31.537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1318769,0,25.2296,0,350.2952
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.94379,45.16885,41.01367,25.98843,25.98843,0,0,0,25.98843,53.65384,0,3.552714E-15,13.94379,27.35624,25.98843,0,0,0,318.7582,0,13.41245,-13.41245,405.8629,96.63383,0.1318769,28.58727,11.15503,0,332.702
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.90272,305.3458,0,0,0,405.8629,96.63383,0.1318769,0,0,0,305.3458
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,56.19891,56.19891,0,0,0,56.19891,0,0,7.105427E-15,0,59.15674,56.19891,0,0,14.90272,305.3458,0,59.15674,-59.15674,343.5062,81.78703,0.1318769,61.81879,0,0,305.3458
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,47.26566,47.26566,0,0,0,47.26566,0,0,0,0,49.75333,47.26566,0,0,80.63244,246.189,0,49.75333,-49.75333,291.0616,69.30024,0.1318769,51.99223,0,0,246.189
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,40.14967,40.14967,0,0,0,40.14967,0,0,7.105427E-15,0,42.26282,40.14967,0,0,135.9139,196.4357,0,42.26282,-42.26282,246.5127,58.69337,0.1318769,44.16464,0,0,196.4357
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,21.11916,21.11916,0,0,0,21.11916,0,0,3.552714E-15,0,22.23069,21.11916,0,0,182.8726,154.1729,0,22.23069,-22.23069,223.0795,53.11405,0.1318769,23.23108,0,0,154.1729
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,7.995825,7.995825,0,0,0,7.995825,0,0,8.881784E-16,0,8.416658,7.995825,0,0,207.5734,131.9422,0,8.416658,-8.416658,214.2075,51.00169,0.1318769,8.795408,0,0,131.9422
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,32.91099,32.91099,0,0,0,32.91099,0,0,0,0,34.64315,32.91099,0,0,216.9252,123.5255,0,34.64315,-34.64315,177.6904,42.30716,0.1318769,36.20209,0,0,123.5255
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.4176,88.88239,0,0,0,177.6904,42.30716,0.1318769,0,0,0,88.88239
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,20.69234,20.69234,0,0,0,20.69234,0,0,0,0,21.78141,20.69234,0,0,255.4176,88.88239,0,21.78141,-21.78141,154.7308,36.8406,0.1318769,22.76157,0,0,88.88239
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,46.32633,46.32633,0,0,0,46.32633,0,0,0,0,48.76455,46.32633,0,0,279.6192,67.10098,0,48.76455,-48.76455,103.3285,24.60196,0.1318769,50.95896,0,0,67.10098
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.802,18.33642,0,0,0,103.3285,24.60196,0.1318769,0,0,0,18.33642
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,11.22157,10.66049,0,0,333.802,18.33642,0,11.22157,-11.22157,91.49988,21.78564,0.1318769,11.72654,0,0,18.33642
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,51.31576,48.74997,346.2704,7.114853,48.74997,0,48.74997,137.7482,32.79712,0.131954,32.65266,0,81,7.114853
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.803423,24.05515,22.79661,0,0,72.31579,0,20.56389,0,0,0,0,4.803423,0,0,72.31579,68.7,297.5204,50.98983,73.50343,0,73.50343,207.4796,49.39981,0.1320016,0,3.842738,81,55.79325
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.70022,31.14891,24.40017,22.64405,22.64405,81,0,22.761,22.64405,109.0804,0,0,24.70022,0,0,58.35595,55.43815,224.017,117.1429,80.13837,0,80.13837,283.5056,67.50119,0.1320643,24.90845,19.76018,81,141.8431
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.6188,39.55146,28.15627,41.44706,41.44706,81,0,22.761,41.44706,95.58892,0,0,39.6188,0,0,39.55294,37.57529,143.8786,189.2674,77.19409,0,77.19409,356.7383,84.93752,0.1321305,45.59177,31.69504,81,228.8862
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.92527,42.25178,32.03516,0,0,0,0,0,0,0,0,0,34.92527,0,0,0,0,66.68455,258.7421,34.92527,0,34.92527,389.8713,92.82632,0.1320861,0,27.94022,0,293.6674
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.4696,49.37745,35.14838,6.155505,6.155505,0,0,0,6.155505,754.9274,8.230839,0,46.4696,6.479479,6.155505,0,0,31.75928,290.1749,31.75928,0,31.75928,420.0009,100,0.1320457,6.771056,37.17568,0,336.6445
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.7562,49.74167,37.53928,0,0,0,0,0,0,0,39.7562,0,39.7562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320457,0,31.80496,0,358.5144
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,39.17181,52.00313,39.80016,0,0,0,0,0,0,0,39.17181,0,39.17181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320457,0,31.33745,0,357.93
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.58187,47.63438,41.10035,53.20879,53.20879,0,0,0,53.20879,40.56072,0,7.105427E-15,21.58187,56.00925,53.20879,0,0,0,318.7582,0,34.42738,-34.42738,383.7112,91.35963,0.1320457,58.52967,17.2655,0,340.3401
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.42816,53.21531,41.46151,20.07157,20.07157,0,0,0,20.07157,186.4735,0,0,37.42816,21.12796,20.07157,0,0,38.25265,284.3308,16.30019,0,16.30019,399.1749,95.04146,0.132025,22.07872,29.94253,0,321.759
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.4827,49.66929,41.85157,20.935,20.935,0,0,0,20.935,121.7229,0,0,25.4827,22.03684,20.935,0,0,21.95246,299.001,3.445853,0,3.445853,402.4439,95.81979,0.1320207,23.0285,20.38616,0,324.4837
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.432887,43.03994,40.85476,36.77625,36.77625,0,0,0,36.77625,20.2111,0,0,7.432887,38.71185,36.77625,0,0,18.5066,302.1023,0,31.27896,-31.27896,369.473,87.96959,0.1320207,40.45388,5.94631,0,309.5352
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,10.02745,9.52608,0,0,53.261,270.8233,0,10.02745,-10.02745,358.9032,85.45296,0.1320207,10.47869,0,0,270.8233
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,8.407523,8.407523,0,0,0,8.407523,0,0,1.776357E-15,0,8.850025,8.407523,0,0,64.40262,260.7959,0,8.850025,-8.850025,349.5744,83.23183,0.1320207,9.248276,0,0,260.7959
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,16.32932,16.32932,0,0,0,16.32932,0,0,3.552714E-15,0,17.18876,16.32932,0,0,74.23598,251.9458,0,17.18876,-17.18876,331.4559,78.91791,0.1320207,17.96225,0,0,251.9458
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,47.789,47.789,0,0,0,47.789,0,0,7.105427E-15,0,50.30421,47.789,0,0,93.33459,234.7571,0,50.30421,-50.30421,278.4306,66.29286,0.1320207,52.5679,0,0,234.7571
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,25.9237,25.9237,0,0,0,25.9237,0,0,3.552714E-15,0,27.2881,25.9237,0,0,149.2282,184.4529,0,27.2881,-27.2881,249.6664,59.44426,0.1320207,28.51607,0,0,184.4529
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,5.294186,5.294186,0,0,0,5.294186,0,0,8.881784E-16,0,5.572827,5.294186,0,0,179.5483,157.1648,0,5.572827,-5.572827,243.7921,58.04562,0.1320207,5.823605,0,0,157.1648
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.7403,151.5919,0,0,0,243.7921,58.04562,0.1320207,0,0,0,151.5919
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.7403,151.5919,0,0,0,243.7921,58.04562,0.1320207,0,0,0,151.5919
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.04085232,0.04085232,0,0,0,0.04085232,0,0,0,0,0.04300244,0.04085232,0,0,185.7403,151.5919,0,0.04300244,-0.04300244,243.7468,58.03483,0.1320207,0.04493755,0,0,151.5919
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.7881,151.549,0,0,0,243.7468,58.03483,0.1320207,0,0,0,151.549
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,37.90488,37.90488,0,0,0,37.90488,0,0,0,0,39.89987,37.90488,0,0,185.7881,151.549,0,39.89987,-39.89987,201.6886,48.021,0.1320207,41.69537,0,0,151.549
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,13.54132,12.86425,0,0,230.1213,111.6491,0,13.54132,-13.54132,187.4148,44.62249,0.1320207,14.15068,0,0,111.6491
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,12.81022,12.16971,0,0,245.1672,98.10775,0,12.81022,-12.81022,173.9117,41.40746,0.1320207,13.38668,0,0,98.10775
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.753556,23.34898,22.63047,26.63395,26.63395,0,0,0,26.63395,10.33852,0,0,2.753556,28.03574,26.63395,0,0,259.4008,85.29753,0,25.28218,-25.28218,147.2619,35.06229,0.1320207,29.29735,2.202845,0,88.05109
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.92303,28.51685,24.23404,43.71387,43.71387,0,0,0,43.71387,36.42557,0,7.105427E-15,15.92303,46.01461,43.71387,0,0,287.4921,60.01535,0,30.09158,-30.09158,115.5426,27.51009,0.1320207,48.08526,12.73842,0,75.93838
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.753253,30.63229,27.97569,32.59785,32.59785,81,0,22.761,32.59785,29.91993,0,0,9.753253,0,0,48.40215,45.98204,320.9272,29.92377,55.7353,0,55.7353,168.4177,40.09938,0.1321058,35.85763,7.802603,81,39.67703
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,43.8774,44.90805,31.85458,25.11077,25.11077,81,0,22.761,25.11077,174.7354,0,0,43.8774,0,0,55.88923,53.09476,265.1919,80.08554,96.97217,0,96.97217,260.4136,62.00312,0.1321468,27.62185,35.10192,81,123.9629
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,62.47753,54.77105,34.94613,0,0,72.31579,0,20.56389,0,0,0,0,62.47753,0,0,72.31579,68.7,168.2197,167.3605,131.1775,0,131.1775,384.8596,91.63304,0.1321209,0,49.98202,81,229.838
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.23696,48.03275,37.33703,31.7855,31.7855,0,0,0,31.7855,110.8586,0,0,35.23696,33.45842,31.7855,0,0,37.04218,285.4203,1.778541,0,1.778541,386.5468,92.03477,0.1321186,34.96405,28.18957,0,320.6572
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.73247,48.33647,39.59791,34.09183,34.09183,0,0,0,34.09183,84.27962,0,0,28.73247,35.88614,34.09183,0,0,35.26364,287.021,0,7.153672,-7.153672,379.0062,90.23939,0.1321186,37.50101,22.98597,0,315.7534
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.94207,45.06444,40.91255,22.67061,22.67061,0,0,0,22.67061,61.49841,0,3.552714E-15,13.94207,23.8638,22.67061,0,0,43.21216,279.8673,0,9.921739,-9.921739,368.5478,87.74929,0.1321186,24.93768,11.15365,0,293.8094
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.77579,48.20181,41.28093,39.18512,39.18512,0,0,0,39.18512,58.12357,0,7.105427E-15,22.77579,41.24749,39.18512,0,0,54.23632,269.9456,0,18.4717,-18.4717,349.0769,83.11337,0.1321186,43.10363,18.22063,0,292.7213
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.08882,51.32728,41.68544,0,0,0,0,0,0,0,0,0,31.08882,0,0,0,0,74.76043,251.4738,31.08882,0,31.08882,378.5703,90.1356,0.1320792,0,24.87105,0,282.5627
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.91645,45.74837,40.68863,11.94785,11.94785,0,0,0,11.94785,141.5858,0,0,16.91645,12.57668,11.94785,0,0,43.67161,279.4538,4.33977,0,4.33977,382.6874,91.11586,0.1320737,13.14264,13.53316,0,296.3702
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,25.70576,24.42048,0,0,39.33184,283.3596,0,25.70576,-25.70576,355.5911,84.66438,0.1320737,26.86252,0,0,283.3596
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,31.88975,31.88975,0,0,0,31.88975,0,0,3.552714E-15,0,33.56816,31.88975,0,0,67.89381,257.6538,0,33.56816,-33.56816,320.2072,76.23965,0.1320737,35.07872,0,0,257.6538
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,39.46308,39.46308,0,0,0,39.46308,0,0,7.105427E-15,0,41.54008,39.46308,0,0,105.1918,224.0856,0,41.54008,-41.54008,276.4201,65.81418,0.1320737,43.40939,0,0,224.0856
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,25.59518,25.59518,0,0,0,25.59518,0,0,3.552714E-15,0,26.9423,25.59518,0,0,151.3474,182.5456,0,26.9423,-26.9423,248.0204,59.05236,0.1320737,28.1547,0,0,182.5456
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,34.06802,34.06802,0,0,0,34.06802,0,0,7.105427E-15,0,35.86108,34.06802,0,0,181.2833,155.6033,0,35.86108,-35.86108,210.2195,50.05217,0.1320737,37.47483,0,0,155.6033
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,30.50469,30.50469,0,0,0,30.50469,0,0,0,0,32.1102,30.50469,0,0,221.1289,119.7422,0,32.1102,-32.1102,176.3724,41.99334,0.1320737,33.55516,0,0,119.7422
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,4.759153,4.759153,0,0,0,4.759153,0,0,8.881784E-16,0,5.009634,4.759153,0,0,256.8069,87.632,0,5.009634,-5.009634,171.0918,40.73606,0.1320737,5.235068,0,0,87.632
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,37.04931,37.04931,0,0,0,37.04931,0,0,0,0,38.99928,37.04931,0,0,262.3732,82.62236,0,38.99928,-38.99928,129.9829,30.94826,0.1320737,40.75424,0,0,82.62236
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,13.80804,13.80804,0,0,0,13.80804,0,0,1.776357E-15,0,14.53478,13.80804,0,0,305.7057,43.62309,0,14.53478,-14.53478,114.6619,27.30041,0.1320737,15.18884,0,0,43.62309
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,21.01724,21.01724,0,0,0,21.01724,0,0,3.552714E-15,0,22.12341,21.01724,0,0,321.8555,29.0883,0,22.12341,-22.12341,91.34181,21.74801,0.1320737,23.11897,0,0,29.0883
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,8.690239,8.690239,81,0,22.761,8.690239,0,-1.421085E-14,0,0,0,0,72.30976,68.69427,346.437,6.964893,68.69427,0,68.69427,156.5109,37.26443,0.1321504,9.559262,0,81,6.964893
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,72.31579,68.7,277.7428,68.78974,68.7,0,68.7,221.6855,52.78215,0.132209,2.198697,0,81,68.78974
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,48.46705,46.0437,209.0428,130.6197,46.0437,0,46.0437,265.3664,63.18234,0.1322812,35.78625,0,81,130.6197
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.306,27.65223,22.48601,28.03706,28.03706,81,0,22.761,28.03706,68.85885,0,0,19.306,0,0,52.96294,50.31479,162.9991,172.0591,69.62079,0,69.62079,331.4144,78.90804,0.1323565,30.84076,15.4448,81,191.3651
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.61275,36.70432,24.0968,46.16782,46.16782,81,0,22.761,46.16782,96.63169,0,0,44.61275,0,0,34.83218,33.09057,93.37827,234.7178,77.70332,0,77.70332,405.1303,96.4594,0.1324214,50.78461,35.6902,81,279.3305
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.01433,44.39797,27.78788,71.27563,71.27563,32.95323,0,10.60517,71.27563,78.58833,0,0,56.01433,40.33937,38.32241,0,0,15.67496,304.6508,15.67496,0,15.67496,420.0009,100,0.1324357,78.4032,44.81147,81,360.6651
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,84.72587,59.3923,31.65233,13.71824,13.71824,0,0,0,13.71824,617.6149,70.28562,0,84.72587,14.44025,13.71824,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,15.09006,67.78069,0,403.4841
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,89.8932,65.43431,34.73666,7.374377,7.374377,0,0,0,7.374377,1218.994,82.1307,0,89.8932,7.762502,7.374377,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,8.111814,71.91457,0,408.6514
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,88.79729,68.02348,37.13478,0,0,0,0,0,0,0,88.79729,0,88.79729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,0,71.03783,0,407.5555
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,86.25455,69.80214,39.41011,25.538,25.538,0,0,0,25.538,337.7498,59.37244,0,86.25455,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,28.0918,69.00364,0,405.0128
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,82.09031,69.61814,40.73196,22.62712,22.62712,0,0,0,22.62712,362.7962,58.2723,0,82.09031,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,24.88983,65.67225,0,400.8485
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,58.9726,60.5899,41.12202,27.36594,27.36594,0,0,0,27.36594,215.4964,30.16635,0,58.9726,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,30.10253,47.17808,0,377.7308
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.69433,54.03886,41.50485,14.41576,14.41576,0,0,0,14.41576,275.3537,24.51985,0,39.69433,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1324357,15.85734,31.75546,0,358.4525
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.50526,45.78859,40.55138,60.5618,60.5618,0,0,0,60.5618,28.90479,7.105427E-15,0,17.50526,63.74926,60.5618,0,0,0,318.7582,0,46.24401,-46.24401,371.2554,88.39396,0.1324357,66.61798,14.00421,0,336.2635
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,50.59807,48.06817,0,0,51.38223,272.5142,0,50.59807,-50.59807,317.9203,75.69517,0.1324357,52.87498,0,0,272.5142
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,18.64813,18.64813,0,0,0,18.64813,0,0,0,0,19.62961,18.64813,0,0,107.6023,221.9162,0,19.62961,-19.62961,297.2289,70.76865,0.1324357,20.51294,0,0,221.9162
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,44.98811,44.98811,0,0,0,44.98811,0,0,0,0,47.35591,44.98811,0,0,129.413,202.2865,0,47.35591,-47.35591,247.3114,58.88354,0.1324357,49.48692,0,0,202.2865
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,62.16146,62.16146,0,0,0,62.16146,0,0,7.105427E-15,0,65.43311,62.16146,0,0,182.0307,154.9306,0,65.43311,-65.43311,178.3388,42.46154,0.1324357,68.37761,0,0,154.9306
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,40.03682,40.03682,0,0,0,40.03682,0,0,7.105427E-15,0,42.14402,40.03682,0,0,254.7341,89.49751,0,42.14402,-42.14402,133.9151,31.88449,0.1324357,44.04051,0,0,89.49751
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,18.01996,18.01996,0,0,0,18.01996,0,0,3.552714E-15,0,18.96838,18.01996,0,0,301.5608,47.35349,0,18.96838,-18.96838,113.9207,27.12392,0.1324357,19.82196,0,0,47.35349
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,34.50098,34.50098,81,0,22.761,34.50098,0,0,0,0,0,0,46.49902,44.17407,322.6368,28.38511,44.17407,0,44.17407,155.8279,37.10181,0.1325047,37.95108,0,81,28.38511
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,32.71039,32.71039,81,0,22.761,32.71039,0,0,0,0,0,0,48.28961,45.87513,278.4627,68.14177,45.87513,0,45.87513,199.3489,47.46392,0.1325763,35.98143,0,81,68.14177
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,27.27417,27.27417,81,0,22.761,27.27417,0,0,0,0,0,0,53.72583,51.03954,232.5876,109.4294,51.03954,0,51.03954,247.7692,58.99255,0.1326559,30.00159,0,81,109.4294
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,23.28583,23.28583,81,0,22.761,23.28583,0,0,0,0,0,0,57.71417,54.82846,181.5481,155.365,54.82846,0,54.82846,299.7841,71.37701,0.1327413,25.61442,0,81,155.365
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,42.34381,42.34381,81,0,22.761,42.34381,0,0,0,0,0,0,38.65619,36.72338,126.7196,204.7106,36.72338,0,36.72338,334.6229,79.67197,0.1327984,46.57819,0,81,204.7106
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,39.6625,37.67937,89.99622,237.7616,37.67937,0,37.67937,370.3687,88.18285,0.132857,45.47125,0,81,237.7616
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,29.26968,29.26968,0,0,0,29.26968,0,0,3.552714E-15,0,30.81019,29.26968,0,0,52.31684,271.6731,0,30.81019,-30.81019,337.8919,80.45029,0.132857,32.19665,0,0,271.6731
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.09535,30.27872,22.37044,42.05618,42.05618,0,0,0,42.05618,69.1821,0,0,29.09535,44.26966,42.05618,0,0,86.55039,240.8629,0,15.17431,-15.17431,321.8968,76.64194,0.132857,46.2618,23.27628,0,269.9582
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.99404,38.54998,23.974,20.9176,20.9176,0,0,0,20.9176,243.7853,0,0,50.99404,22.01852,20.9176,0,0,103.4107,225.6886,28.97551,0,28.97551,349.3854,83.18683,0.1328203,23.00936,40.79523,0,276.6826
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,64.07831,46.96732,27.65064,81.0036,81.0036,81,0,22.761,81.0036,79.1055,0,0,64.07831,0.003794344,0.003604627,0,0,74.43523,251.7665,64.07452,0,64.07452,410.1718,97.65976,0.1329019,89.10397,51.26265,81,315.8448
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,76.94775,56.10875,31.47174,51.49502,51.49502,0,0,0,51.49502,149.4276,12.38175,0,76.94775,54.20529,51.49502,0,0,10.36071,309.4336,10.36071,0,10.36071,420.0009,100,0.1328888,56.64453,61.5582,0,386.3813
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,89.56211,65.03207,34.53441,44.48769,44.48769,0,0,0,44.48769,201.3188,42.73296,0,89.56211,46.82915,44.48769,0,0,0,318.7582,0,0,0,420.0009,100,0.1328888,48.93646,71.64969,0,408.3203
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,76.06927,62.3796,36.9542,24.4846,24.4846,0,0,0,24.4846,310.6822,50.29602,0,76.06927,25.77326,24.4846,0,0,0,318.7582,0,0,0,420.0009,100,0.1328888,26.93306,60.85542,0,394.8275
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,87.26923,70.03001,39.22953,0,0,0,0,0,0,0,87.26923,0,87.26923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328888,0,69.81538,0,406.0275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,75.42467,66.50479,40.55138,23.70901,23.70901,0,0,0,23.70901,318.1266,50.46782,0,75.42467,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1328888,26.07991,60.33973,0,394.1829
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,58.79801,60.33158,40.95589,57.40419,57.40419,0,0,0,57.40419,102.4281,0,0,58.79801,60.42547,57.40419,0,0,0,318.7582,0,1.627461,-1.627461,418.2853,99.59155,0.1328888,63.14462,47.03841,0,377.5562
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.93166,48.65387,41.36039,0,0,0,0,0,0,0,22.12337,0,23.93166,0,0,0,0,1.80829,317.1308,1.80829,0,1.80829,420.0009,100,0.1328865,0,19.14533,0,341.0624
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.05888,43.67112,40.40692,23.42782,23.42782,0,0,0,23.42782,47.20403,0,0,11.05888,24.66087,23.42782,0,0,0,318.7582,0,13.60199,-13.60199,405.6631,96.58626,0.1328865,25.77061,8.847101,0,329.8171
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0.7899084,0.7504129,0,0,15.11332,305.1562,0,0.7899084,-0.7899084,404.8304,96.38801,0.1328865,0.8254542,0,0,305.1562
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,26.54049,26.54049,0,0,0,26.54049,0,0,0,0,27.93736,26.54049,0,0,15.991,304.3663,0,27.93736,-27.93736,375.3819,89.37646,0.1328865,29.19454,0,0,304.3663
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,65.73254,65.73254,81,0,22.761,65.73254,0,0,0,0,0,0,15.26747,14.50409,47.03251,276.429,14.50409,0,14.50409,389.1417,92.6526,0.132909,72.30579,0,81,276.429
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,9.886243,9.886243,0,0,0,9.886243,0,0,1.776357E-15,0,10.40657,9.886243,0,0,32.52842,289.4826,0,10.40657,-10.40657,378.1722,90.04082,0.132909,10.87487,0,0,289.4826
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,7.515261,7.515261,0,0,0,7.515261,0,0,8.881784E-16,0,7.910801,7.515261,0,0,44.09127,279.0761,0,7.910801,-7.910801,369.8335,88.05541,0.132909,8.266787,0,0,279.0761
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,25.64965,25.64965,0,0,0,25.64965,0,0,3.552714E-15,0,26.99963,25.64965,0,0,52.88105,271.1653,0,26.99963,-26.99963,341.3734,81.27921,0.132909,28.21462,0,0,271.1653
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,12.30282,12.30282,0,0,0,12.30282,0,0,1.776357E-15,0,12.95034,12.30282,0,0,82.88065,244.1656,0,12.95034,-12.95034,327.7225,78.02901,0.132909,13.53311,0,0,244.1656
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,13.08923,13.08923,0,0,0,13.08923,0,0,1.776357E-15,0,13.77813,13.08923,0,0,97.26991,231.2153,0,13.77813,-13.77813,313.1991,74.57106,0.132909,14.39815,0,0,231.2153
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5789,217.4372,0,0,0,313.1991,74.57106,0.132909,0,0,0,217.4372
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5789,217.4372,0,0,0,313.1991,74.57106,0.132909,0,0,0,217.4372
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,12.07569,12.07569,0,0,0,12.07569,0,0,0,0,12.71125,12.07569,0,0,112.5789,217.4372,0,12.71125,-12.71125,299.8002,71.38087,0.132909,13.28326,0,0,217.4372
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,3.833298,3.641634,0,0,126.7026,204.7259,0,3.833298,-3.833298,295.7596,70.41881,0.132909,4.005797,0,0,204.7259
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.9618,200.8926,0,0,0,295.7596,70.41881,0.132909,0,0,0,200.8926
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.83251,29.76798,22.22597,0,0,0,0,0,0,0,0,0,27.83251,0,0,0,0,130.9618,200.8926,27.83251,0,27.83251,322.1638,76.70552,0.1328738,0,22.26601,0,228.7251
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.87497,38.66819,23.82954,13.1569,13.1569,0,0,0,13.1569,394.2795,0,0,51.87497,13.84937,13.1569,0,0,103.1293,225.9419,38.0256,0,38.0256,358.2381,85.29461,0.1328257,14.47259,41.49997,0,277.8169
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,72.6814,49.80134,27.48451,40.11102,40.11102,0,0,0,40.11102,181.2006,0,0,72.6814,42.22212,40.11102,0,0,65.10367,260.1649,30.45928,0,30.45928,387.1343,92.17464,0.1327872,44.12212,58.14512,0,332.8463
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,78.33511,56.39135,31.26227,15.30945,15.30945,0,0,0,15.30945,511.678,27.5755,0,78.33511,16.11521,15.30945,0,0,34.64439,287.5783,34.64439,0,34.64439,420.0009,100,0.1327435,16.8404,62.66808,0,365.9134
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.16814,62.04368,34.31049,0,0,0,0,0,0,0,83.16814,0,83.16814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,0,66.53452,0,401.9264
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,91.25623,68.63634,36.75195,2.88278,2.88278,0,0,0,2.88278,3165.564,88.22173,0,91.25623,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,3.171058,73.00499,0,410.0145
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,80.76848,66.89741,39.02728,25.90421,25.90421,0,0,0,25.90421,311.7967,53.50089,0,80.76848,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,28.49463,64.61478,0,399.5267
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,60.43724,60.27116,40.36358,0,0,0,0,0,0,0,60.43724,0,60.43724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,0,48.3498,0,379.1955
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,59.9383,60.55757,40.7753,31.79,31.79,0,0,0,31.79,188.5446,26.47515,0,59.9383,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,34.96899,47.95064,0,378.6965
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,43.64457,55.07908,41.20148,41.17506,41.17506,0,0,0,41.17506,105.9976,0.3023948,0,43.64457,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,45.29257,34.91565,0,362.4028
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.91018,45.59988,40.248,15.13082,15.13082,0,0,0,15.13082,118.3688,1.982998,0,17.91018,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1327435,16.6439,14.32814,0,336.6684
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1327435,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,35.0629,35.0629,0,0,0,35.0629,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1327435,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,4.614875,4.614875,0,0,0,4.614875,0,0,8.881784E-16,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1327435,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,15.30786,15.30786,0,0,0,15.30786,0,0,1.776357E-15,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1327435,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,18.43008,18.43008,0,0,0,18.43008,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1327435,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,25.66446,25.66446,0,0,0,25.66446,0,0,3.552714E-15,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1327435,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,17.77019,17.77019,0,0,0,17.77019,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1327435,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1327435,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,18.81759,18.81759,0,0,0,18.81759,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1327435,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,22.79181,22.79181,0,0,0,22.79181,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1327435,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,26.2253,26.2253,0,0,0,26.2253,0,0,3.552714E-15,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1327435,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1327435,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1327435,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.96087,29.11053,22.10318,88.99091,88.99091,81,0,22.761,88.99091,29.1725,0,0,25.96087,8.411477,7.990903,0,0,291.8434,56.09914,17.54939,0,17.54939,159.7827,38.04342,0.1327659,97.88999,20.7687,81,82.06001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,44.38816,36.1739,23.67062,55.88765,55.88765,81,0,22.761,55.88765,79.42391,0,0,44.38816,0,0,25.11235,23.85673,274.294,71.89359,68.24489,0,68.24489,224.5255,53.45834,0.1328421,61.47642,35.51053,81,116.2818
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,63.16252,46.2578,27.30392,26.53468,26.53468,81,0,22.761,26.53468,238.0377,0,0,63.16252,0,0,54.46532,51.74206,206.0491,133.314,114.9046,0,114.9046,333.5335,79.41258,0.1328593,29.18814,50.53002,81,196.4765
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,76.64552,55.49985,31.06002,0,0,20.25,0,7.39125,0,0,4.987841,0,76.64552,0,0,15.26216,14.49905,91.14456,236.7281,91.14456,0,91.14456,420.0009,100,0.1327444,0,61.31641,81,313.3736
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,82.00768,61.29013,34.08657,70.86075,70.86075,20.25,0,7.39125,70.86075,115.7308,28.7332,0,82.00768,53.27447,50.61075,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,77.94682,65.60614,81,400.7659
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,89.25817,67.44946,36.52803,17.94951,17.94951,0,0,0,17.94951,497.2736,70.36395,0,89.25817,18.89422,17.94951,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,19.74446,71.40654,0,408.0164
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,87.31098,69.52826,38.82502,35.46144,35.46144,0,0,0,35.46144,246.2138,49.98315,0,87.31098,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,39.00759,69.84879,0,406.0692
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,73.65643,65.28828,40.16133,38.98029,38.98029,0,0,0,38.98029,188.9581,32.62453,0,73.65643,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,42.87832,58.92514,0,392.4146
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,61.3728,60.88974,40.5875,63.37934,63.37934,20.25,0,7.39125,63.37934,96.83408,15.9735,0,61.3728,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,69.71727,49.09824,81,380.131
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,38.04527,52.9394,41.01367,23.17723,23.17723,0,0,0,23.17723,164.1493,13.64818,0,38.04527,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,25.49496,30.43622,0,356.8035
