Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.70121,43.81253,40.0602,0,0,0,0,0,0,0,12.70121,0,12.70121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,0,10.16097,0,331.4594
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327444,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,24.76254,24.76254,0,0,0,24.76254,0,0,3.552714E-15,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1327444,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1327444,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1327444,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,19.45359,19.45359,0,0,0,19.45359,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1327444,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,25.7871,25.7871,0,0,0,25.7871,0,0,3.552714E-15,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1327444,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,41.62807,41.62807,0,0,0,41.62807,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1327444,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,15.56289,15.56289,0,0,0,15.56289,0,0,1.776357E-15,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1327444,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1327444,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,9.110581,9.110581,0,0,0,9.110581,0,0,1.776357E-15,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1327444,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1327444,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1327444,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1327444,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.83015,28.0686,21.94426,52.19036,52.19036,0,0,0,52.19036,43.744,0,0,22.83015,54.93722,52.19036,0,0,203.634,135.4876,0,32.10707,-32.10707,192.9729,45.94583,0.1327444,57.40939,18.26412,0,158.3178
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.30816,38.15621,23.52616,20.78149,20.78149,0,0,0,20.78149,246.8936,0,0,51.30816,21.87525,20.78149,0,0,239.3085,103.3806,29.43291,0,29.43291,220.8954,52.59403,0.1327074,22.85964,41.04653,0,154.6888
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,57.89182,44.27695,27.12334,15.86069,15.86069,0,0,0,15.86069,365.0019,0,0,57.89182,16.69547,15.86069,0,0,209.8756,129.8702,41.19636,0,41.19636,259.9777,61.89932,0.1326556,17.44676,46.31346,0,187.762
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.17957,53.57979,30.85777,15.02557,15.02557,0,0,0,15.02557,480.3783,0,0,72.17957,15.81639,15.02557,0,0,168.6792,166.9469,56.36318,0,56.36318,313.4485,74.63044,0.1325848,16.52813,57.74365,0,239.1265
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,84.58231,62.10015,33.88432,6.02377,6.02377,0,0,0,6.02377,1404.142,0,0,84.58231,6.340811,6.02377,0,0,112.316,217.6738,78.24149,0,78.24149,387.6749,92.30336,0.1324866,6.626147,67.66585,0,302.2561
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,87.46455,66.39951,36.32578,0,0,0,0,0,0,0,53.39001,0,87.46455,0,0,0,0,34.07455,288.0911,34.07455,0,34.07455,420.0009,100,0.1324438,0,69.97165,0,375.5557
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,88.74857,69.93915,38.63722,9.799164,9.799164,0,0,0,9.799164,905.6749,78.43366,0,88.74857,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1324438,10.77908,70.99886,0,407.5068
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,76.27055,66.16109,39.98075,18.87957,18.87957,0,0,0,18.87957,403.9845,56.39732,0,76.27055,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1324438,20.76753,61.01644,0,395.0288
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,60.32642,60.27908,40.40692,80.5969,80.5969,23.2868,0,8.159561,80.5969,74.84955,0,0,60.32642,60.32642,57.3101,0,0,0,318.7582,0,0,0,420.0009,100,0.1324438,88.65659,48.26114,81,379.0847
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,42.6189,54.31546,40.83309,47.07325,47.07325,0,0,0,47.07325,90.53741,7.105427E-15,0,42.6189,49.55079,47.07325,0,0,0,318.7582,0,6.931888,-6.931888,412.694,98.26028,0.1324438,51.78058,34.09512,0,361.3771
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.04296,45.56886,39.87962,0,0,0,0,0,0,0,11.34087,0,19.04296,0,0,0,0,7.702097,311.8263,7.702097,0,7.702097,420.0009,100,0.1324342,0,15.23437,0,330.8693
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324342,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,26.74143,26.74143,0,0,0,26.74143,0,0,3.552714E-15,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1324342,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,12.60636,12.60636,0,0,0,12.60636,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1324342,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,64.55144,64.55144,81,0,22.761,64.55144,0,0,0,0,0,0,16.44856,15.62613,46.02081,277.3395,15.62613,0,15.62613,391.1659,93.13456,0.1324583,71.00658,0,81,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,39.41053,39.41053,0,0,0,39.41053,0,0,0,0,41.48477,39.41053,0,0,30.39467,291.403,0,41.48477,-41.48477,347.4371,82.72296,0.1324583,43.35159,0,0,291.403
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,9.976697,9.976697,0,0,0,9.976697,0,0,1.776357E-15,0,10.50179,9.976697,0,0,76.48886,249.9182,0,10.50179,-10.50179,336.3673,80.08729,0.1324583,10.97437,0,0,249.9182
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,11.77119,11.77119,0,0,0,11.77119,0,0,1.776357E-15,0,12.39072,11.77119,0,0,88.15752,239.4165,0,12.39072,-12.39072,323.3063,76.97754,0.1324583,12.94831,0,0,239.4165
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,53.46252,53.46252,0,0,0,53.46252,0,0,7.105427E-15,0,56.27633,53.46252,0,0,101.925,227.0257,0,56.27633,-56.27633,263.9858,62.85365,0.1324583,58.80877,0,0,227.0257
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,9.1993,9.1993,0,0,0,9.1993,0,0,0,0,9.683473,9.1993,0,0,164.4542,170.7494,0,9.683473,-9.683473,253.7786,60.42335,0.1324583,10.11923,0,0,170.7494
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,13.64303,13.64303,0,0,0,13.64303,0,0,1.776357E-15,0,14.36108,13.64303,0,0,175.2137,161.0659,0,14.36108,-14.36108,238.6407,56.81909,0.1324583,15.00733,0,0,161.0659
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,18.05433,18.05433,0,0,0,18.05433,0,0,0,0,19.00456,18.05433,0,0,191.1704,146.7048,0,19.00456,-19.00456,218.6081,52.04944,0.1324583,19.85976,0,0,146.7048
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,34.35948,32.64151,0,0,212.2866,127.7003,0,34.35948,-34.35948,182.39,43.42611,0.1324583,35.90565,0,0,127.7003
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,7.294748,6.930011,0,0,250.4638,93.34081,0,7.294748,-7.294748,174.7007,41.59532,0.1324583,7.623012,0,0,93.34081
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.55399,28.70229,21.82147,47.02071,47.02071,0,0,0,47.02071,54.34625,0,7.105427E-15,25.55399,49.49548,47.02071,0,0,258.5691,86.04607,0,23.94149,-23.94149,149.4641,35.58663,0.1324583,51.72278,20.44319,0,111.6001
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.23771,38.26517,23.36002,20.81457,20.81457,0,0,0,20.81457,250.9671,0,0,52.23771,21.91007,20.81457,0,0,285.1707,62.10458,30.32764,0,30.32764,178.2355,42.43693,0.1324203,22.89602,41.79016,0,114.3423
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.36096,49.76225,26.93554,0,0,0,0,0,0,0,0,0,74.36096,0,0,0,0,254.8431,89.39944,74.36096,0,74.36096,248.7805,59.23333,0.1323273,0,59.48877,0,163.7604
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.05958,57.08076,30.63385,23.37369,23.37369,0,0,0,23.37369,351.0768,0,0,82.05958,24.60388,23.37369,0,0,180.4821,156.3243,57.4557,0,57.4557,303.2877,72.21122,0.1322554,25.71105,65.64766,0,238.3839
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,93.75699,65.74899,33.66039,0,0,0,0,0,0,0,0,0,93.75699,0,0,0,0,123.0264,208.0344,93.75699,0,93.75699,392.2334,93.38872,0.1321384,0,75.00559,0,301.7914
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,96.25343,70.08734,36.10186,20.53407,20.53407,0,0,0,20.53407,468.75,45.36919,0,96.25343,21.61481,20.53407,0,0,29.26945,292.4157,29.26945,0,29.26945,420.0009,100,0.1321019,22.58747,77.00275,0,388.6692
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,83.6671,67.38432,38.4133,27.88426,27.88426,0,0,0,27.88426,300.0514,54.31525,0,83.6671,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1321019,30.67268,66.93368,0,402.4253
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,70.92178,63.70392,39.7785,28.07285,28.07285,0,0,0,28.07285,252.6347,41.3714,0,70.92178,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1321019,30.88014,56.73742,0,389.68
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.25856,60.40083,40.20467,36.52277,36.52277,0,0,0,36.52277,167.7271,22.81355,0,61.25856,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1321019,40.17505,49.00685,0,380.0168
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,44.96368,54.93582,40.65251,41.7473,41.7473,0,0,0,41.7473,107.7044,1.01915,0,44.96368,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1321019,45.92204,35.97094,0,363.7219
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.02496,46.63984,39.71349,42.45919,42.45919,0,0,0,42.45919,54.22845,0,7.105427E-15,23.02496,44.69389,42.45919,0,0,0,318.7582,0,21.66892,-21.66892,397.1598,94.56167,0.1321019,46.70511,18.41997,0,341.7832
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.07658,297.0893,0,0,0,397.1598,94.56167,0.1321019,0,0,0,297.0893
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,26.92585,26.92585,0,0,0,26.92585,0,0,3.552714E-15,0,28.343,26.92585,0,0,24.07658,297.0893,0,28.343,-28.343,367.2836,87.44831,0.1321019,29.61844,0,0,297.0893
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,5.0571,5.0571,0,0,0,5.0571,0,0,8.881784E-16,0,5.323264,5.0571,0,0,55.56881,268.7463,0,5.323264,-5.323264,361.6724,86.11231,0.1321019,5.56281,0,0,268.7463
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,86.65813,86.65813,81,0,22.761,86.65813,0,0,0,0,5.955921,5.658125,0,0,61.48354,263.423,0,5.955921,-5.955921,355.3943,84.61753,0.1321019,95.32394,0,81,263.423
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,1.586513,1.586513,0,0,0,1.586513,0,0,2.220446E-16,0,1.670014,1.586513,0,0,68.10123,257.4671,0,1.670014,-1.670014,353.634,84.1984,0.1321019,1.745164,0,0,257.4671
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,12.15895,12.15895,0,0,0,12.15895,0,0,0,0,12.79889,12.15895,0,0,69.9568,255.7971,0,12.79889,-12.79889,340.1428,80.98621,0.1321019,13.37484,0,0,255.7971
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.1778,242.9982,0,0,0,340.1428,80.98621,0.1321019,0,0,0,242.9982
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,38.21286,38.21286,0,0,0,38.21286,0,0,7.105427E-15,0,40.22406,38.21286,0,0,84.1778,242.9982,0,40.22406,-40.22406,297.7429,70.89102,0.1321019,42.03414,0,0,242.9982
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,37.3749,37.3749,0,0,0,37.3749,0,0,0,0,39.34201,37.3749,0,0,128.8712,202.7742,0,39.34201,-39.34201,256.2728,61.0172,0.1321019,41.1124,0,0,202.7742
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.5845,163.4321,0,0,0,256.2728,61.0172,0.1321019,0,0,0,163.4321
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,14.20659,14.20659,0,0,0,14.20659,0,0,0,0,14.95431,14.20659,0,0,172.5845,163.4321,0,14.95431,-14.95431,240.5096,57.26406,0.1321019,15.62725,0,0,163.4321
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,2.070209,1.966699,0,0,189.2004,148.4778,0,2.070209,-2.070209,238.3274,56.7445,0.1321019,2.163369,0,0,148.4778
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,31.65018,30.06767,0,0,191.5007,146.4076,0,31.65018,-31.65018,204.9651,48.80113,0.1321019,33.07443,0,0,146.4076
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.88781,28.36505,21.677,18.40087,18.40087,0,0,0,18.40087,135.2534,0,0,24.88781,19.36934,18.40087,0,0,226.6675,114.7575,5.51847,0,5.51847,210.2004,50.04762,0.1320951,20.24096,19.91025,0,139.6453
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.2466,36.87123,23.22278,0,0,0,0,0,0,0,0,0,48.2466,0,0,0,0,221.1491,119.7241,48.2466,0,48.2466,255.9712,60.94539,0.1320349,0,38.59728,0,167.9707
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,74.59483,49.63434,26.75496,16.60061,16.60061,0,0,0,16.60061,449.35,0,0,74.59483,17.47432,16.60061,0,0,172.9025,163.146,57.12051,0,57.12051,310.1604,73.84758,0.1319638,18.26067,59.67587,0,237.7408
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,87.7081,59.08819,30.43159,56.26504,56.26504,0,0,0,56.26504,155.8838,0,0,87.7081,59.22636,56.26504,0,0,115.7819,214.5545,28.48174,0,28.48174,337.1806,80.28094,0.1319284,61.89154,70.16648,0,302.2626
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,93.95642,65.54739,33.43647,22.33188,22.33188,0,0,0,22.33188,420.7277,0,0,93.95642,23.50725,22.33188,0,0,87.3002,240.188,70.44917,0,70.44917,404.0146,96.19375,0.1318409,24.56507,75.16514,0,334.1445
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,94.76424,69.0987,35.87793,34.14428,34.14428,0,0,0,34.14428,277.5406,41.97187,0,94.76424,35.94135,34.14428,0,0,16.85103,303.5923,16.85103,0,16.85103,420.0009,100,0.13182,37.55871,75.81139,0,398.3565
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,90.04346,69.96006,38.1966,15.36851,15.36851,0,0,0,15.36851,585.8958,73.86607,0,90.04346,16.17738,15.36851,0,0,0,318.7582,0,0,0,420.0009,100,0.13182,16.90536,72.03477,0,408.8017
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,82.99454,68.5302,39.55457,0,0,0,0,0,0,0,82.99454,0,82.99454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13182,0,66.39563,0,401.7528
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,67.76452,62.7032,40.00241,35.32243,35.32243,0,0,0,35.32243,191.8456,30.58302,0,67.76452,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.13182,38.85467,54.21162,0,386.5227
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.31015,55.186,40.45026,23.12072,23.12072,0,0,0,23.12072,200.2972,21.97256,0,46.31015,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.13182,25.43279,37.04812,0,365.0684
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.86112,45.46254,39.5329,38.73673,38.73673,0,0,0,38.73673,51.27207,0,7.105427E-15,19.86112,40.77551,38.73673,0,0,0,318.7582,0,20.91438,-20.91438,397.9551,94.75104,0.13182,42.6104,15.8889,0,338.6194
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2382,297.8438,0,0,0,397.9551,94.75104,0.13182,0,0,0,297.8438
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,24.10159,24.10159,0,0,0,24.10159,0,0,0,0,25.37009,24.10159,0,0,23.2382,297.8438,0,25.37009,-25.37009,371.2127,88.3838,0.13182,26.51175,0,0,297.8438
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,12.80971,12.80971,0,0,0,12.80971,0,0,1.776357E-15,0,13.48391,12.80971,0,0,51.4272,272.4738,0,13.48391,-13.48391,356.9994,84.99969,0.13182,14.09068,0,0,272.4738
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,21.48711,21.48711,0,0,0,21.48711,0,0,3.552714E-15,0,22.61801,21.48711,0,0,66.40932,258.9898,0,22.61801,-22.61801,333.158,79.32317,0.13182,23.63582,0,0,258.9898
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,33.54525,33.54525,0,0,0,33.54525,0,0,7.105427E-15,0,35.31079,33.54525,0,0,91.54044,236.3718,0,35.31079,-35.31079,295.9371,70.46107,0.13182,36.89978,0,0,236.3718
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,21.16978,21.16978,0,0,0,21.16978,0,0,3.552714E-15,0,22.28397,21.16978,0,0,130.7747,201.061,0,22.28397,-22.28397,272.4478,64.86838,0.13182,23.28675,0,0,201.061
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,13.39498,13.39498,0,0,0,13.39498,0,0,1.776357E-15,0,14.09997,13.39498,0,0,155.5346,178.7771,0,14.09997,-14.09997,257.5851,61.32965,0.13182,14.73447,0,0,178.7771
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.2013,164.6771,0,0,0,257.5851,61.32965,0.13182,0,0,0,164.6771
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.2013,164.6771,0,0,0,257.5851,61.32965,0.13182,0,0,0,164.6771
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,20.55934,20.55934,0,0,0,20.55934,0,0,3.552714E-15,0,21.64141,20.55934,0,0,171.2013,164.6771,0,21.64141,-21.64141,234.773,55.89822,0.13182,22.61527,0,0,164.6771
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,10.34754,10.34754,0,0,0,10.34754,0,0,0,0,10.89215,10.34754,0,0,195.2473,143.0357,0,10.89215,-10.89215,223.2917,53.16458,0.13182,11.3823,0,0,143.0357
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,27.17677,25.81793,0,0,207.3497,132.1435,0,27.17677,-27.17677,194.6449,46.34392,0.13182,28.39972,0,0,132.1435
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,28.57011,27.14161,0,0,237.5461,104.9668,0,28.57011,-28.57011,164.5293,39.17357,0.13182,29.85577,0,0,104.9668
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.37863,26.71116,21.55421,29.34464,29.34464,0,0,0,29.34464,66.03803,0,0,19.37863,30.8891,29.34464,0,0,269.2906,76.39665,0,11.51047,-11.51047,152.3962,36.28474,0.13182,32.27911,15.5029,0,95.77528
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.37079,35.22423,23.07832,15.30768,15.30768,0,0,0,15.30768,283.3269,0,0,43.37079,16.11335,15.30768,0,0,282.08,64.88618,27.25744,0,27.25744,178.2549,42.44156,0.1317862,16.83845,34.69663,0,108.257
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,59.64457,44.24357,26.57437,40.36245,40.36245,0,0,0,40.36245,147.7725,0,0,59.64457,42.48678,40.36245,0,0,254.8226,89.41788,17.15779,0,17.15779,194.5322,46.3171,0.1317649,44.39869,47.71566,0,149.0625
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.34884,49.31259,30.22934,17.00272,17.00272,0,0,0,17.00272,366.6992,0,0,62.34884,17.8976,17.00272,0,0,237.6648,104.8599,44.45124,0,44.45124,236.7023,56.35759,0.1317098,18.70299,49.87907,0,167.2087
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,60.66651,52.12712,33.21255,13.97635,13.97635,0,0,0,13.97635,434.0654,0,0,60.66651,14.71195,13.97635,0,0,193.2136,144.866,45.95456,0,45.95456,280.2987,66.73765,0.1316529,15.37399,48.53321,0,205.5325
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.05551,58.46783,35.67568,0,0,0,0,0,0,0,0,0,70.05551,0,0,0,0,147.259,186.2251,70.05551,0,70.05551,346.7592,82.56154,0.1315662,0,56.04441,0,256.2806
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,71.30998,61.73718,38.0088,31.45563,31.45563,0,0,0,31.45563,226.7002,0,0,71.30998,33.11119,31.45563,0,0,77.20351,249.2751,38.19879,0,38.19879,382.9977,91.18975,0.131519,34.60119,57.04799,0,320.5851
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,53.46594,56.54287,39.37399,21.26849,21.26849,0,0,0,21.26849,251.3857,0,0,53.46594,22.38788,21.26849,0,0,39.00471,283.654,31.07806,0,31.07806,412.481,98.20956,0.1314806,23.39534,42.77275,0,337.1199
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.2645,52.07384,39.83628,64.17211,64.17211,34.40116,0,10.97149,64.17211,61.18624,5.329071E-15,0,39.2645,31.33784,29.77095,0,0,7.926654,311.6242,7.926654,0,7.926654,420.0009,100,0.1314907,70.58932,31.4116,81,350.8887
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.86008,47.81967,40.28412,48.73119,48.73119,0,0,0,48.73119,51.01471,0,0,24.86008,51.29599,48.73119,0,0,0,318.7582,0,26.43591,-26.43591,392.1349,93.36527,0.1314907,53.60431,19.88806,0,343.6183
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.84677,44.69046,39.38844,0,0,0,0,0,0,0,0,0,17.84677,0,0,0,0,29.37324,292.3223,17.84677,0,17.84677,409.0659,97.39644,0.1314687,0,14.27742,0,310.1691
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,15.09204,14.33744,0,0,11.52647,308.3844,0,15.09204,-15.09204,393.1575,93.60873,0.1314687,15.77118,0,0,308.3844
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,11.99022,11.99022,0,0,0,11.99022,0,0,1.776357E-15,0,12.62129,11.99022,0,0,28.2954,293.2924,0,12.62129,-12.62129,379.8535,90.44112,0.1314687,13.18924,0,0,293.2924
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,40.37861,40.37861,0,0,0,40.37861,0,0,0,0,42.5038,40.37861,0,0,42.31905,280.6711,0,42.5038,-42.5038,335.0505,79.77377,0.1314687,44.41647,0,0,280.6711
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,12.74593,12.74593,0,0,0,12.74593,0,0,0,0,13.41677,12.74593,0,0,89.54549,238.1673,0,13.41677,-13.41677,320.908,76.40652,0.1314687,14.02053,0,0,238.1673
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,5.445587,5.445587,0,0,0,5.445587,0,0,8.881784E-16,0,5.732197,5.445587,0,0,104.453,224.7505,0,5.732197,-5.732197,314.8658,74.96788,0.1314687,5.990146,0,0,224.7505
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,13.29897,13.29897,0,0,0,13.29897,0,0,1.776357E-15,0,13.99892,13.29897,0,0,110.8221,219.0183,0,13.99892,-13.99892,300.1096,71.45452,0.1314687,14.62887,0,0,219.0183
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,42.31578,42.31578,0,0,0,42.31578,0,0,7.105427E-15,0,44.54292,42.31578,0,0,126.3765,205.0194,0,44.54292,-44.54292,253.1572,60.27541,0.1314687,46.54736,0,0,205.0194
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.8686,160.4765,0,0,0,253.1572,60.27541,0.1314687,0,0,0,160.4765
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,39.14906,39.14906,0,0,0,39.14906,0,0,7.105427E-15,0,41.20953,39.14906,0,0,175.8686,160.4765,0,41.20953,-41.20953,209.7186,49.93289,0.1314687,43.06396,0,0,160.4765
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,17.97396,17.97396,0,0,0,17.97396,0,0,0,0,18.91996,17.97396,0,0,221.657,119.2669,0,18.91996,-18.91996,189.7752,45.18447,0.1314687,19.77136,0,0,119.2669
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.6792,100.347,0,0,0,189.7752,45.18447,0.1314687,0,0,0,100.347
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,58.18215,55.27304,0,0,242.6792,100.347,0,58.18215,-58.18215,128.4458,30.58227,0.1314687,60.80034,0,0,100.347
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,25.84835,24.55594,307.326,42.16483,24.55594,0,24.55594,151.7416,36.12888,0.1315066,60.66681,0,81,42.16483
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.51764,27.72745,21.43141,0,0,72.31579,0,20.56389,0,0,0,0,23.51764,0,0,72.31579,68.7,282.7701,64.26517,92.21764,0,92.21764,239.2269,56.95868,0.1315301,0,18.81411,81,87.78282
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.71639,37.01012,22.93385,56.05951,56.05951,81,0,22.761,56.05951,88.68504,0,0,49.71639,0,0,24.9405,23.69347,190.5524,147.261,73.40987,0,73.40987,308.8697,73.54025,0.1315997,61.66545,39.77311,81,196.9774
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.48625,46.71985,26.40824,14.74161,14.74161,67.0114,0,19.22188,14.74161,457.7943,1.421085E-14,0,67.48625,0,0,52.26979,49.6563,117.1425,213.3299,117.1425,0,117.1425,420.0009,100,0.1315784,16.21577,53.989,81,280.8162
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,74.95917,53.65811,30.04876,11.02384,11.02384,0,0,0,11.02384,679.973,63.35512,0,74.95917,11.60405,11.02384,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,12.12623,59.96733,0,393.7174
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,92.4882,64.35406,33.0103,23.10302,23.10302,0,0,0,23.10302,400.3294,68.16922,0,92.4882,24.31897,23.10302,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,25.41332,73.99055,0,411.2464
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,90.88663,66.81695,35.47343,48.91007,48.91007,0,0,0,48.91007,185.824,39.40234,0,90.88663,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,53.80107,72.7093,0,409.6449
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,73.48661,62.39261,37.82821,0,0,0,0,0,0,0,73.48661,0,73.48661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,0,58.78929,0,392.2448
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.10284,61.49952,39.20786,51.36828,51.36828,0,0,0,51.36828,130.6309,13.03097,0,67.10284,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,56.5051,53.68227,0,385.8611
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.11808,62.03559,39.6557,20.88929,20.88929,0,0,0,20.88929,321.3037,45.12935,0,67.11808,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,22.97822,53.69446,0,385.8763
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.49592,51.46903,40.13966,29.04207,29.04207,0,0,0,29.04207,125.6657,5.92532,0,36.49592,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1315784,31.94628,29.19674,0,355.2542
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.8094,43.01644,39.25119,38.328,38.328,0,0,0,38.328,33.42046,0,0,12.8094,40.34527,38.328,0,0,0,318.7582,0,27.53587,-27.53587,390.9755,93.08922,0.1315784,42.1608,10.24752,0,331.5676
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,37.30919,35.44373,0,0,30.59541,291.2224,0,37.30919,-37.30919,351.6481,83.72558,0.1315784,38.9881,0,0,291.2224
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,1.189613,1.189613,0,0,0,1.189613,0,0,0,0,1.252224,1.189613,0,0,72.05006,253.9132,0,1.252224,-1.252224,350.3282,83.41131,0.1315784,1.308574,0,0,253.9132
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,49.30138,49.30138,0,0,0,49.30138,0,0,7.105427E-15,0,51.89619,49.30138,0,0,73.44142,252.6609,0,51.89619,-51.89619,295.6248,70.38672,0.1315784,54.23153,0,0,252.6609
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,34.86765,34.86765,0,0,0,34.86765,0,0,0,0,36.70279,34.86765,0,0,131.1039,200.7648,0,36.70279,-36.70279,256.9366,61.17527,0.1315784,38.35442,0,0,200.7648
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,14.21661,14.21661,0,0,0,14.21661,0,0,0,0,14.96485,14.21661,0,0,171.8848,164.062,0,14.96485,-14.96485,241.1623,57.41948,0.1315784,15.63827,0,0,164.062
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,37.54171,37.54171,0,0,0,37.54171,0,0,0,0,39.51758,37.54171,0,0,188.5124,149.0971,0,39.51758,-39.51758,199.5071,47.5016,0.1315784,41.29588,0,0,149.0971
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,32.69841,32.69841,0,0,0,32.69841,0,0,7.105427E-15,0,34.41938,32.69841,0,0,232.4208,109.5795,0,34.41938,-34.41938,163.2259,38.86324,0.1315784,35.96825,0,0,109.5795
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,29.6684,29.6684,0,0,0,29.6684,0,0,3.552714E-15,0,31.22989,29.6684,0,0,270.6645,75.16015,0,31.22989,-31.22989,130.3067,31.02535,0.1315784,32.63523,0,0,75.16015
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,14.77716,14.77716,0,0,0,14.77716,0,0,0,0,15.55491,14.77716,0,0,305.3644,43.93025,0,15.55491,-15.55491,113.9104,27.12147,0.1315784,16.25488,0,0,43.93025
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,25.20051,25.20051,81,0,22.761,25.20051,0,0,0,0,0,0,55.79948,53.00951,322.6476,28.37535,53.00951,0,53.00951,164.1996,39.09508,0.1316599,27.72057,0,81,28.37535
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,25.08834,25.08834,81,0,22.761,25.08834,0,0,0,0,0,0,55.91167,53.11608,269.6381,76.08391,53.11608,0,53.11608,214.59,51.09275,0.1317415,27.59717,0,81,76.08391
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,68.56586,65.13756,216.522,123.8884,65.13756,0,65.13756,276.3849,65.8058,0.1318209,13.67756,0,81,123.8884
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,151.3845,182.5122,68.7,0,68.7,341.5594,81.32352,0.131873,0,0,81,182.5122
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.52963,28.18343,21.33029,30.00925,30.00925,0,0,0,30.00925,85.07256,0,0,25.52963,31.58868,30.00925,0,0,82.68449,244.3422,0,6.059049,-6.059049,335.1726,79.80285,0.131873,33.01017,20.42371,0,269.8718
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.0414,38.22724,22.81106,37.53217,37.53217,0,0,0,37.53217,143.9869,0,0,54.0414,39.50755,37.53217,0,0,89.41676,238.2831,14.53385,0,14.53385,348.9607,83.08571,0.1318551,41.28539,43.23312,0,292.3245
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.03277,47.4483,26.271,20.32541,20.32541,0,0,0,20.32541,344.5578,0,0,70.03277,21.39517,20.32541,0,0,74.88291,251.3636,48.6376,0,48.6376,395.1024,94.0718,0.1317953,22.35795,56.02622,0,321.3964
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,88.67595,58.77095,29.86096,1.237003,1.237003,0,0,0,1.237003,7168.613,61.12853,0,88.67595,1.302108,1.237003,0,0,26.24531,295.1375,26.24531,0,26.24531,420.0009,100,0.131763,1.360703,70.94076,0,383.8134
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,88.22299,62.27402,32.80805,34.0237,34.0237,0,0,0,34.0237,259.2987,52.40857,0,88.22299,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,37.42606,70.57839,0,406.9812
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.04346,65.32925,35.28563,0,0,0,0,0,0,0,88.04346,0,88.04346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,0,70.43478,0,406.8017
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,88.57917,68.58529,37.64763,19.4029,19.4029,0,0,0,19.4029,456.5254,68.15507,0,88.57917,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,21.34319,70.86333,0,407.3374
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,76.74427,65.18927,39.02728,10.28148,10.28148,0,0,0,10.28148,746.4323,65.92166,0,76.74427,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,11.30963,61.39541,0,395.5025
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,62.91615,60.22939,39.51123,0,0,0,0,0,0,0,62.91615,0,62.91615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,0,50.33292,0,381.6744
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,42.79637,53.4405,39.98075,63.20641,63.20641,22.54986,0,7.973114,63.20641,67.70891,0,0,42.79637,42.79637,40.65656,0,0,0,318.7582,0,0,0,420.0009,100,0.131763,69.52705,34.2371,81,361.5546
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.55978,45.23607,39.10673,28.3187,28.3187,0,0,0,28.3187,72.60144,0,0,20.55978,29.80915,28.3187,0,0,0,318.7582,0,9.249372,-9.249372,410.2512,97.67865,0.131763,31.15057,16.44783,0,339.318
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,10.93061,10.38408,0,0,10.27708,309.5089,0,10.93061,-10.93061,398.7293,94.93535,0.131763,11.42249,0,0,309.5089
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,32.16431,32.16431,0,0,0,32.16431,0,0,0,0,33.85717,32.16431,0,0,22.42221,298.5782,0,33.85717,-33.85717,363.0407,86.43808,0.131763,35.38074,0,0,298.5782
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,33.02452,33.02452,0,0,0,33.02452,0,0,0,0,34.76265,33.02452,0,0,60.04129,264.7211,0,34.76265,-34.76265,326.3976,77.71356,0.131763,36.32697,0,0,264.7211
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,28.18363,28.18363,0,0,0,28.18363,0,0,3.552714E-15,0,29.66698,28.18363,0,0,98.66646,229.9584,0,29.66698,-29.66698,295.1259,70.26792,0.131763,31.002,0,0,229.9584
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,19.86357,19.86357,0,0,0,19.86357,0,0,0,0,20.90902,19.86357,0,0,131.6298,200.2914,0,20.90902,-20.90902,273.0858,65.0203,0.131763,21.84993,0,0,200.2914
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,49.41901,49.41901,0,0,0,49.41901,0,0,7.105427E-15,0,52.02001,49.41901,0,0,154.862,179.3824,0,52.02001,-52.02001,218.2519,51.96464,0.131763,54.36091,0,0,179.3824
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.662,127.3624,0,0,0,218.2519,51.96464,0.131763,0,0,0,127.3624
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.662,127.3624,0,0,0,218.2519,51.96464,0.131763,0,0,0,127.3624
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,49.06923,49.06923,0,0,0,49.06923,0,0,7.105427E-15,0,51.65182,49.06923,0,0,212.662,127.3624,0,51.65182,-51.65182,163.8061,39.00138,0.131763,53.97615,0,0,127.3624
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,28.58216,28.58216,0,0,0,28.58216,0,0,0,0,30.08649,28.58216,0,0,270.0529,75.71057,0,30.08649,-30.08649,132.0922,31.45045,0.131763,31.44038,0,0,75.71057
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,23.46321,23.46321,0,0,0,23.46321,0,0,3.552714E-15,0,24.69812,23.46321,0,0,303.4824,45.62408,0,24.69812,-24.69812,106.0581,25.25187,0.131763,25.80953,0,0,45.62408
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,52.1173,49.51144,330.9247,20.92597,49.51144,0,49.51144,153.0287,36.43534,0.1318388,31.77097,0,81,20.92597
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,72.31579,68.7,281.4133,65.48626,68.7,0,68.7,218.2033,51.95306,0.1319109,8.415477,0,81,65.48626
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.96546,27.943,21.25083,14.67104,14.67104,81,0,22.761,14.67104,170.1683,0,0,24.96546,0,0,66.32896,63.01251,212.7133,127.3163,87.97797,0,87.97797,301.6665,71.82522,0.1319618,16.13814,19.97237,81,152.2817
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.80684,37.12696,22.7316,3.871535,3.871535,76.18732,0,21.54339,3.871535,1312.318,0,0,50.80684,0,0,72.31579,68.7,124.7353,206.4964,119.5068,0,119.5068,415.0407,98.81901,0.1319614,4.258688,40.64547,81,257.3033
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,71.8033,47.92844,26.1482,41.94903,41.94903,0,0,0,41.94903,171.168,22.41795,0,71.8033,44.15688,41.94903,0,0,5.22848,314.0526,5.22848,0,5.22848,420.0009,100,0.131955,46.14394,57.44264,0,385.8559
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,86.28409,57.61066,29.70205,21.45343,21.45343,0,0,0,21.45343,402.1926,63.70153,0,86.28409,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,23.59877,69.02727,0,405.0423
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,95.86366,65.34275,32.62747,27.14384,27.14384,0,0,0,27.14384,353.1691,67.2912,0,95.86366,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,29.85822,76.69093,0,414.6219
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,94.17175,67.81406,35.10505,3.271698,3.271698,0,0,0,3.271698,2878.375,90.72786,0,94.17175,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,3.598868,75.3374,0,412.93
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,90.82581,69.36022,37.45983,11.30698,11.30698,0,0,0,11.30698,803.2718,78.92372,0,90.82581,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,12.43768,72.66065,0,409.584
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,83.84527,68.02825,38.86114,17.10085,17.10085,0,0,0,17.10085,490.2989,65.84438,0,83.84527,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,18.81093,67.07622,0,402.6035
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.07786,60.08081,39.33065,57.57943,57.57943,0,0,0,57.57943,109.5493,2.467936,0,63.07786,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,63.33737,50.46229,0,381.8361
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,42.85793,53.28721,39.82183,20.32166,20.32166,0,0,0,20.32166,210.8977,21.4667,0,42.85793,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.131955,22.35383,34.28634,0,361.6161
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.59076,45.09532,38.96227,20.40162,20.40162,0,0,0,20.40162,100.9271,0,0,20.59076,21.47539,20.40162,0,0,0,318.7582,0,0.8846315,-0.8846315,419.0684,99.77798,0.131955,22.44179,16.47261,0,339.349
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,2.967113,2.818758,0,0,0.9829239,317.8736,0,2.967113,-2.967113,415.9407,99.03331,0.131955,3.100634,0,0,317.8736
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,23.18181,23.18181,0,0,0,23.18181,0,0,3.552714E-15,0,24.40191,23.18181,0,0,4.279716,314.9065,0,24.40191,-24.40191,390.2189,92.90907,0.131955,25.49999,0,0,314.9065
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,28.99817,28.99817,0,0,0,28.99817,0,0,3.552714E-15,0,30.52439,28.99817,0,0,31.39294,290.5046,0,30.52439,-30.52439,358.0433,85.24825,0.131955,31.89799,0,0,290.5046
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,2.850101,2.850101,0,0,0,2.850101,0,0,0,0,3.000107,2.850101,0,0,65.30893,259.9802,0,3.000107,-3.000107,354.881,84.4953,0.131955,3.135112,0,0,259.9802
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,43.50949,43.50949,0,0,0,43.50949,0,0,7.105427E-15,0,45.79947,43.50949,0,0,68.64238,256.9801,0,45.79947,-45.79947,306.6041,73.00082,0.131955,47.86044,0,0,256.9801
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,32.27729,32.27729,0,0,0,32.27729,0,0,0,0,33.9761,32.27729,0,0,119.5307,211.1806,0,33.9761,-33.9761,270.7901,64.47371,0.131955,35.50502,0,0,211.1806
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.95721,26.95721,44.49023,44.49023,0,0,0,44.49023,0,0,7.105427E-15,0,46.83183,44.49023,0,0,157.2819,177.2045,0,46.83183,-46.83183,221.425,52.72015,0.131955,48.93926,0,0,177.2045
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.90261,25.90261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.3173,130.3727,0,0,0,221.425,52.72015,0.131955,0,0,0,130.3727
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.97081,24.97081,31.59853,31.59853,0,0,0,31.59853,0,0,7.105427E-15,0,33.26161,31.59853,0,0,209.3173,130.3727,0,33.26161,-33.26161,186.3642,44.37235,0.131955,34.75838,0,0,130.3727
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.0968,24.0968,3.102283,3.102283,0,0,0,3.102283,0,0,4.440892E-16,0,3.265561,3.102283,0,0,246.2746,97.11108,0,3.265561,-3.265561,182.922,43.55278,0.131955,3.412511,0,0,97.11108
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.20111,23.20111,4.139095,4.139095,0,0,0,4.139095,0,0,8.881784E-16,0,4.356942,4.139095,0,0,249.903,93.84552,0,4.356942,-4.356942,178.3294,42.4593,0.131955,4.553004,0,0,93.84552
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.50768,22.50768,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,10.81711,10.27625,0,0,254.744,89.48858,0,10.81711,-10.81711,166.9272,39.74448,0.131955,11.30388,0,0,89.48858
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.85759,21.85759,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,19.51299,18.53735,0,0,266.7631,78.67146,0,19.51299,-19.51299,146.3587,34.84723,0.131955,20.39108,0,0,78.67146
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.45627,28.27721,21.17138,49.89922,49.89922,0,0,0,49.89922,53.0194,0,0,26.45627,52.52549,49.89922,0,0,288.4442,59.15847,0,26.06923,-26.06923,118.8793,28.30454,0.131955,54.88914,21.16501,0,85.61474
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.67472,34.85571,22.65214,25.79908,25.79908,0,0,0,25.79908,169.2879,0,0,43.67472,27.15693,25.79908,0,0,317.41,33.08924,16.5178,0,16.5178,134.5495,32.03552,0.1319347,28.37899,34.93978,0,76.76396
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,71.83606,47.82228,26.04708,0,0,0,0,0,0,0,0,0,71.83606,0,0,0,0,300.8922,47.95526,71.83606,0,71.83606,202.6991,48.2616,0.1318466,0,57.46885,0,119.7913
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,84.37355,56.67582,29.55758,54.1437,54.1437,0,0,0,54.1437,155.8326,0,0,84.37355,56.99336,54.1437,0,0,229.0561,112.6077,27.38019,0,27.38019,228.6742,54.44614,0.131813,59.55806,67.49884,0,196.9813
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,81.93168,59.28917,32.483,0,0,0,0,0,0,0,0,0,81.93168,0,0,0,0,201.6759,137.2499,81.93168,0,81.93168,306.4015,72.95258,0.1317127,0,65.54534,0,219.1816
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,81.44383,62.13629,34.96058,42.63691,42.63691,0,0,0,42.63691,191.0172,0,0,81.44383,44.88096,42.63691,0,0,119.7443,210.9884,36.56287,0,36.56287,341.088,81.21128,0.131668,46.9006,65.15507,0,292.4322
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,60.09209,56.6307,37.32259,0,0,0,0,0,0,0,0,0,60.09209,0,0,0,0,83.18138,243.895,60.09209,0,60.09209,398.0964,94.78467,0.1315946,0,48.07367,0,303.9871
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,65.21071,60.19213,38.7239,45.6316,45.6316,0,0,0,45.6316,142.9069,0,0,65.21071,48.03326,45.6316,0,0,23.0893,297.9778,17.17745,0,17.17745,414.3924,98.66465,0.1315737,50.19476,52.16856,0,363.1886
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.38232,54.88999,39.20786,3.843473,3.843473,0,0,0,3.843473,1284.836,39.42471,0,49.38232,4.045761,3.843473,0,0,5.911851,313.4376,5.911851,0,5.911851,420.0009,100,0.1315664,4.22782,39.50586,0,362.8199
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.54084,52.37394,39.71349,0,0,0,0,0,0,0,40.54084,0,40.54084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315664,0,32.43267,0,359.2991
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.06232,43.57771,38.83947,0,0,0,0,0,0,0,16.06232,0,16.06232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315664,0,12.84985,0,334.8206
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1315664,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,44.2336,44.2336,0,0,0,44.2336,0,0,7.105427E-15,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1315664,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,40.83153,40.83153,0,0,0,40.83153,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1315664,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,17.24412,17.24412,0,0,0,17.24412,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1315664,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,4.133477,4.133477,0,0,0,4.133477,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1315664,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,4.753394,4.753394,0,0,0,4.753394,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1315664,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,46.19506,46.19506,0,0,0,46.19506,0,0,7.105427E-15,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1315664,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,1.47316,1.47316,0,0,0,1.47316,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1315664,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,1.919494,1.919494,0,0,0,1.919494,0,0,4.440892E-16,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1315664,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,21.40056,21.40056,0,0,0,21.40056,0,0,3.552714E-15,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1315664,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,30.78095,30.78095,0,0,0,30.78095,0,0,7.105427E-15,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1315664,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1315664,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1316148,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.3134,24.31583,21.0847,21.35045,21.35045,81,0,22.761,21.35045,57.67278,0,0,12.3134,0,0,59.64955,56.66707,275.0242,71.23647,68.98047,0,68.98047,224.5306,53.45956,0.1316889,23.4855,9.850719,81,83.54987
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.70498,29.76573,22.52935,0,0,72.31579,0,20.56389,0,0,0,0,26.70498,0,0,72.31579,68.7,206.0437,133.3189,95.40498,0,95.40498,315.0397,75.00931,0.1317081,0,21.36398,81,160.0239
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.43543,38.60851,25.90261,24.5208,24.5208,81,0,22.761,24.5208,181.2153,0,0,44.43543,0,0,56.4792,53.65524,110.6387,219.1834,98.09068,0,98.09068,408.0967,97.16569,0.1317466,26.97288,35.54835,81,263.6188
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.48573,43.06726,29.39867,29.91225,29.91225,0,0,0,29.91225,155.407,2.451098,0,46.48573,31.48658,29.91225,0,0,12.54805,307.465,12.54805,0,12.54805,420.0009,100,0.1317313,32.90347,37.18858,0,353.9507
