Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.44841,50.30868,32.30242,45.62938,45.62938,0,0,0,45.62938,128.0938,10.41748,0,58.44841,48.03093,45.62938,0,0,0,318.7582,0,0,0,420.0009,100,0.1317313,50.19232,46.75873,0,377.2066
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,60.94725,54.02285,34.78,57.62046,57.62046,0,0,0,57.62046,105.7736,0.2941363,0,60.94725,60.65311,57.62046,0,0,0,318.7582,0,0,0,420.0009,100,0.1317313,63.3825,48.7578,0,379.7055
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,68.0421,59.44154,37.15645,54.49586,54.49586,0,0,0,54.49586,124.8574,10.67803,0,68.0421,57.36407,54.49586,0,0,0,318.7582,0,0,0,420.0009,100,0.1317313,59.94545,54.43368,0,386.8003
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,47.9871,53.64936,38.53609,54.59734,54.59734,0,0,0,54.59734,87.89275,0,0,47.9871,57.47088,54.59734,0,0,0,318.7582,0,9.48378,-9.48378,410.0041,97.61982,0.1317313,60.05707,38.38968,0,366.7453
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.33804,47.62809,39.04894,0,0,0,0,0,0,0,17.80051,0,28.33804,0,0,0,0,10.53753,309.2744,10.53753,0,10.53753,420.0009,100,0.1317185,0,22.67043,0,337.6125
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.96303,43.97982,39.55457,34.06293,34.06293,0,0,0,34.06293,43.9276,0,0,14.96303,35.85572,34.06293,0,0,0,318.7582,0,20.89269,-20.89269,397.978,94.75648,0.1317185,37.46923,11.97042,0,333.7213
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.5049,42.36282,38.70223,39.02394,39.02394,0,0,0,39.02394,32.04419,0,0,12.5049,41.07784,39.02394,0,0,23.2141,297.8655,0,28.57293,-28.57293,367.8595,87.58542,0.1317185,42.92634,10.00392,0,310.3705
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,47.03431,44.6826,0,0,54.9618,269.2926,0,47.03431,-47.03431,318.281,75.78104,0.1317185,49.15086,0,0,269.2926
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,37.47007,37.47007,0,0,0,37.47007,0,0,0,0,39.44218,37.47007,0,0,107.2222,222.2583,0,39.44218,-39.44218,276.7053,65.88207,0.1317185,41.21708,0,0,222.2583
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,41.78082,41.78082,0,0,0,41.78082,0,0,7.105427E-15,0,43.97982,41.78082,0,0,151.0468,182.8161,0,43.97982,-43.97982,230.3465,54.84429,0.1317185,45.95891,0,0,182.8161
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,4.687179,4.687179,0,0,0,4.687179,0,0,8.881784E-16,0,4.933872,4.687179,0,0,199.9133,138.8363,0,4.933872,-4.933872,225.1457,53.60601,0.1317185,5.155896,0,0,138.8363
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.3953,133.9024,0,0,0,225.1457,53.60601,0.1317185,0,0,0,133.9024
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,46.72297,46.72297,0,0,0,46.72297,0,0,0,0,49.18208,46.72297,0,0,205.3953,133.9024,0,49.18208,-49.18208,173.3033,41.2626,0.1317185,51.39527,0,0,133.9024
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,18.00168,18.00168,0,0,0,18.00168,0,0,3.552714E-15,0,18.94914,18.00168,0,0,260.0421,84.72034,0,18.94914,-18.94914,153.3291,36.50686,0.1317185,19.80185,0,0,84.72034
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.8795974,0.8795974,0,0,0,0.8795974,0,0,0,0,0.925892,0.8795974,0,0,281.0967,65.77121,0,0.925892,-0.925892,152.3531,36.27448,0.1317185,0.9675571,0,0,65.77121
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,36.42211,36.42211,0,0,0,36.42211,0,0,7.105427E-15,0,38.33906,36.42211,0,0,282.1255,64.84531,0,38.33906,-38.33906,111.9402,26.65238,0.1317185,40.06432,0,0,64.84531
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.7244,26.50626,0,0,0,111.9402,26.65238,0.1317185,0,0,0,26.50626
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,37.12454,37.12454,81,0,22.761,37.12454,0,0,0,0,0,0,43.87546,41.68169,324.7244,26.50626,41.68169,0,41.68169,151.4829,36.0673,0.1317817,40.83699,0,81,26.50626
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,72.31579,68.7,283.0427,64.01978,68.7,0,68.7,216.6575,51.58501,0.1318436,4.349607,0,81,64.01978
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,70.312,66.79639,214.3427,125.8498,66.79639,0,66.79639,280.0261,66.67275,0.13192,11.75681,0,81,125.8498
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.92667,26.53217,20.96912,26.67544,26.67544,81,0,22.761,26.67544,78.44921,0,0,20.92667,0,0,54.32457,51.60834,147.5463,185.9665,72.535,0,72.535,348.8389,83.0567,0.1319893,29.34298,16.74133,81,206.8932
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.1922,36.88995,22.40655,32.11951,32.11951,0,0,0,32.11951,159.3804,0,0,51.1922,33.81001,32.11951,0,0,75.01132,251.248,17.38219,0,17.38219,365.329,86.98293,0.1319681,35.33146,40.95376,0,302.4402
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,72.73393,47.80272,25.75815,31.2212,31.2212,0,0,0,31.2212,232.9633,0,0,72.73393,32.86442,31.2212,0,0,57.62913,266.892,39.86951,0,39.86951,403.1526,95.98852,0.1319196,34.34332,58.18715,0,339.6259
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,85.33833,56.65746,29.23253,17.66425,17.66425,0,0,0,17.66425,483.1133,48.98477,0,85.33833,18.59395,17.66425,0,0,17.75962,302.7746,17.75962,0,17.75962,420.0009,100,0.131898,19.43067,68.27067,0,388.1129
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,91.2417,62.65553,32.10017,42.83293,42.83293,0,0,0,42.83293,213.0177,46.15441,0,91.2417,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,47.11622,72.99336,0,409.9999
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,88.31632,64.54877,34.57775,0,0,0,0,0,0,0,88.31632,0,88.31632,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,0,70.65305,0,407.0746
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,76.57432,62.61148,36.97587,0,0,0,0,0,0,0,76.57432,0,76.57432,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,0,61.25946,0,395.3326
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,75.15823,63.7378,38.37718,0,0,0,0,0,0,0,75.15823,0,75.15823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,0,60.12659,0,393.9165
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,65.92252,60.65473,38.88281,48.01419,48.01419,0,0,0,48.01419,137.298,15.38127,0,65.92252,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,52.81561,52.73802,0,384.6808
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,33.32675,49.63176,39.41011,0.6560212,0.6560212,0,0,0,0.6560212,5080.133,32.6362,0,33.32675,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.131898,0.7216233,26.6614,0,352.085
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.50121,41.93719,38.57943,27.18992,27.18992,0,0,0,27.18992,42.29952,0,0,11.50121,28.62097,27.18992,0,0,0,318.7582,0,17.11976,-17.11976,401.955,95.70338,0.131898,29.90891,9.200964,0,330.2594
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,38.43188,36.51029,0,0,19.02196,301.6385,0,38.43188,-38.43188,361.4443,86.05798,0.131898,40.16132,0,0,301.6385
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,19.63892,19.63892,0,0,0,19.63892,0,0,0,0,20.67255,19.63892,0,0,61.72405,263.2066,0,20.67255,-20.67255,339.6535,80.86971,0.131898,21.60281,0,0,263.2066
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,2.445811,2.445811,0,0,0,2.445811,0,0,4.440892E-16,0,2.574538,2.445811,0,0,84.69354,242.534,0,2.574538,-2.574538,336.9397,80.22357,0.131898,2.690392,0,0,242.534
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,26.32786,26.32786,0,0,0,26.32786,0,0,3.552714E-15,0,27.71353,26.32786,0,0,87.55415,239.9595,0,27.71353,-27.71353,307.7271,73.2682,0.131898,28.96064,0,0,239.9595
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,27.01347,27.01347,0,0,0,27.01347,0,0,3.552714E-15,0,28.43524,27.01347,0,0,118.347,212.246,0,28.43524,-28.43524,277.7537,66.1317,0.131898,29.71482,0,0,212.246
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,8.158263,8.158263,0,0,0,8.158263,0,0,1.776357E-15,0,8.587646,8.158263,0,0,149.9417,183.8107,0,8.587646,-8.587646,268.7015,63.97642,0.131898,8.97409,0,0,183.8107
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.4835,175.2231,0,0,0,268.7015,63.97642,0.131898,0,0,0,175.2231
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,15.89793,15.89793,0,0,0,15.89793,0,0,1.776357E-15,0,16.73466,15.89793,0,0,159.4835,175.2231,0,16.73466,-16.73466,251.0616,59.77646,0.131898,17.48772,0,0,175.2231
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0776,158.4884,0,0,0,251.0616,59.77646,0.131898,0,0,0,158.4884
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,52.87208,52.87208,0,0,0,52.87208,0,0,7.105427E-15,0,55.65482,52.87208,0,0,178.0776,158.4884,0,55.65482,-55.65482,192.3963,45.80855,0.131898,58.15929,0,0,158.4884
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,45.63509,45.63509,0,0,0,45.63509,0,0,7.105427E-15,0,48.03693,45.63509,0,0,239.9163,102.8336,0,48.03693,-48.03693,141.7609,33.75253,0.131898,50.1986,0,0,102.8336
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,28.12949,26.72301,0,0,293.2906,54.79666,0,28.12949,-28.12949,112.1098,26.69276,0.131898,29.39532,0,0,54.79666
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,42.91639,40.77057,324.5456,26.66718,40.77057,0,40.77057,150.7882,35.90188,0.1319596,41.89197,0,81,26.66718
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.4955,26.32421,20.88245,25.92887,25.92887,81,0,22.761,25.92887,79.04507,0,0,20.4955,0,0,55.07113,52.31757,283.7751,63.36069,72.81307,0,72.81307,219.8647,52.34864,0.1320284,28.52176,16.3964,81,83.85619
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.33927,34.38025,22.30543,14.91996,14.91996,81,0,22.761,14.91996,290.4785,0,0,43.33927,0,0,66.08004,62.77604,210.962,128.8925,106.1153,0,106.1153,320.5346,76.3176,0.1320566,16.41195,34.67142,81,172.2317
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,63.89717,44.59194,25.6209,44.85259,44.85259,81,0,22.761,44.85259,142.4604,0,0,63.89717,0,0,36.14741,34.34004,104.8467,224.3962,98.23721,0,98.23721,413.7306,98.50708,0.1320944,49.33785,51.11773,81,288.2934
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,80.40679,54.55,29.07362,12.74269,12.74269,0,0,0,12.74269,631.0032,60.38398,0,80.40679,13.41336,12.74269,0,0,6.609455,312.8097,6.609455,0,6.609455,420.0009,100,0.1320864,14.01696,64.32543,0,393.2165
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,90.19392,61.97374,31.91236,17.75913,17.75913,0,0,0,17.75913,507.8736,71.50009,0,90.19392,18.69382,17.75913,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,19.53504,72.15513,0,408.9521
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,88.48822,64.39375,34.39716,43.26744,43.26744,0,0,0,43.26744,204.5146,42.94354,0,88.48822,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,47.59419,70.79057,0,407.2464
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,79.06017,63.38495,36.77362,29.5852,29.5852,0,0,0,29.5852,267.2288,47.91786,0,79.06017,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,32.54372,63.24814,0,397.8184
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,72.9362,62.6148,38.1966,41.6148,41.6148,0,0,0,41.6148,175.265,29.13114,0,72.9362,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,45.77628,58.34895,0,391.6944
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,50.96318,54.91026,38.7239,19.23341,19.23341,0,0,0,19.23341,264.9722,30.71749,0,50.96318,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,21.15675,40.77055,0,369.7214
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,39.5103,51.52048,39.25119,22.39023,22.39023,0,0,0,22.39023,176.4622,15.94164,0,39.5103,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,24.62926,31.60824,0,358.2685
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.21777,44.74048,38.43497,10.64352,10.64352,0,0,0,10.64352,199.3491,10.01406,0,21.21777,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1320864,11.70788,16.97422,0,339.976
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1320864,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,26.32721,26.32721,0,0,0,26.32721,0,0,3.552714E-15,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1320864,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,14.12128,14.12128,0,0,0,14.12128,0,0,1.776357E-15,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1320864,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,8.520777,8.520777,0,0,0,8.520777,0,0,1.776357E-15,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1320864,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1320864,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1320864,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,42.49931,42.49931,0,0,0,42.49931,0,0,7.105427E-15,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1320864,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,11.00328,11.00328,0,0,0,11.00328,0,0,1.776357E-15,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1320864,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,13.54488,13.54488,0,0,0,13.54488,0,0,1.776357E-15,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1320864,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,21.40742,21.40742,0,0,0,21.40742,0,0,3.552714E-15,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1320864,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,12.53265,12.53265,0,0,0,12.53265,0,0,1.776357E-15,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1320864,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1320864,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1320864,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.85904,25.2215,20.7741,40.55253,40.55253,0,0,0,40.55253,41.57335,0,0,16.85904,42.68687,40.55253,0,0,270.5991,75.21906,0,25.82783,-25.82783,136.0631,32.39591,0.1320864,44.60778,13.48723,0,92.0781
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.96059,35.64882,22.18263,0,0,0,0,0,0,0,0,0,47.96059,0,0,0,0,299.2967,49.39122,47.96059,0,47.96059,181.5625,43.22908,0.1320281,0,38.36847,0,97.35182
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,62.89971,44.09199,25.47644,68.86154,68.86154,81,0,22.761,68.86154,91.34229,0,0,62.89971,0,0,12.13846,11.53154,251.3361,92.55576,74.43124,0,74.43124,252.1742,60.04135,0.1320947,75.7477,50.31977,81,155.4555
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,81.60249,54.80729,28.90749,21.36143,21.36143,81,0,22.761,21.36143,382.0085,0,0,81.60249,0,0,59.63857,56.65664,176.9048,159.5439,138.2591,0,138.2591,383.3383,91.27084,0.1320838,23.49757,65.28199,81,241.1464
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,88.96976,61.23316,31.73178,2.972493,2.972493,0,0,0,2.972493,2993.103,47.19511,0,88.96976,3.12894,2.972493,0,0,38.6457,283.9771,38.6457,0,38.6457,420.0009,100,0.132037,3.269742,71.1758,0,372.9468
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,95.8984,67.42544,34.20936,19.36203,19.36203,0,0,0,19.36203,495.2909,75.5173,0,95.8984,20.38109,19.36203,0,0,0,318.7582,0,0,0,420.0009,100,0.132037,21.29824,76.71872,0,414.6566
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,86.33058,66.23489,36.58582,19.45297,19.45297,0,0,0,19.45297,443.7913,65.85378,0,86.33058,20.47681,19.45297,0,0,0,318.7582,0,0,0,420.0009,100,0.132037,21.39827,69.06447,0,405.0888
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,75.58383,63.4905,38.03046,44.15467,44.15467,0,0,0,44.15467,171.1797,29.10523,0,75.58383,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.132037,48.57014,60.46706,0,394.3421
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,59.97701,58.03511,38.57943,10.76279,10.76279,0,0,0,10.76279,557.2628,48.64776,0,59.97701,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.132037,11.83907,47.98161,0,378.7352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,37.66703,50.74403,39.10673,0,0,0,0,0,0,0,37.66703,0,37.66703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132037,0,30.13362,0,356.4253
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.68707,42.92049,38.31217,35.16039,35.16039,0,0,0,35.16039,44.61573,0,0,15.68707,37.01094,35.16039,0,0,0,318.7582,0,21.32387,-21.32387,397.5235,94.64826,0.132037,38.67643,12.54965,0,334.4453
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,59.79172,56.80214,0,0,23.69319,297.4344,0,59.79172,-59.79172,334.4975,79.6421,0.132037,62.48235,0,0,297.4344
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,6.285725,6.285725,0,0,0,6.285725,0,0,0,0,6.616553,6.285725,0,0,90.12844,237.6426,0,6.616553,-6.616553,327.523,77.98152,0.132037,6.914298,0,0,237.6426
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,9.145495,9.145495,0,0,0,9.145495,0,0,1.776357E-15,0,9.626837,9.145495,0,0,97.48016,231.0261,0,9.626837,-9.626837,317.3755,75.56544,0.132037,10.06005,0,0,231.0261
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,53.10473,53.10473,0,0,0,53.10473,0,0,7.105427E-15,0,55.89972,53.10473,0,0,108.1767,221.3992,0,55.89972,-55.89972,258.452,61.53606,0.132037,58.4152,0,0,221.3992
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,10.44174,10.44174,0,0,0,10.44174,0,0,0,0,10.99131,10.44174,0,0,170.2874,165.4995,0,10.99131,-10.99131,246.8661,58.77753,0.132037,11.48591,0,0,165.4995
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,23.92252,23.92252,0,0,0,23.92252,0,0,3.552714E-15,0,25.1816,23.92252,0,0,182.5,154.5082,0,25.1816,-25.1816,220.3224,52.45761,0.132037,26.31477,0,0,154.5082
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,14.41986,14.41986,0,0,0,14.41986,0,0,1.776357E-15,0,15.1788,14.41986,0,0,210.4796,129.3266,0,15.1788,-15.1788,204.3225,48.64812,0.132037,15.86185,0,0,129.3266
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,26.81713,26.81713,0,0,0,26.81713,0,0,3.552714E-15,0,28.22856,26.81713,0,0,227.3449,114.1478,0,28.22856,-28.22856,174.567,41.56349,0.132037,29.49884,0,0,114.1478
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,14.01157,14.01157,0,0,0,14.01157,0,0,0,0,14.74903,14.01157,0,0,258.71,85.91927,0,14.74903,-14.74903,159.0202,37.86187,0.132037,15.41273,0,0,85.91927
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,12.78598,12.78598,0,0,0,12.78598,0,0,1.776357E-15,0,13.45892,12.78598,0,0,275.0978,71.17023,0,13.45892,-13.45892,144.8332,34.48404,0.132037,14.06457,0,0,71.17023
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,9.715966,9.715966,0,0,0,9.715966,0,0,0,0,10.22733,9.715966,0,0,290.0521,57.71132,0,10.22733,-10.22733,134.0527,31.91724,0.132037,10.68756,0,0,57.71132
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,10.49645,9.971623,0,0,301.4158,47.48398,0,10.49645,-10.49645,122.9885,29.28291,0.132037,10.96879,0,0,47.48398
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0786,36.98753,0,0,0,122.9885,29.28291,0.132037,0,0,0,36.98753
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.892737,21.70076,20.69464,37.25388,37.25388,81,0,22.761,37.25388,10.44921,0,0,3.892737,0,0,43.74612,41.55882,313.0786,36.98753,45.45156,0,45.45156,166.1076,39.54935,0.1321043,40.97926,3.11419,81,40.88027
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.448537,24.54249,22.05984,27.21969,27.21969,81,0,22.761,27.21969,34.71213,0,0,9.448537,0,0,53.7803,51.09129,267.627,77.89394,60.53983,0,60.53983,223.5407,53.22387,0.1321875,29.94166,7.558829,81,87.34248
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.67955,29.04458,25.35364,4.496207,4.496207,76.812,0,21.70144,4.496207,304.2465,0,0,13.67955,0,0,72.31579,68.7,207.0872,132.3798,82.37955,0,82.37955,301.6928,71.83148,0.1322333,4.945827,10.94364,81,146.0593
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.28198,34.97929,28.74858,41.49603,41.49603,81,0,22.761,41.49603,53.69666,0,0,22.28198,0,0,39.50397,37.52877,124.7076,206.5214,59.81075,0,59.81075,358.4343,85.34132,0.132317,45.64563,17.82559,81,228.8034
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,31.57334,40.72054,31.57287,13.5685,13.5685,0,0,0,13.5685,232.6958,0,0,31.57334,14.28263,13.5685,0,0,64.89686,260.351,17.2907,0,17.2907,374.8377,89.24689,0.1322961,14.92535,25.25867,0,291.9244
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.97723,40.10478,34.05045,0,0,0,0,0,0,0,0,0,20.97723,0,0,0,0,47.60616,275.9127,20.97723,0,20.97723,394.7384,93.98515,0.1322707,0,16.78178,0,296.8899
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.749744,38.37582,36.44857,28.44577,28.44577,0,0,0,28.44577,23.72847,0,3.552714E-15,6.749744,29.94291,28.44577,0,0,26.62893,294.7922,0,23.19317,-23.19317,370.2907,88.16427,0.1322707,31.29034,5.399796,0,301.5419
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4982268,38.02795,37.886,0,0,0,0,0,0,0,0,0,0.4982268,0,0,0,0,52.39911,271.599,0.4982268,0,0.4982268,370.7633,88.27681,0.1322701,0,0.3985814,0,272.0973
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.601812,40.34319,38.43497,47.60267,47.60267,0,0,0,47.60267,13.86858,0,7.105427E-15,6.601812,50.10807,47.60267,0,0,51.90089,272.0474,0,43.50626,-43.50626,324.9037,77.35787,0.1322701,52.36294,5.281449,0,278.6492
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3585526,39.08677,38.98394,20.86847,20.86847,0,0,0,20.86847,1.718155,0,0,0.3585526,21.96681,20.86847,0,0,100.2412,228.5412,0,21.60826,-21.60826,302.1266,71.93476,0.1322701,22.95532,0.286842,0,228.8997
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.223199,38.54623,38.1966,0,0,0,0,0,0,0,0,0,1.223199,0,0,0,0,124.2504,206.9329,1.223199,0,1.223199,303.287,72.21105,0.1322686,0,0.9785591,0,208.1561
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0272,208.0338,0,0,0,303.287,72.21105,0.1322686,0,0,0,208.0338
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,4.750188,4.750188,0,0,0,4.750188,0,0,8.881784E-16,0,5.000198,4.750188,0,0,123.0272,208.0338,0,5.000198,-5.000198,298.0164,70.95614,0.1322686,5.225207,0,0,208.0338
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.5829,203.0336,0,0,0,298.0164,70.95614,0.1322686,0,0,0,203.0336
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,18.7302,18.7302,0,0,0,18.7302,0,0,0,0,19.716,18.7302,0,0,128.5829,203.0336,0,19.716,-19.716,277.2339,66.00793,0.1322686,20.60322,0,0,203.0336
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,3.06478,3.06478,0,0,0,3.06478,0,0,0,0,3.226084,3.06478,0,0,150.4896,183.3176,0,3.226084,-3.226084,273.8333,65.19827,0.1322686,3.371258,0,0,183.3176
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,7.807698,7.807698,0,0,0,7.807698,0,0,0,0,8.21863,7.807698,0,0,154.0741,180.0915,0,8.21863,-8.21863,265.1701,63.13561,0.1322686,8.588469,0,0,180.0915
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,35.24247,35.24247,0,0,0,35.24247,0,0,0,0,37.09733,35.24247,0,0,163.2059,171.8729,0,37.09733,-37.09733,226.0661,53.82515,0.1322686,38.76671,0,0,171.8729
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,37.32617,37.32617,0,0,0,37.32617,0,0,7.105427E-15,0,39.2907,37.32617,0,0,204.4252,134.7755,0,39.2907,-39.2907,184.65,43.9642,0.1322686,41.05878,0,0,134.7755
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,48.72893,48.72893,0,0,0,48.72893,0,0,7.105427E-15,0,51.29361,48.72893,0,0,248.0815,95.48484,0,51.29361,-51.29361,130.5818,31.09085,0.1322686,53.60182,0,0,95.48484
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,14.33132,14.33132,0,0,0,14.33132,0,0,0,0,15.0856,14.33132,0,0,305.0744,44.19123,0,15.0856,-15.0856,114.6802,27.30475,0.1322686,15.76445,0,0,44.19123
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,18.55498,18.55498,0,0,0,18.55498,0,0,3.552714E-15,0,19.53156,18.55498,0,0,321.8362,29.10563,0,19.53156,-19.53156,94.09212,22.40284,0.1322686,20.41048,0,0,29.10563
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,49.60402,47.12382,343.538,9.574068,47.12382,0,47.12382,138.7977,33.047,0.1323391,34.53558,0,81,9.574068
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,72.31579,68.7,296.4141,51.9855,68.7,0,68.7,203.9722,48.56472,0.1324101,8.728129,0,81,51.9855
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.71373,25.80455,20.58629,0,0,72.31579,0,20.56389,0,0,0,0,19.71373,0,0,72.31579,68.7,227.7141,113.8155,88.41373,0,88.41373,287.8489,68.53531,0.1324369,0,15.77099,81,133.5292
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.28762,29.90134,21.95871,35.82642,35.82642,81,0,22.761,35.82642,81.74866,0,0,29.28762,0,0,45.17358,42.9149,139.3004,193.3879,72.20251,0,72.20251,356.3462,84.84416,0.1325054,39.40907,23.4301,81,222.6755
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,41.71401,37.04384,25.23085,0,0,0,0,0,0,0,0,0,41.71401,0,0,0,0,67.09789,258.3701,41.71401,0,41.71401,395.9196,94.26638,0.132455,0,33.37121,0,300.0841
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,59.23307,46.39445,28.60411,2.293325,2.293325,0,0,0,2.293325,2582.847,31.43516,0,59.23307,2.414026,2.293325,0,0,25.38387,295.9128,25.38387,0,25.38387,420.0009,100,0.1324244,2.522657,47.38645,0,355.1458
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.05063,48.4683,31.40674,36.08432,36.08432,0,0,0,36.08432,155.3324,18.06714,0,56.05063,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,39.69275,44.8405,0,374.8089
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,58.81635,52.23515,33.88432,22.58784,22.58784,0,0,0,22.58784,260.3895,35.03968,0,58.81635,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,24.84662,47.05308,0,377.5746
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,60.34087,55.52671,36.28244,34.89646,34.89646,0,0,0,34.89646,172.914,23.60775,0,60.34087,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,38.38611,48.27269,0,379.0991
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,71.41777,61.46879,37.74876,44.45578,44.45578,0,0,0,44.45578,160.649,24.62222,0,71.41777,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,48.90136,57.13422,0,390.176
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,60.39415,57.8662,38.29773,78.36659,78.36659,20.99216,0,7.579015,78.36659,77.06618,7.105427E-15,0,60.39415,60.39415,57.37444,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,86.20325,48.31532,81,379.1524
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.1621,47.6935,38.86114,15.12215,15.12215,0,0,0,15.12215,192.8436,13.24405,0,29.1621,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,16.63437,23.32968,0,347.9203
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.17437,43.43006,38.0738,0.8212879,0.8212879,0,0,0,0.8212879,2212.911,17.30985,0,18.17437,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1324244,0.9034167,14.53949,0,336.9326
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1324244,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,18.23598,18.23598,0,0,0,18.23598,0,0,3.552714E-15,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1324244,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,23.58445,23.58445,0,0,0,23.58445,0,0,3.552714E-15,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1324244,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,92.37431,92.37431,81,0,22.761,92.37431,0,0,0,0,11.97295,11.3743,0,0,60.45044,264.3528,0,11.97295,-11.97295,350.0319,83.34077,0.1324244,101.6117,0,81,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,21.04125,21.04125,0,0,0,21.04125,0,0,3.552714E-15,0,22.14868,21.04125,0,0,73.75372,252.3799,0,22.14868,-22.14868,326.6852,77.78203,0.1324244,23.14537,0,0,252.3799
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,46.05563,46.05563,0,0,0,46.05563,0,0,0,0,48.47961,46.05563,0,0,98.36337,230.2312,0,48.47961,-48.47961,275.5832,65.61491,0.1324244,50.66119,0,0,230.2312
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,9.396099,9.396099,0,0,0,9.396099,0,0,0,0,9.890631,9.396099,0,0,152.2296,181.7516,0,9.890631,-9.890631,265.1575,63.13262,0.1324244,10.33571,0,0,181.7516
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,14.7635,14.7635,0,0,0,14.7635,0,0,1.776357E-15,0,15.54053,14.7635,0,0,163.2192,171.861,0,15.54053,-15.54053,248.7764,59.23235,0.1324244,16.23985,0,0,171.861
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,20.18956,20.18956,0,0,0,20.18956,0,0,0,0,21.25217,20.18956,0,0,180.4864,156.3204,0,21.25217,-21.25217,226.3746,53.89861,0.1324244,22.20852,0,0,156.3204
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1,135.0683,0,0,0,226.3746,53.89861,0.1324244,0,0,0,135.0683
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,28.01249,28.01249,0,0,0,28.01249,0,0,3.552714E-15,0,29.48683,28.01249,0,0,204.1,135.0683,0,29.48683,-29.48683,195.2928,46.49818,0.1324244,30.81374,0,0,135.0683
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,17.35019,16.48268,236.8631,105.5814,16.48268,0,16.48268,210.9296,50.22124,0.1324489,70.01479,0,81,105.5814
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,34.64693,32.91459,220.3804,120.4158,32.91459,0,32.91459,242.1551,57.65587,0.132498,50.98838,0,81,120.4158
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.03238,23.11386,20.49961,18.83669,18.83669,81,0,22.761,18.83669,53.25978,0,0,10.03238,0,0,62.1633,59.05514,187.4658,150.039,69.08752,0,69.08752,307.6973,73.26112,0.1325701,20.72036,8.025907,81,160.0714
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.65043,26.55019,21.85759,32.71317,32.71317,81,0,22.761,32.71317,53.95513,0,0,17.65043,0,0,48.28683,45.87249,118.3783,212.2177,63.52292,0,63.52292,367.9604,87.60945,0.1326489,35.98449,14.12035,81,229.8682
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.79822,36.32911,25.10805,5.733514,5.733514,0,0,0,5.733514,694.1331,0,0,39.79822,6.035278,5.733514,0,0,54.8554,269.3884,33.76294,0,33.76294,399.9908,95.23571,0.1326081,6.306866,31.83858,0,309.1866
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,65.23363,48.29403,28.45965,17.20489,17.20489,0,0,0,17.20489,379.1576,26.03078,0,65.23363,18.11041,17.20489,0,0,21.09245,299.775,21.09245,0,21.09245,420.0009,100,0.1325827,18.92537,52.18691,0,365.0087
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,70.14886,53.28771,31.24782,55.98763,55.98763,0,0,0,55.98763,125.2935,11.2145,0,70.14886,58.93435,55.98763,0,0,0,318.7582,0,0,0,420.0009,100,0.1325827,61.5864,56.11908,0,388.9071
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,64.83434,54.24798,33.74707,0,0,0,0,0,0,0,64.83434,0,64.83434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325827,0,51.86747,0,383.5926
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,57.33364,54.26976,36.13797,26.07807,26.07807,0,0,0,26.07807,219.8539,29.88304,0,57.33364,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1325827,28.68588,45.86691,0,376.0919
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,70.42417,60.90285,37.60429,15.9635,15.9635,0,0,0,15.9635,441.1575,53.62049,0,70.42417,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1325827,17.55985,56.33934,0,389.1824
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,48.6889,53.4933,38.17493,18.5586,18.5586,0,0,0,18.5586,262.3522,29.15353,0,48.6889,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1325827,20.41446,38.95112,0,367.4471
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.72288,43.06744,38.73835,50.37178,50.37178,0,0,0,50.37178,29.22844,0,7.105427E-15,14.72288,53.02293,50.37178,0,0,0,318.7582,0,38.30005,-38.30005,379.6291,90.38769,0.1325827,55.40896,11.77831,0,333.4811
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.48128,39.81826,37.95101,15.75272,15.75272,0,0,0,15.75272,41.14387,0,0,6.48128,16.58181,15.75272,0,0,42.5556,280.4582,0,10.10053,-10.10053,368.9821,87.85271,0.1325827,17.328,5.185024,0,286.9395
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,38.39702,36.47717,0,0,53.77842,270.3576,0,38.39702,-38.39702,328.5081,78.21606,0.1325827,40.12489,0,0,270.3576
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,13.20109,13.20109,0,0,0,13.20109,0,0,1.776357E-15,0,13.89588,13.20109,0,0,96.44178,231.9606,0,13.89588,-13.89588,313.8606,74.72856,0.1325827,14.5212,0,0,231.9606
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8816,218.0647,0,0,0,313.8606,74.72856,0.1325827,0,0,0,218.0647
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,15.16388,15.16388,0,0,0,15.16388,0,0,0,0,15.96198,15.16388,0,0,111.8816,218.0647,0,15.96198,-15.96198,297.0352,70.72253,0.1325827,16.68027,0,0,218.0647
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,4.380187,4.380187,0,0,0,4.380187,0,0,8.881784E-16,0,4.610723,4.380187,0,0,129.6172,202.1028,0,4.610723,-4.610723,292.175,69.56535,0.1325827,4.818205,0,0,202.1028
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,16.13469,16.13469,0,0,0,16.13469,0,0,0,0,16.98389,16.13469,0,0,134.7402,197.4921,0,16.98389,-16.98389,274.2725,65.30284,0.1325827,17.74816,0,0,197.4921
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,10.66593,10.66593,0,0,0,10.66593,0,0,0,0,11.2273,10.66593,0,0,153.6112,180.5082,0,11.2273,-11.2273,262.4379,62.48508,0.1325827,11.73252,0,0,180.5082
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.086,169.2809,0,0,0,262.4379,62.48508,0.1325827,0,0,0,169.2809
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.9604088,0.9604088,0,0,0,0.9604088,0,0,2.220446E-16,0,1.010957,0.9604088,0,0,166.086,169.2809,0,1.010957,-1.010957,261.3722,62.23136,0.1325827,1.05645,0,0,169.2809
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,30.30547,30.30547,0,0,0,30.30547,0,0,0,0,31.90049,30.30547,0,0,167.2092,168.2699,0,31.90049,-31.90049,227.7462,54.22517,0.1325827,33.33601,0,0,168.2699
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,17.33471,17.33471,0,0,0,17.33471,0,0,0,0,18.24707,17.33471,0,0,202.6542,136.3694,0,18.24707,-18.24707,208.5121,49.64563,0.1325827,19.06818,0,0,136.3694
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,52.44253,49.8204,0,0,222.9288,118.1224,0,52.44253,-52.44253,153.2328,36.48392,0.1325827,54.80244,0,0,118.1224
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,39.86288,37.86974,0,0,281.1982,65.67982,0,39.86288,-39.86288,111.2136,26.47938,0.1325827,41.65671,0,0,65.67982
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.65328,23.72916,20.42016,48.254,48.254,81,0,22.761,48.254,26.22224,0,0,12.65328,0,0,32.746,31.1087,325.4903,25.81695,43.76198,0,43.76198,152.7299,36.36419,0.1326444,53.0794,10.12263,81,38.47023
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.90731,30.43728,21.75646,44.38995,44.38995,81,0,22.761,44.38995,71.87959,0,0,31.90731,0,0,36.61005,34.77955,281.7283,65.20273,66.68686,0,66.68686,215.9946,51.42718,0.1327192,48.82894,25.52585,81,97.11004
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,68.4445,45.41325,24.98526,23.50229,23.50229,81,0,22.761,23.50229,291.2248,0,0,68.4445,0,0,57.49771,54.62283,215.0415,125.2209,123.0673,0,123.0673,332.7465,79.2252,0.1327259,25.85252,54.7556,81,193.6654
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,83.6011,54.86719,28.3224,42.18162,42.18162,50.13602,0,14.95241,42.18162,198.1932,0,0,83.6011,0,0,7.954401,7.556681,91.97415,235.9815,91.15778,0,91.15778,419.2263,99.8156,0.1326924,46.39978,66.88087,81,319.5826
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,71.00493,53.45937,31.12503,41.165,41.165,0,0,0,41.165,172.4886,26.85698,0,71.00493,43.33158,41.165,0,0,0.8163728,318.0235,0.8163728,0,0.8163728,420.0009,100,0.1326914,45.2815,56.80394,0,389.0284
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,70.23122,56.08562,33.60261,32.12397,32.12397,0,0,0,32.12397,218.6256,36.41652,0,70.23122,33.81471,32.12397,0,0,0,318.7582,0,0,0,420.0009,100,0.1326914,35.33637,56.18498,0,388.9894
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,57.77252,54.27153,36.00073,34.88945,34.88945,0,0,0,34.88945,165.5874,21.04678,0,57.77252,36.72574,34.88945,0,0,0,318.7582,0,0,0,420.0009,100,0.1326914,38.3784,46.21802,0,376.5308
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,51.01357,53.51153,37.45983,26.98195,26.98195,0,0,0,26.98195,189.0656,22.61152,0,51.01357,28.40205,26.98195,0,0,0,318.7582,0,0,0,420.0009,100,0.1326914,29.68015,40.81086,0,369.7718
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,54.19312,55.31065,38.05214,34.31103,34.31103,0,0,0,34.31103,157.9467,18.07625,0,54.19312,36.11687,34.31103,0,0,0,318.7582,0,0,0,420.0009,100,0.1326914,37.74213,43.3545,0,372.9514
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,29.49822,47.54856,38.62277,48.9644,48.9644,0,0,0,48.9644,60.24422,0,7.105427E-15,29.49822,51.54147,48.9644,0,0,0,318.7582,0,22.04325,-22.04325,396.7652,94.46772,0.1326914,53.86084,23.59858,0,348.2564
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.63946,42.73217,37.84988,0,0,0,0,0,0,0,0,0,16.63946,0,0,0,0,24.4925,296.715,16.63946,0,16.63946,412.5508,98.22618,0.1326714,0,13.31157,0,313.3544
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,35.589,35.589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853044,311.6905,0,0,0,412.5508,98.22618,0.1326714,0,0,0,311.6905
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.42202,33.42202,26.61399,26.61399,0,0,0,26.61399,0,0,3.552714E-15,0,28.01472,26.61399,0,0,7.853044,311.6905,0,28.01472,-28.01472,383.0207,91.19521,0.1326714,29.27539,0,0,311.6905
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.77512,31.77512,62.0037,62.0037,0,0,0,62.0037,0,0,7.105427E-15,0,65.26706,62.0037,0,0,38.98051,283.6758,0,65.26706,-65.26706,314.2231,74.81489,0.1326714,68.20407,0,0,283.6758
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.17156,30.17156,5.468761,5.468761,0,0,0,5.468761,0,0,0,0,5.75659,5.468761,0,0,111.4995,218.4087,0,5.75659,-5.75659,308.1552,73.37013,0.1326714,6.015637,0,0,218.4087
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.54632,28.54632,23.54964,23.54964,0,0,0,23.54964,0,0,3.552714E-15,0,24.7891,23.54964,0,0,117.8957,212.6521,0,24.7891,-24.7891,282.0252,67.14872,0.1326714,25.90461,0,0,212.6521
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.13779,27.13779,40.33393,40.33393,0,0,0,40.33393,0,0,0,0,42.45676,40.33393,0,0,145.4391,187.863,0,42.45676,-42.45676,237.2718,56.49318,0.1326714,44.36732,0,0,187.863
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.08319,26.08319,36.8586,36.8586,0,0,0,36.8586,0,0,7.105427E-15,0,38.79853,36.8586,0,0,192.6133,145.4062,0,38.79853,-38.79853,196.3746,46.75576,0.1326714,40.54446,0,0,145.4062
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.00693,25.00693,18.39713,18.39713,0,0,0,18.39713,0,0,3.552714E-15,0,19.3654,18.39713,0,0,235.7228,106.6077,0,19.3654,-19.3654,175.9617,41.89555,0.1326714,20.23684,0,0,106.6077
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.07513,24.07513,16.23033,16.23033,0,0,0,16.23033,0,0,0,0,17.08456,16.23033,0,0,257.2399,87.24232,0,17.08456,-17.08456,157.9529,37.60777,0.1326714,17.85336,0,0,87.24232
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.24445,23.24445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.2227,70.15777,0,0,0,157.9529,37.60777,0.1326714,0,0,0,70.15777
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.38488,22.38488,4.763121,4.763121,0,0,0,4.763121,0,0,8.881784E-16,0,5.013811,4.763121,0,0,276.2227,70.15777,0,5.013811,-5.013811,152.6679,36.34943,0.1326714,5.239432,0,0,70.15777
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.65533,21.65533,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,5.992314,5.692698,0,0,281.7936,65.14395,0,5.992314,-5.992314,146.3515,34.84552,0.1326714,6.261968,0,0,65.14395
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.00524,21.00524,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,23.57946,22.40048,0,0,288.4518,59.15164,0,23.57946,-23.57946,121.4965,28.92769,0.1326714,24.64053,0,0,59.15164
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.79841,26.09909,20.31903,17.88212,17.88212,0,0,0,17.88212,121.9006,0,0,21.79841,18.82328,17.88212,0,0,314.6512,35.57218,2.975131,0,2.975131,124.319,29.5997,0.1326678,19.67033,17.43873,0,57.37059
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.84866,36.26857,21.65533,60.11565,60.11565,81,0,22.761,60.11565,86.24818,0,0,51.84866,0,0,20.88435,19.84013,311.676,38.2498,71.68878,0,71.68878,192.3289,45.79251,0.1327364,66.12722,41.47892,81,90.09846
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.04492,46.178,24.86968,57.70331,57.70331,81,0,22.761,57.70331,123.121,0,0,71.04492,0,0,23.29669,22.13186,239.9872,102.7697,93.17677,0,93.17677,280.7242,66.83896,0.132779,63.47364,56.83594,81,173.8146
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,88.54486,56.65441,28.19961,12.36115,12.36115,73.69337,0,20.91242,12.36115,716.3155,0,0,88.54486,0,0,61.33222,58.26561,146.8105,186.6288,146.8105,0,146.8105,420.0009,100,0.1327386,13.59727,70.83588,81,275.1737
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,95.96621,63.22445,30.95889,49.88998,49.88998,0,0,0,49.88998,192.3557,43.45044,0,95.96621,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,54.87898,76.77296,0,414.7244
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,93.72656,65.4738,33.45814,26.86017,26.86017,0,0,0,26.86017,348.9426,65.45271,0,93.72656,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,29.54619,74.98125,0,412.4848
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,86.67353,65.48718,35.87793,3.595205,3.595205,0,0,0,3.595205,2410.809,82.8891,0,86.67353,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,3.954725,69.33882,0,405.4318
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,78.77056,63.95763,37.33703,0,0,0,0,0,0,0,78.77056,0,78.77056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,0,63.01645,0,397.5288
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,69.22321,60.817,37.92934,0,0,0,0,0,0,0,69.22321,0,69.22321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,0,55.37857,0,387.9814
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,45.79205,52.84503,38.49998,0,0,0,0,0,0,0,45.79205,0,45.79205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,0,36.63364,0,364.5503
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.23807,43.72436,37.74876,17.776,17.776,0,0,0,17.776,113.8505,1.526493,0,20.23807,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1327386,19.5536,16.19045,0,338.9963
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1327386,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,46.30876,46.30876,0,0,0,46.30876,0,0,7.105427E-15,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1327386,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1327386,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,13.4621,13.4621,0,0,0,13.4621,0,0,1.776357E-15,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1327386,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,6.413231,6.413231,0,0,0,6.413231,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1327386,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,2.550799,2.550799,0,0,0,2.550799,0,0,4.440892E-16,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1327386,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1327386,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,11.76989,11.76989,0,0,0,11.76989,0,0,1.776357E-15,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1327386,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1327386,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1327386,0,0,0,224.0037
