Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,19.43411,19.43411,0,0,0,19.43411,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1327386,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1327386,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1327386,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.58384,27.33269,20.23235,16.17359,16.17359,0,0,0,16.17359,164.3658,0,0,26.58384,17.02483,16.17359,0,0,180.4295,156.3717,9.559013,0,9.559013,257.8989,61.40437,0.1327271,17.79095,21.26707,0,182.9555
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,50.52219,35.74826,21.55421,0,0,0,0,0,0,0,0,0,50.52219,0,0,0,0,170.8705,164.9748,50.52219,0,50.52219,305.8284,72.81615,0.1326665,0,40.41775,0,215.497
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.08879,44.01538,24.76134,3.537793,3.537793,0,0,0,3.537793,1839.813,0,0,65.08879,3.723993,3.537793,0,0,120.3483,210.4448,61.3648,0,61.3648,364.0442,86.67701,0.132593,3.891572,52.07104,0,275.5335
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,71.49897,50.04373,28.05514,20.98625,20.98625,0,0,0,20.98625,340.6943,0,0,71.49897,22.09079,20.98625,0,0,58.9835,265.6731,49.40818,0,49.40818,410.9169,97.83716,0.1325338,23.08488,57.19917,0,337.1721
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,64.82094,50.86398,30.82165,20.34193,20.34193,0,0,0,20.34193,318.6567,33.83306,0,64.82094,21.41256,20.34193,0,0,9.575319,310.1404,9.575319,0,9.575319,420.0009,100,0.1325224,22.37613,51.85675,0,374.9614
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,54.93277,50.23604,33.3209,0,0,0,0,0,0,0,54.93277,0,54.93277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325224,0,43.94621,0,373.691
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,66.21022,57.07088,35.73347,35.27715,35.27715,0,0,0,35.27715,187.6858,29.07637,0,66.21022,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1325224,38.80487,52.96817,0,384.9684
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,83.03648,65.58654,37.19979,3.350317,3.350317,0,0,0,3.350317,2478.466,79.50983,0,83.03648,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1325224,3.685349,66.42919,0,401.7947
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,63.20514,58.32879,37.78487,25.41243,25.41243,0,0,0,25.41243,248.7175,36.45522,0,63.20514,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1325224,27.95367,50.56411,0,381.9634
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,47.90465,53.44386,38.37718,47.73106,47.73106,0,0,0,47.73106,100.3637,7.105427E-15,0,47.90465,50.24322,47.73106,0,0,0,318.7582,0,2.338571,-2.338571,417.5358,99.41308,0.1325224,52.50417,38.32372,0,366.6629
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.24394,44.21431,37.62596,0,0,0,0,0,0,0,19.64553,0,22.24394,0,0,0,0,2.598412,316.4196,2.598412,0,2.598412,420.0009,100,0.1325193,0,17.79515,0,338.6636
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325193,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,62.68962,62.68962,62.68962,0,18.12847,62.68962,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325193,68.95858,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,55.66092,55.66092,0,0,0,55.66092,0,0,7.105427E-15,0,58.59044,55.66092,0,0,0,318.7582,0,58.59044,-58.59044,358.2411,85.29533,0.1325193,61.22701,0,0,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,63.45715,63.45715,81,0,22.761,63.45715,0,0,0,0,0,0,17.54285,16.66571,65.10049,260.1678,16.66571,0,16.66571,374.0516,89.05972,0.1325439,69.80286,0,81,260.1678
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.43478,275.1669,0,0,0,374.0516,89.05972,0.1325439,0,0,0,275.1669
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,9.770701,9.770701,0,0,0,9.770701,0,0,0,0,10.28495,9.770701,0,0,48.43478,275.1669,0,10.28495,-10.28495,363.2103,86.47847,0.1325439,10.74777,0,0,275.1669
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,16.15243,16.15243,0,0,0,16.15243,0,0,0,0,17.00255,16.15243,0,0,59.8625,264.882,0,17.00255,-17.00255,345.288,82.21127,0.1325439,17.76767,0,0,264.882
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,19.8916,19.8916,0,0,0,19.8916,0,0,0,0,20.93852,19.8916,0,0,78.75423,247.8794,0,20.93852,-20.93852,323.2169,76.95625,0.1325439,21.88076,0,0,247.8794
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,22.80436,22.80436,0,0,0,22.80436,0,0,3.552714E-15,0,24.00459,22.80436,0,0,102.0193,226.9409,0,24.00459,-24.00459,297.9138,70.93172,0.1325439,25.0848,0,0,226.9409
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,17.9585,17.9585,0,0,0,17.9585,0,0,3.552714E-15,0,18.90369,17.9585,0,0,128.691,202.9363,0,18.90369,-18.90369,277.9876,66.18739,0.1325439,19.75435,0,0,202.9363
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,25.93669,25.93669,0,0,0,25.93669,0,0,3.552714E-15,0,27.30177,25.93669,0,0,149.6951,184.0326,0,27.30177,-27.30177,249.209,59.33535,0.1325439,28.53036,0,0,184.0326
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,20.02501,20.02501,0,0,0,20.02501,0,0,0,0,21.07896,20.02501,0,0,180.0304,156.7308,0,21.07896,-21.07896,226.9898,54.04508,0.1325439,22.02752,0,0,156.7308
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,26.69747,26.69747,0,0,0,26.69747,0,0,0,0,28.1026,26.69747,0,0,203.4515,135.6519,0,28.1026,-28.1026,197.3671,46.99207,0.1325439,29.36721,0,0,135.6519
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.71308,25.62262,20.14567,16.25746,16.25746,0,0,0,16.25746,127.4066,0,0,20.71308,17.11312,16.25746,0,0,234.6766,107.5493,3.599963,0,3.599963,200.7823,47.80521,0.1325396,17.88321,16.57046,0,128.2624
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.84863,34.21414,21.45308,19.81632,19.81632,0,0,0,19.81632,231.368,0,0,45.84863,20.85929,19.81632,0,0,231.0766,110.7892,24.98935,0,24.98935,224.4893,53.44972,0.1325097,21.79795,36.67891,0,156.6379
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.24284,41.59104,24.62409,2.129127,2.129127,0,0,0,2.129127,2735.527,0,0,58.24284,2.241186,2.129127,0,0,206.0873,133.2797,56.00165,0,56.00165,277.6171,66.09917,0.1324427,2.34204,46.59427,0,191.5225
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,79.7448,52.90127,27.91068,19.76524,19.76524,0,0,0,19.76524,403.4598,0,0,79.7448,20.80552,19.76524,0,0,150.0856,183.6812,58.93929,0,58.93929,333.5318,79.41218,0.1323724,21.74177,63.79584,0,263.4259
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,85.55061,58.49384,30.65552,65.12625,65.12625,70.44222,0,20.08988,65.12625,131.3612,0,0,85.55061,0,0,5.315969,5.050171,91.14636,236.7265,90.60078,0,90.60078,419.4832,99.87676,0.1323914,71.63888,68.44048,81,322.2771
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,93.2701,64.90917,33.17643,8.972651,8.972651,0,0,0,8.972651,1039.493,83.27962,0,93.2701,9.444895,8.972651,0,0,0.5455863,318.2672,0.5455863,0,0.5455863,420.0009,100,0.1323908,9.869915,74.61608,0,411.5373
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,82.80199,63.47799,35.589,40.90253,40.90253,0,0,0,40.90253,202.4373,39.7467,0,82.80199,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1323908,44.99279,66.2416,0,401.5602
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,83.38375,65.58143,37.077,43.76157,43.76157,0,0,0,43.76157,190.541,37.31894,0,83.38375,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1323908,48.13773,66.707,0,402.142
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,70.05563,60.85228,37.68375,67.31155,67.31155,20.25,0,7.39125,67.31155,104.0767,20.51715,0,70.05563,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1323908,74.04271,56.0445,81,388.8138
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,48.54973,53.58126,38.29773,0,0,0,0,0,0,0,48.54973,0,48.54973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323908,0,38.83978,0,367.308
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.67027,45.18991,37.53928,0,0,0,0,0,0,0,25.67027,0,25.67027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323908,0,20.53621,0,344.4285
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,35.3073,35.3073,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1323908,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.15477,33.15477,27.55286,27.55286,0,0,0,27.55286,0,0,3.552714E-15,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1323908,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.52953,31.52953,21.52563,21.52563,0,0,0,21.52563,0,0,3.552714E-15,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1323908,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.92597,29.92597,2.075511,2.075511,0,0,0,2.075511,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1323908,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.30073,28.30073,25.5446,25.5446,0,0,0,25.5446,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1323908,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.89942,26.89942,6.577818,6.577818,0,0,0,6.577818,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1323908,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.82315,25.82315,24.74907,24.74907,0,0,0,24.74907,0,0,3.552714E-15,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1323908,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.74689,24.74689,39.87573,39.87573,0,0,0,39.87573,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1323908,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.82954,23.82954,31.33283,31.33283,0,0,0,31.33283,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1323908,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.99886,22.99886,14.81645,14.81645,0,0,0,14.81645,0,0,1.776357E-15,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1323908,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.16096,22.16096,27.1019,27.1019,0,0,0,27.1019,0,0,3.552714E-15,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1323908,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.43141,21.43141,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1323908,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.7741,20.7741,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1323908,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.12105,25.65947,20.07344,35.80991,35.80991,0,0,0,35.80991,58.98102,0,0,21.12105,37.69464,35.80991,0,0,305.9918,43.36562,0,16.57359,-16.57359,112.2414,26.7241,0.1323908,39.3909,16.89684,0,64.48667
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.177,36.37064,21.37363,36.08383,36.08383,81,0,22.761,36.08383,147.3707,0,0,53.177,0,0,44.91617,42.67036,324.4069,26.79203,95.84736,0,95.84736,203.1702,48.37377,0.1324303,39.69221,42.5416,81,79.96903
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,75.45113,47.33676,24.53742,26.32576,26.32576,81,0,22.761,26.32576,286.6057,0,0,75.45113,0,0,54.67424,51.94053,228.5595,113.0547,127.3917,0,127.3917,324.0246,77.14856,0.1324321,28.95833,60.36091,81,188.5058
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,83.66525,54.24219,27.78788,21.10847,21.10847,37.73594,0,11.81519,21.10847,396.3587,0,0,83.66525,0,0,16.62747,15.7961,101.1679,227.7072,99.46135,0,99.46135,418.3819,99.61454,0.132358,23.21932,66.93221,81,311.3724
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,85.2006,58.20201,30.53272,2.049187,2.049187,0,0,0,2.049187,4157.776,81.33706,0,85.2006,2.157039,2.049187,0,0,1.706504,317.2224,1.706504,0,1.706504,420.0009,100,0.1323559,2.254105,68.16048,0,402.423
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,91.21559,63.85861,33.05364,41.20971,41.20971,0,0,0,41.20971,221.3449,47.83696,0,91.21559,43.37864,41.20971,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,45.33067,72.97247,0,409.9738
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,88.2403,65.67185,35.48788,62.28989,62.28989,0,0,0,62.28989,141.6607,22.67199,0,88.2403,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,68.51888,70.59224,0,406.9985
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,78.63309,63.45677,36.97587,40.86102,40.86102,0,0,0,40.86102,192.4404,35.62149,0,78.63309,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,44.94712,62.90648,0,397.3913
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,71.318,61.23043,37.58262,52.02729,52.02729,0,0,0,52.02729,137.078,16.55243,0,71.318,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,57.23003,57.0544,0,390.0762
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,49.31138,53.7359,38.1966,0,0,0,0,0,0,0,49.31138,0,49.31138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,0,39.44911,0,368.0696
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.72889,44.50084,37.45983,11.83819,11.83819,0,0,0,11.83819,200.4436,11.26764,0,23.72889,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1323559,13.02201,18.98311,0,342.4871
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,35.24951,35.24951,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1323559,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.11143,33.11143,32.68088,32.68088,0,0,0,32.68088,0,0,7.105427E-15,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1323559,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,31.48619,31.48619,25.50793,25.50793,0,0,0,25.50793,0,0,3.552714E-15,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1323559,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.88263,29.88263,10.30237,10.30237,0,0,0,10.30237,0,0,1.776357E-15,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1323559,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.25739,28.25739,12.47325,12.47325,0,0,0,12.47325,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1323559,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.85608,26.85608,15.03833,15.03833,0,0,0,15.03833,0,0,1.776357E-15,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1323559,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.77982,25.77982,29.98647,29.98647,0,0,0,29.98647,0,0,3.552714E-15,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1323559,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.68188,24.68188,33.78083,33.78083,0,0,0,33.78083,0,0,7.105427E-15,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1323559,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.77175,23.77175,54.61863,54.61863,0,0,0,54.61863,0,0,7.105427E-15,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1323559,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.95552,22.95552,50.93908,50.93908,0,0,0,50.93908,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1323559,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.10318,22.10318,42.66002,42.66002,81,0,22.761,42.66002,0,0,0,0,0,0,38.33998,36.42298,315.9699,34.38529,36.42298,0,36.42298,154.7993,36.85691,0.1324094,46.92602,0,81,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.3953,21.3953,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,55.0547,52.30197,279.5469,67.16598,52.30197,0,52.30197,204.4173,48.67069,0.1324862,28.53983,0,81,67.16598
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.70909,20.70909,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,56.96053,54.1125,227.245,114.2377,54.1125,0,54.1125,255.7529,60.89344,0.1325655,26.44342,0,81,114.2377
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.06051,26.94591,20.00121,33.37309,33.37309,81,0,22.761,33.37309,78.08841,0,0,26.06051,0,0,47.62691,45.24557,173.1325,162.939,71.30608,0,71.30608,323.3998,76.99981,0.1326338,36.7104,20.84841,81,188.9995
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.98185,34.98415,21.28695,60.93748,60.93748,81,0,22.761,60.93748,80.38049,0,0,48.98185,0,0,20.06251,19.05939,101.8264,227.1145,68.04124,0,68.04124,387.9494,92.36872,0.132706,67.03123,39.18547,81,276.0963
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.82597,39.63836,24.43629,57.23744,57.23744,0,0,0,57.23744,92.29269,0,7.105427E-15,52.82597,60.24994,57.23744,0,0,33.78517,288.3516,0,7.423965,-7.423965,380.1239,90.5055,0.132706,62.96119,42.26078,0,341.1776
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,65.20808,47.39882,27.68676,48.06559,48.06559,0,0,0,48.06559,135.6648,0,0,65.20808,50.59536,48.06559,0,0,42.03402,280.9276,14.61272,0,14.61272,393.9867,93.80618,0.1326886,52.87215,52.16647,0,346.1357
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,62.23062,49.50223,30.43159,62.04322,62.04322,0,0,0,62.04322,100.302,0,0,62.23062,65.30865,62.04322,0,0,27.42129,294.0791,0,3.078034,-3.078034,390.7422,93.03367,0.1326886,68.24754,49.7845,0,356.3097
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,75.14751,57.18962,32.95251,17.50767,17.50767,0,0,0,17.50767,429.2263,25.87706,0,75.14751,18.42912,17.50767,0,0,30.84133,291.001,30.84133,0,30.84133,420.0009,100,0.132652,19.25843,60.11801,0,366.1485
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,61.80236,55.03172,35.38675,31.77728,31.77728,0,0,0,31.77728,194.486,28.35259,0,61.80236,33.44976,31.77728,0,0,0,318.7582,0,0,0,420.0009,100,0.132652,34.95501,49.44189,0,380.5606
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,65.10884,58.00527,36.88919,38.09088,38.09088,0,0,0,38.09088,170.9303,25.01318,0,65.10884,40.09566,38.09088,0,0,0,318.7582,0,0,0,420.0009,100,0.132652,41.89997,52.08707,0,383.8671
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,67.50687,59.64365,37.50317,27.2742,27.2742,0,0,0,27.2742,247.5118,38.79718,0,67.50687,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.132652,30.00162,54.0055,0,386.2651
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,47.63415,53.07667,38.13159,54.61428,54.61428,0,0,0,54.61428,87.21921,0,7.105427E-15,47.63415,57.48872,54.61428,0,0,0,318.7582,0,9.854573,-9.854573,409.6132,97.52676,0.132652,60.07571,38.10732,0,366.3924
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.39591,43.71931,37.40204,37.04781,37.04781,0,0,0,37.04781,57.75215,0,7.105427E-15,21.39591,38.9977,37.04781,0,0,10.94953,308.9037,0,17.60179,-17.60179,391.0593,93.10917,0.132652,40.75259,17.11672,0,330.2996
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.20617,35.20617,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,29.23387,27.77218,0,0,30.50707,291.3018,0,29.23387,-29.23387,360.2441,85.77223,0.132652,30.5494,0,0,291.3018
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.09698,33.09698,74.02308,74.02308,81,0,22.761,74.02308,0,0,0,0,0,0,6.976919,6.628073,62.98915,262.068,6.628073,0,6.628073,366.532,87.26936,0.1326617,81.42539,0,81,262.068
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,31.45008,31.45008,41.16226,41.16226,0,0,0,41.16226,0,0,7.105427E-15,0,43.3287,41.16226,0,0,56.36108,268.0333,0,43.3287,-43.3287,320.8596,76.39498,0.1326617,45.27849,0,0,268.0333
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.86096,29.86096,53.6765,53.6765,0,0,0,53.6765,0,0,7.105427E-15,0,56.50158,53.6765,0,0,104.5041,224.7046,0,56.50158,-56.50158,261.3017,62.21456,0.1326617,59.04415,0,0,224.7046
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.22128,28.22128,14.24729,14.24729,0,0,0,14.24729,0,0,1.776357E-15,0,14.99714,14.24729,0,0,167.2836,168.203,0,14.99714,-14.99714,245.4933,58.45067,0.1326617,15.67202,0,0,168.203
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.81997,26.81997,10.38478,10.38478,0,0,0,10.38478,0,0,0,0,10.93135,10.38478,0,0,183.9471,153.2058,0,10.93135,-10.93135,233.9706,55.70718,0.1326617,11.42326,0,0,153.2058
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.72203,25.72203,4.375617,4.375617,0,0,0,4.375617,0,0,0,0,4.605913,4.375617,0,0,196.093,142.2745,0,4.605913,-4.605913,229.1156,54.55122,0.1326617,4.813179,0,0,142.2745
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.62409,24.62409,29.31788,29.31788,0,0,0,29.31788,0,0,3.552714E-15,0,30.86093,29.31788,0,0,201.2107,137.6686,0,30.86093,-30.86093,196.5853,46.80593,0.1326617,32.24967,0,0,137.6686
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.72841,23.72841,13.27041,13.27041,0,0,0,13.27041,0,0,0,0,13.96885,13.27041,0,0,235.5006,106.8076,0,13.96885,-13.96885,181.8609,43.30012,0.1326617,14.59745,0,0,106.8076
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.89773,22.89773,2.193368,2.193368,0,0,0,2.193368,0,0,4.440892E-16,0,2.308809,2.193368,0,0,251.0216,92.8388,0,2.308809,-2.308809,179.4272,42.72066,0.1326617,2.412705,0,0,92.8388
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.05984,22.05984,35.55212,35.55212,0,0,0,35.55212,0,0,0,0,37.42328,35.55212,0,0,253.5869,90.52999,0,37.42328,-37.42328,139.9796,33.3284,0.1326617,39.10733,0,0,90.52999
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.33029,21.33029,19.09284,19.09284,0,0,0,19.09284,0,0,0,0,20.09772,19.09284,0,0,295.1684,53.10671,0,20.09772,-20.09772,118.7947,28.28439,0.1326617,21.00212,0,0,53.10671
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.6513,20.6513,6.857028,6.857028,0,0,0,6.857028,0,0,8.881784E-16,0,7.217924,6.857028,0,0,317.4991,33.00898,0,7.217924,-7.217924,111.1863,26.47288,0.1326617,7.54273,0,0,33.00898
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.725276,22.46086,19.9362,20.9421,20.9421,0,0,0,20.9421,46.43887,0,0,9.725276,22.04432,20.9421,0,0,325.5191,25.79106,0,12.31904,-12.31904,98.20093,23.38113,0.1326617,23.03631,7.780221,0,35.51634
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.42662,26.64109,21.20749,10.90026,10.90026,0,0,0,10.90026,187.3958,0,0,20.42662,11.47396,10.90026,0,0,339.2069,13.47202,8.952668,0,8.952668,106.6942,25.40332,0.132651,11.99028,16.3413,0,33.89864
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,48.48404,38.18399,24.35683,28.60229,28.60229,81,0,22.761,28.60229,169.5111,0,0,48.48404,0,0,52.39771,49.77783,330.2542,21.52942,98.26186,0,98.26186,199.9136,47.59837,0.1326872,31.46252,38.78723,81,70.01347
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,58.5369,45.03621,27.6073,37.12566,37.12566,81,0,22.761,37.12566,157.6723,0,0,58.5369,0,0,43.87434,41.68062,231.9924,109.9651,100.2175,0,100.2175,294.9883,70.23516,0.132721,40.83823,46.82952,81,168.502
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,68.3639,51.59135,30.35214,0,0,66.74835,0,19.15533,0,0,0,0,68.3639,0,0,66.74835,63.41093,131.7748,200.1609,131.7748,0,131.7748,420.0009,100,0.1326815,0,54.69112,81,268.5248
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,80.28308,59.10709,32.87306,21.18383,21.18383,0,0,0,21.18383,378.9828,57.98431,0,80.28308,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,23.30222,64.22646,0,399.0413
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,68.5988,57.47519,35.3073,27.44417,27.44417,0,0,0,27.44417,249.9577,39.71021,0,68.5988,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,30.18859,54.87904,0,387.357
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,52.61654,53.3478,36.80973,6.104506,6.104506,0,0,0,6.104506,861.9295,46.19075,0,52.61654,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,6.714957,42.09324,0,371.3748
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,60.61569,56.95765,37.43816,44.37342,44.37342,0,0,0,44.37342,136.6036,13.90683,0,60.61569,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,48.81076,48.49255,0,379.3739
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.12006,47.16522,38.0738,1.444929,1.444929,0,0,0,1.444929,2084.535,28.59908,0,30.12006,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,1.589422,24.09605,0,348.8783
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.68672,40.74519,37.3587,5.2818,5.2818,0,0,0,5.2818,221.2639,6.126929,0,11.68672,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1326815,5.80998,9.349375,0,330.4449
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.16283,35.16283,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1326815,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.07531,33.07531,29.84454,29.84454,0,0,0,29.84454,0,0,3.552714E-15,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1326815,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,31.42841,31.42841,33.26482,33.26482,0,0,0,33.26482,0,0,7.105427E-15,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1326815,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.82484,29.82484,11.83821,11.83821,0,0,0,11.83821,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1326815,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.17794,28.17794,38.43839,38.43839,0,0,0,38.43839,0,0,7.105427E-15,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1326815,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.75496,26.75496,10.25184,10.25184,0,0,0,10.25184,0,0,1.776357E-15,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1326815,11.27703,0,0,168.4155
