Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.9394,20.9394,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.21735,20.21735,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.48252,19.48252,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.81798,18.81798,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.21095,18.21095,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.403227,19.46743,17.57836,17.45969,17.45969,0,0,0,17.45969,42.40181,0,3.552714E-15,0,7.403227,18.37863,17.45969,0,0,231.6447,110.278,0,10.9754,-10.9754,188.6743,44.92235,0,19.20566,5.922581,0,117.6812
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.3344,22.92274,18.67102,17.89183,17.89183,0,0,0,17.89183,91.29527,0,0,0,16.3344,18.83351,17.89183,0,0,243.8396,99.30255,0,2.499111,-2.499111,186.04,44.29514,0,19.68102,13.06752,0,115.637
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.77045,29.79652,21.45697,37.14302,37.14302,0,-1,0,37.14302,82.84314,0,0,0,30.77045,39.09792,37.14302,0,0,246.6164,96.80344,0,8.327471,-8.327471,177.262,42.20516,0,40.85732,24.61636,0,127.5739
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.631408,26.33962,24.31322,11.18036,11.18036,0,-1,0,11.18036,68.25729,0,0,0,7.631408,11.7688,11.18036,0,0,255.8692,88.47598,0,4.137389,-4.137389,172.9008,41.16678,0,12.29839,6.105126,0,96.10738
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.111061,28.38374,26.74134,44.99193,44.99193,0,-1,0,44.99193,13.58257,0,7.105427E-15,0,6.111061,47.35993,44.99193,0,0,260.4663,84.33858,0,41.24887,-41.24887,129.4207,30.8144,0,49.49112,4.888849,0,90.44965
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.57732,37.98501,28.99055,39.03371,39.03371,0,-1,0,39.03371,80.89757,0,0,0,31.57732,41.08812,39.03371,0,0,306.2983,43.08972,0,9.510796,-9.510796,119.3955,28.42743,0,42.93708,25.26186,0,74.66704
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.73367,39.09824,31.14392,29.63541,29.63541,0,-1,0,29.63541,93.58287,0,0,0,27.73367,31.19517,29.63541,0,0,316.8659,33.57892,0,3.461501,-3.461501,115.7467,27.55869,0,32.59895,22.18693,0,61.31259
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.95241,35.8523,32.49217,18.0029,18.0029,0,-1,0,18.0029,66.3916,0,0,0,11.95241,18.95042,18.0029,0,0,320.712,30.11742,0,6.998008,-6.998008,108.3702,25.80237,0,19.80319,9.561931,0,42.06984
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.804827,34.96998,33.06725,0,0,0,-1,0,0,0,0,0,0,6.804827,0,0,0,0,328.4876,23.11941,6.804827,0,6.804827,114.8258,27.33942,0,0,5.443861,0,29.92424
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.24811,37.38274,33.62317,24.06969,24.06969,0,-1,0,24.06969,55.04062,0,0,0,13.24811,25.33652,24.06969,0,0,321.6827,29.24376,0,12.08841,-12.08841,102.0835,24.30555,0,26.47666,10.59848,0,42.49186
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.057828,34.98984,33.01613,0,0,0,-1,0,0,0,0,0,0,7.057828,0,0,0,0,335.1143,17.15535,7.057828,0,7.057828,108.7791,25.89974,0,0,5.646263,0,24.21318
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.0928,31.0928,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0.8932935,0,22.22518,21.11393,0,0,328.0565,23.50739,0,22.22518,-22.22518,85.35174,20.3218,0,23.22532,0,0,23.50739
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,29.2781,29.2781,29.19959,1.218099,0,-1,0,1.218099,0,0,27.9815,30.90145,0,1.28221,1.218099,0,0,352.7511,1.28221,0,1.28221,-1.28221,84.00017,20,0,32.11956,0,0,1.28221
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.82122,27.82122,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,26.40268,26.40268,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.94581,24.94581,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.66785,23.66785,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.6966,22.6966,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.72535,21.72535,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.92023,20.92023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.19818,20.19818,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.46335,19.46335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.81798,18.81798,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2008427,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.19817,18.19817,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2063852,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.2567,20.45421,17.56558,11.413,11.413,81,0,22.761,11.413,98.63052,0,0,0,11.2567,0,0,69.58701,66.10765,216.7758,123.66,77.36435,0,77.36435,287.7435,68.51022,0.2112431,12.5543,9.005359,81,134.9167
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.20619,26.68914,18.65185,7.556548,7.556548,79.87234,0,22.4757,7.556548,399.7353,0,0,0,30.20619,0,0,72.31579,68.7,139.4115,193.2879,98.90619,0,98.90619,381.5742,90.85081,0.1986253,8.312203,24.16495,81,223.4941
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.97684,36.37915,21.4378,8.910165,8.910165,0,-1,0,8.910165,594.5663,3.092452,0,0,52.97684,9.379121,8.910165,0,0,40.50527,282.3035,40.50527,0,40.50527,420.0009,100,0.1767652,9.801181,42.38147,0,335.2803
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,80.32357,48.78116,24.28127,0,0,0,-1,0,0,0,80.32357,0,0,80.32357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,0,64.25886,0,399.0818
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,96.3257,57.9266,26.703,0,0,0,-1,0,0,0,96.3257,0,0,96.3257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,0,77.06056,0,415.0839
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,99.62662,62.21275,28.95222,24.1902,24.1902,0,-1,0,24.1902,411.847,74.16325,0,0,99.62662,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,26.60922,79.70129,0,418.3849
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,91.53027,61.51543,31.10558,43.95524,43.95524,0,-1,0,43.95524,208.2352,45.2616,0,0,91.53027,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,48.35076,73.22421,0,410.2885
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,89.86082,62.54213,32.473,42.47823,42.47823,0,-1,0,42.47823,211.5456,45.1469,0,0,89.86082,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,46.72606,71.88866,0,408.619
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,67.18907,54.30111,33.04808,11.26202,11.26202,0,-1,0,11.26202,596.5986,55.33431,0,0,67.18907,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,12.38823,53.75126,0,385.9473
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.71079,41.68111,33.604,26.25131,26.25131,0,-1,0,26.25131,105.5596,0.07782888,0,0,27.71079,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1767652,28.87644,22.16863,0,346.469
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.97261,39.02871,33.01613,36.90159,36.90159,0,-1,0,36.90159,56.83388,0,0,0,20.97261,38.84378,36.90159,0,0,0,318.7582,0,17.87117,-17.87117,401.163,95.5148,0.1767652,40.59175,16.77809,0,339.7308
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.10558,31.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85686,300.8871,0,0,0,401.163,95.5148,0.1767652,0,0,0,300.8871
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,29.2781,29.2781,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,19.85686,300.8871,0,8.707522,-8.707522,391.9844,93.32944,0.1767652,9.09936,0,0,300.8871
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.84039,27.84039,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.53189,292.1795,0,22.92944,-22.92944,367.8147,87.57475,0.1767652,23.96127,0,0,292.1795
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,26.41546,26.41546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.00904,269.2501,0,0,0,367.8147,87.57475,0.1767652,0,0,0,269.2501
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.94581,24.94581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.00904,269.2501,0,0,0,367.8147,87.57475,0.1767652,0,0,0,269.2501
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.68702,23.68702,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,55.00904,269.2501,0,26.21345,-26.21345,340.1833,80.99586,0.1767652,27.39306,0,0,269.2501
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.6966,22.6966,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,84.1351,243.0366,0,31.97428,-31.97428,306.4794,72.97115,0.1767652,33.41312,0,0,243.0366
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.72535,21.72535,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.6621,211.0624,0,3.410285,-3.410285,302.8847,72.11525,0.1767652,3.563748,0,0,211.0624
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.92023,20.92023,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.4513,207.6521,0,8.47915,-8.47915,293.9469,69.98721,0.1767652,8.860712,0,0,207.6521
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.19818,20.19818,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,132.8726,199.1729,0,46.16068,-46.16068,245.2892,58.40208,0.1767652,48.23791,0,0,199.1729
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.48252,19.48252,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,184.1622,153.0122,0,31.98588,-31.98588,211.5732,50.37446,0.1767652,33.42524,0,0,153.0122
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.81798,18.81798,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.7021,121.0264,0,48.45237,-48.45237,160.4999,38.21418,0.1767652,50.63272,0,0,121.0264
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.19817,18.19817,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.538,72.574,0,18.76503,-18.76503,140.7198,33.50465,0.1767652,19.60945,0,0,72.574
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.0501,23.85316,17.55919,0,0,0,0,0,0,0,0,0,0,24.0501,0,0,0,0,294.3881,53.80898,24.0501,0,24.0501,163.5357,38.937,0.1659227,0,19.24008,0,77.85907
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.83125,31.7555,18.63907,24.29147,24.29147,0,0,0,24.29147,196.9056,0,0,0,47.83125,25.56996,24.29147,0,0,270.338,75.45406,22.26129,0,22.26129,184.6546,43.96531,0.1570083,26.72061,38.265,0,123.2853
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,67.13974,40.87718,21.40585,32.46776,32.46776,0,-1,0,32.46776,206.789,0,0,0,67.13974,34.17659,32.46776,0,0,248.0767,95.48922,32.96315,0,32.96315,215.9262,51.41091,0.1454382,35.71453,53.71179,0,162.629
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,90.08778,52.37689,24.24293,21.77166,21.77166,0,-1,0,21.77166,413.7847,0,0,0,90.08778,22.91753,21.77166,0,0,215.1135,125.1561,67.17025,0,67.17025,279.6495,66.58309,0.12645,23.94882,72.07022,0,215.2438
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,102.4265,60.42656,26.65189,62.15334,62.15334,0,-1,0,62.15334,164.7964,0,0,0,102.4265,65.42457,62.15334,0,0,147.9433,185.6093,37.00188,0,37.00188,314.7526,74.94095,0.1179658,68.36867,81.94116,0,288.0357
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,105.083,64.58358,28.91388,13.31369,13.31369,0,-1,0,13.31369,789.2848,0,0,0,105.083,14.01441,13.31369,0,0,110.9414,218.911,91.06853,0,91.06853,401.1478,95.51119,0.1012466,14.64506,84.06636,0,323.9939
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,101.5303,65.87225,31.0928,21.86214,21.86214,0,-1,0,21.86214,464.4115,58.64465,0,0,101.5303,23.01278,21.86214,0,0,19.87285,300.8727,19.87285,0,19.87285,420.0009,100,0.0982092,24.04835,81.22422,0,402.403
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,91.29453,63.12797,32.45383,13.82816,13.82816,0,-1,0,13.82816,660.2073,76.73858,0,0,91.29453,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.0982092,15.21098,73.03563,0,410.0528
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,71.47363,55.8776,33.02892,38.28138,38.28138,0,-1,0,38.28138,186.706,31.17745,0,0,71.47363,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.0982092,42.10951,57.17891,0,390.2319
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,49.9654,48.87241,33.62317,32.43414,32.43414,0,-1,0,32.43414,154.0518,15.82419,0,0,49.9654,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.0982092,35.67756,39.97232,0,368.7236
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.90955,39.92168,33.02892,77.7363,68.7,0,-1,0,68.7,34.80283,0,9.036301,16.80993,23.90955,72.31579,68.7,0,0,0,318.7582,0,48.40624,-48.40624,368.9762,87.8513,0.0982092,85.50993,19.12764,0,342.6678
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.12475,31.12475,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,53.78471,270.352,0,34.46741,-34.46741,332.6443,79.20087,0.0982092,36.01844,0,0,270.352
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.08183,235.8846,0,0,0,332.6443,79.20087,0.0982092,0,0,0,235.8846
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.85317,27.85317,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.08183,235.8846,0,33.84739,-33.84739,296.9661,70.70606,0.0982092,35.37053,0,0,235.8846
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,26.41546,26.41546,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,129.69,202.0372,0,37.33125,-37.33125,257.6154,61.33689,0.0982092,39.01116,0,0,202.0372
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.96498,24.96498,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.1692,164.7059,0,51.66924,-51.66924,203.1513,48.36926,0.0982092,53.99435,0,0,164.7059
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.70618,23.70618,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,228.5795,113.0367,0,33.65303,-33.65303,167.6779,39.92323,0.0982092,35.16742,0,0,113.0367
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.71576,22.71576,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,265.9717,79.38366,0,12.42304,-12.42304,154.5829,36.80537,0.0982092,12.98208,0,0,79.38366
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.72535,21.72535,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,279.7751,66.96062,0,46.3258,-46.3258,105.7512,25.1788,0.0982092,48.41046,0,0,66.96062
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.9394,20.9394,38.04917,19.60308,0,-1,0,19.60308,0,0,18.44608,22.251,0,20.63482,19.60308,0,0,331.2482,20.63482,0,20.63482,-20.63482,84.00017,20,0.0982092,41.85408,0,0,20.63482
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.21735,20.21735,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0982092,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,19.50169,19.50169,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0982092,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.81798,18.81798,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1136874,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.19817,18.19817,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1250959,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.477881,19.20971,17.55919,0,0,72.31579,0,20.56389,0,0,0,0,0,6.477881,0,0,72.31579,68.7,245.8954,97.45233,75.17788,0,75.17788,258.0439,61.43891,0.1312809,0,5.182305,81,103.9302
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.7046,24.58721,18.6199,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4091.615,0,0,0,22.7046,0,0,72.31579,68.7,170.7176,165.1124,91.4046,0,91.4046,344.758,82.08507,0.1342604,0.6103963,18.16368,81,187.817
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.49664,33.75621,21.40585,0,0,0,-1,0,0,0,0,0,0,44.49664,0,0,0,0,79.31295,247.3766,44.49664,0,44.49664,386.9712,92.13581,0.1281754,0,35.59731,0,291.8732
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.73945,33.57829,24.22376,71.8334,68.7,0,-1,0,68.7,49.11128,0,3.133406,10.31675,33.73945,72.31579,68.7,0,0,34.81631,287.4236,0,38.57634,-38.57634,346.3082,82.45415,0.1281754,79.01675,26.99156,0,321.163
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.96083,30.1529,26.63272,30.93069,30.93069,0,-1,0,30.93069,41.90284,0,3.552714E-15,0,12.96083,32.55862,30.93069,0,0,77.67892,248.8472,0,19.59778,-19.59778,325.6503,77.53563,0.1281754,34.02375,10.36867,0,261.808
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.65627,38.20941,28.89471,8.060841,8.060841,0,-1,0,8.060841,405.1224,0,0,0,32.65627,8.485095,8.060841,0,0,99.45422,229.2494,24.17118,0,24.17118,348.5811,82.99532,0.1250956,8.866924,26.12502,0,261.9057
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,54.30144,47.52078,31.0928,25.37591,25.37591,0,-1,0,25.37591,213.9881,0,0,0,54.30144,26.71148,25.37591,0,0,75.28305,251.0035,27.58996,0,27.58996,374.7552,89.22725,0.1217562,27.9135,43.44115,0,305.3049
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.77329,36.06866,32.473,34.31303,34.31303,0,-1,0,34.31303,37.22577,0,0,0,12.77329,36.11897,34.31303,0,0,47.69309,275.8344,0,23.34569,-23.34569,350.1467,83.36809,0.1217562,37.74433,10.21863,0,288.6077
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.19553,37.35968,33.04808,10.56848,10.56848,0,-1,0,10.56848,143.7815,0,0,0,15.19553,11.12472,10.56848,0,0,73.63274,252.4888,4.070808,0,4.070808,354.0086,84.28759,0.1212786,11.62533,12.15642,0,267.6843
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.735369,36.38821,33.64233,0,0,0,-1,0,0,0,0,0,0,9.735369,0,0,0,0,69.56194,256.1525,9.735369,0,9.735369,363.2444,86.48658,0.1201513,0,7.788295,0,265.8878
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.762683,34.65633,33.04808,9.595729,9.595729,0,-1,0,9.595729,60.05467,0,1.776357E-15,0,5.762683,10.10077,9.595729,0,0,59.82657,264.9143,0,4.338084,-4.338084,358.6716,85.39783,0.1201513,10.5553,4.610147,0,270.677
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.16309,31.16309,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,64.64666,260.5762,0,43.97737,-43.97737,312.3154,74.36066,0.1201513,45.95635,0,0,260.5762
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,29.34838,29.34838,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,113.5104,216.5989,0,27.10443,-27.10443,283.7448,67.55816,0.1201513,28.32413,0,0,216.5989
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.89151,27.89151,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,143.6264,189.4944,0,6.415719,-6.415719,276.9821,65.94798,0.1201513,6.704426,0,0,189.4944
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,26.4538,26.4538,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,150.755,183.0787,0,31.89854,-31.89854,243.3581,57.94228,0.1201513,33.33397,0,0,183.0787
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.97776,24.97776,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,186.1978,151.1802,0,27.26722,-27.26722,214.6159,51.09892,0.1201513,28.49424,0,0,151.1802
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.73813,23.73813,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,216.4948,123.9129,0,27.30731,-27.30731,185.8315,44.24549,0.1201513,28.53614,0,0,123.9129
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.7541,22.7541,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,246.8362,96.60564,0,2.760154,-2.760154,182.922,43.55277,0.1201513,2.884362,0,0,96.60564
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.76368,21.76368,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,249.903,93.84549,0,20.47613,-20.47613,161.3383,38.4138,0.1201513,21.39755,0,0,93.84549
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.97135,20.97135,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,272.6543,73.36935,0,13.48674,-13.48674,147.122,35.02898,0.1201513,14.09364,0,0,73.36935
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.25569,20.25569,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,287.6396,59.88262,0,53.26019,-53.26019,90.98083,21.66206,0.1201513,55.6569,0,0,59.88262
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.51447,19.51447,7.819587,6.291312,0,-1,0,6.291312,0,0,1.528275,2.310233,0,6.622434,6.291312,0,0,346.8175,6.622434,0,6.622434,-6.622434,84.00017,20,0.1201513,8.601545,0,0,6.622434
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.83076,18.83076,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1258581,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.20456,18.20456,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1331206,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.59441,20.01507,17.55919,0,0,72.31579,0,20.56389,0,0,0,0,0,9.59441,0,0,72.31579,68.7,250.3263,93.46452,78.29441,0,78.29441,256.797,61.14202,0.1365478,0,7.675528,81,103.0589
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.48815,23.98583,18.6199,22.87077,22.87077,81,0,22.761,22.87077,89.58224,0,0,0,20.48815,0,0,58.12923,55.22277,172.0319,163.9295,75.71091,0,75.71091,328.6227,78.24335,0.1417112,25.15785,16.39052,81,184.4176
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.37059,27.36275,21.38668,21.21433,21.21433,0,-1,0,21.21433,105.4504,0,0,0,22.37059,22.33088,21.21433,0,0,96.32101,232.0693,0.03971256,0,0.03971256,328.6604,78.25231,0.1417069,23.33576,17.89647,0,254.4399
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.24669,33.70718,24.20459,14.7236,14.7236,0,-1,0,14.7236,232.5972,0,0,0,34.24669,15.49853,14.7236,0,0,96.2813,232.1051,18.74816,0,18.74816,346.4464,82.48708,0.1397003,16.19596,27.39735,0,266.3517
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.94309,34.98692,26.61355,3.327609,3.327609,0,-1,0,3.327609,899.8381,0,0,0,29.94309,3.502746,3.327609,0,0,77.53315,248.9784,26.44035,0,26.44035,371.5299,88.45934,0.1369651,3.66037,23.95447,0,278.9215
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,46.37154,42.47915,28.89471,0,0,0,-1,0,0,0,0,0,0,46.37154,0,0,0,0,51.0928,272.7747,46.37154,0,46.37154,415.5219,98.93358,0.1324181,0,37.09724,0,319.1462
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.366961,33.69165,31.0928,50.24729,50.24729,0,-1,0,50.24729,18.64172,0,7.105427E-15,0,9.366961,52.89189,50.24729,0,0,4.721259,314.5091,0,43.52493,-43.52493,369.6425,88.00996,0.1324181,55.27202,7.493569,0,323.8761
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.52042,41.04319,32.473,0,0,0,-1,0,0,0,0,0,0,29.52042,0,0,0,0,53.08229,270.9842,29.52042,0,29.52042,397.6481,94.67793,0.1296774,0,23.61634,0,300.5046
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.92329,42.1048,33.06725,65.70067,65.70067,0,-1,0,65.70067,47.06693,0,1.421085E-14,3.570738,30.92329,69.1586,65.70067,0,0,23.56186,297.5526,0,38.23531,-38.23531,357.3445,85.08186,0.1296774,72.27074,24.73863,0,328.4758
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.27495,40.39101,33.6615,0,0,0,-1,0,0,0,0,0,0,23.27495,0,0,0,0,66.04554,259.3172,23.27495,0,23.27495,379.4251,90.33913,0.1275953,0,18.61996,0,282.5922
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.37917,35.72103,33.08642,18.96126,18.96126,0,-1,0,18.96126,49.46491,0,0,0,9.37917,19.95922,18.96126,0,0,42.77059,280.2647,0,10.58005,-10.58005,368.2727,87.68381,0.1275953,20.85739,7.503336,0,289.6439
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,31.19504,31.19504,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,54.5262,269.6846,0,2.21226,-2.21226,365.9408,87.12859,0.1275953,2.311812,0,0,269.6846
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,29.3995,29.3995,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,56.98427,267.4724,0,16.9382,-16.9382,348.0864,82.87755,0.1275953,17.70041,0,0,267.4724
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.92985,27.92985,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,75.80449,250.5342,0,14.11956,-14.11956,333.2031,79.33391,0.1275953,14.75494,0,0,250.5342
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,26.50492,26.50492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.49288,236.4146,0,0,0,333.2031,79.33391,0.1275953,0,0,0,236.4146
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.03526,25.03526,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,91.49288,236.4146,0,17.65567,-17.65567,314.5923,74.90279,0.1275953,18.45018,0,0,236.4146
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.77647,23.77647,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,111.1103,218.759,0,23.59739,-23.59739,289.7185,68.98046,0.1275953,24.65928,0,0,218.759
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.78605,22.78605,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,137.3296,195.1616,0,33.87286,-33.87286,254.0134,60.47926,0.1275953,35.39714,0,0,195.1616
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.80202,21.80202,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,174.9661,161.2887,0,17.58645,-17.58645,235.4756,56.06552,0.1275953,18.37784,0,0,161.2887
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.00969,21.00969,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,194.5066,143.7023,0,25.79646,-25.79646,208.2838,49.59128,0.1275953,26.9573,0,0,143.7023
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.28764,20.28764,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,223.1694,117.9058,0,2.004781,-2.004781,206.1706,49.08813,0.1275953,2.094996,0,0,117.9058
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.55281,19.55281,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,225.3969,115.901,0,54.55964,-54.55964,148.6597,35.39508,0.1275953,57.01482,0,0,115.901
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.83076,18.83076,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,286.0187,61.34137,0,38.52123,-38.52123,108.0547,25.72726,0.1275953,40.25468,0,0,61.34137
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.20456,18.20456,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,328.8201,22.82014,46.94339,0,46.94339,152.5891,36.33067,0.1328749,34.7445,0,81,22.82014
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.12452,22.79354,17.55919,4.147118,4.147118,76.46291,0,21.61312,4.147118,485.2653,0,0,0,20.12452,0,0,72.31579,68.7,281.8767,65.0692,88.82452,0,88.82452,236.8555,56.39405,0.1353976,4.56183,16.09962,81,85.19372
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.00522,33.2904,18.6199,0,0,72.31579,0,20.56389,0,0,0,0,0,53.00522,0,0,72.31579,68.7,193.0522,145.0113,121.7052,0,121.7052,352.3152,83.8844,0.1343184,0,42.40417,81,198.0165
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,79.19327,44.9534,21.38668,0,0,0,-1,0,0,0,7.846314,0,0,79.19327,0,0,0,0,71.34695,254.546,71.34695,0,71.34695,420.0009,100,0.1289298,0,63.35462,0,333.7392
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,89.3365,52.04227,24.20459,21.73234,21.73234,0,-1,0,21.73234,411.0763,66.46036,0,0,89.3365,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,23.90558,71.46921,0,408.0947
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,93.67863,56.73444,26.61355,0,0,0,-1,0,0,0,93.67863,0,0,93.67863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,0,74.94291,0,412.4369
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,96.33685,60.75196,28.91388,0,0,0,-1,0,0,0,96.33685,0,0,96.33685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,0,77.06947,0,415.0951
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,98.39669,64.4817,31.10558,31.19044,31.19044,0,-1,0,31.19044,315.4707,65.56466,0,0,98.39669,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,34.30948,78.71735,0,417.1549
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,88.06152,61.80931,32.49217,5.491541,5.491541,0,-1,0,5.491541,1603.585,82.28095,0,0,88.06152,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,6.040696,70.44922,0,406.8198
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,76.10589,57.74446,33.10559,45.60799,45.60799,0,-1,0,45.60799,166.8696,28.09748,0,0,76.10589,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,50.16879,60.88471,0,394.8641
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,57.06385,51.3996,33.69345,13.69374,13.69374,0,-1,0,13.69374,416.715,42.64939,0,0,57.06385,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1289298,15.06311,45.65108,0,375.8221
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.45559,40.48259,33.11837,25.08555,25.08555,0,-1,0,25.08555,101.4751,0,0,0,25.45559,26.40584,25.08555,0,0,0,318.7582,0,0.9502549,-0.9502549,418.9992,99.76151,0.1289298,27.5941,20.36447,0,344.2138
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,31.23338,31.23338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055839,317.808,0,0,0,418.9992,99.76151,0.1289298,0,0,0,317.808
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,29.43784,29.43784,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.055839,317.808,0,22.11871,-22.11871,395.684,94.21029,0.1289298,23.11405,0,0,317.808
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.9618,27.9618,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.63218,295.6893,0,2.332973,-2.332973,393.2249,93.62478,0.1289298,2.437957,0,0,295.6893
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,26.54326,26.54326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22437,293.3563,0,0,0,393.2249,93.62478,0.1289298,0,0,0,293.3563
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.06721,25.06721,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.22437,293.3563,0,28.15376,-28.15376,363.5482,86.55892,0.1289298,29.42067,0,0,293.3563
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.82759,23.82759,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.50632,265.2025,0,9.239231,-9.239231,353.8092,84.24011,0.1289298,9.654996,0,0,265.2025
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.84356,22.84356,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.77214,255.9633,0,7.990309,-7.990309,345.3867,82.23476,0.1289298,8.349873,0,0,255.9633
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.85314,21.85314,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.65026,247.973,0,17.95246,-17.95246,326.4631,77.72916,0.1289298,18.76031,0,0,247.973
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.0608,21.0608,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.59743,230.0205,0,47.08412,-47.08412,276.8321,65.91227,0.1289298,49.2029,0,0,230.0205
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.34515,20.34515,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,150.9131,182.9364,0,8.553263,-8.553263,267.8162,63.76562,0.1289298,8.938159,0,0,182.9364
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.60393,19.60393,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.4167,174.3832,0,20.71074,-20.71074,245.9851,58.56777,0.1289298,21.64273,0,0,174.3832
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.8691,18.8691,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.4287,153.6724,0,23.06028,-23.06028,221.6774,52.78024,0.1289298,24.098,0,0,153.6724
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.2429,18.2429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0512,130.6121,0,0,0,221.6774,52.78024,0.1289298,0,0,0,130.6121
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.4482,21.59422,17.60392,0,0,0,0,0,0,0,0,0,0,15.4482,0,0,0,0,209.0512,130.6121,15.4482,0,15.4482,236.3329,56.26962,0.1278195,0,12.35856,0,146.0603
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.50647,28.46815,18.65185,11.68088,11.68088,0,0,0,11.68088,312.5319,0,0,0,36.50647,12.29566,11.68088,0,0,193.603,144.5155,24.21081,0,24.21081,259.3013,61.73828,0.1261174,12.84897,29.20518,0,181.022
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,63.83772,39.80919,21.41863,10.16775,10.16775,0,-1,0,10.16775,627.845,0,0,0,63.83772,10.7029,10.16775,0,0,169.3922,166.3052,53.13482,0,53.13482,309.7094,73.74019,0.1225362,11.18453,51.07017,0,230.143
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,87.53181,51.40358,24.24293,50.48217,50.48217,0,-1,0,50.48217,173.3915,0,0,0,87.53181,53.13913,50.48217,0,0,116.2574,214.1266,34.39269,0,34.39269,342.3372,81.50869,0.1203246,55.53038,70.02545,0,301.6584
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,82.08872,52.24651,26.63272,3.213391,3.213391,0,-1,0,3.213391,2554.582,0,0,0,82.08872,3.382517,3.213391,0,0,81.8647,245.08,78.70621,0,78.70621,417.0044,99.28657,0.1155521,3.53473,65.67098,0,327.1687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,93.4678,59.57322,28.93305,0,0,0,-1,0,0,0,90.30931,0,0,93.4678,0,0,0,0,3.158491,315.9156,3.158491,0,3.158491,420.0009,100,0.1153684,0,74.77424,0,409.3834
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,90.477,61.122,31.14392,0,0,0,-1,0,0,0,90.477,0,0,90.477,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,0,72.3816,0,409.2352
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,85.59701,60.83555,32.53051,7.555202,7.555202,0,-1,0,7.555202,1132.955,77.64417,0,0,85.59701,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,8.310721,68.47761,0,404.3552
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,73.15421,56.6221,33.11837,0.7877414,0.7877414,0,-1,0,0.7877414,9286.577,72.32501,0,0,73.15421,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,0.8665156,58.52337,0,391.9124
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,53.95103,50.3579,33.73179,49.07913,49.07913,0,-1,0,49.07913,109.9266,2.288796,0,0,53.95103,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,53.98704,43.16083,0,372.7093
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.75756,40.91874,33.15671,6.721564,6.721564,0,-1,0,6.721564,398.0854,19.68223,0,0,26.75756,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,7.39372,21.40605,0,345.5158
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153684,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,29.48896,29.48896,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153684,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.0193,28.0193,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153684,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153684,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.12472,25.12472,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153684,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.8851,23.8851,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153684,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.87551,22.87551,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153684,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.89148,21.89148,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153684,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.09914,21.09914,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153684,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.3771,20.3771,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153684,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.64227,19.64227,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153684,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.88827,18.88827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153684,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.26846,18.26846,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153684,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.30383,23.9951,17.62948,7.689863,7.689863,0,0,0,7.689863,316.0502,0,0,0,24.30383,8.094592,7.689863,0,0,197.2282,141.2528,16.20923,0,16.20923,248.2711,59.11206,0.1144351,8.458849,19.44306,0,165.5567
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.47415,31.68392,18.67102,23.67754,23.67754,0,0,0,23.67754,200.5029,0,0,0,47.47415,24.92373,23.67754,0,0,181.019,155.8411,22.55043,0,22.55043,269.6644,64.20567,0.1131615,26.04529,37.97932,0,203.3153
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.00693,37.95765,21.4378,24.98467,24.98467,0,-1,0,24.98467,232.1701,0,0,0,58.00693,26.29965,24.98467,0,0,158.4686,176.1365,31.70728,0,31.70728,299.7445,71.3676,0.111418,27.48314,46.40554,0,234.1434
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,76.98344,47.53512,24.24293,52.60313,52.60313,0,-1,0,52.60313,146.3476,0,0,0,76.98344,55.37172,52.60313,0,0,126.7613,204.6731,21.61173,0,21.61173,320.2472,76.24918,0.1102601,57.86345,61.58676,0,281.6565
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,81.58327,52.07994,26.65189,58.55206,58.55206,0,-1,0,58.55206,139.3346,0,0,0,81.58327,61.63374,58.55206,0,0,105.1496,224.1236,19.94952,0,19.94952,339.173,80.75531,0.1092124,64.40726,65.26661,0,305.7069
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,93.3699,59.55685,28.95222,0.9032415,0.9032415,0,-1,0,0.9032415,10337.2,7.219083,0,0,93.3699,0.9507805,0.9032415,0,0,85.20004,242.0782,85.20004,0,85.20004,420.0009,100,0.1049533,0.9935656,74.69592,0,335.4481
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,93.63175,62.48061,31.16309,45.8109,45.8109,0,-1,0,45.8109,204.3875,45.40975,0,0,93.63175,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1049533,50.39199,74.9054,0,412.39
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,85.46838,60.8224,32.56246,35.76892,35.76892,0,-1,0,35.76892,238.9459,47.81688,0,0,85.46838,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049533,39.34582,68.3747,0,404.2266
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,67.24934,54.44998,33.15671,23.5634,23.5634,0,-1,0,23.5634,285.3974,42.44576,0,0,67.24934,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049533,25.91974,53.79947,0,386.0076
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,45.73904,47.61624,33.77013,43.12384,43.12384,0,-1,0,43.12384,106.0644,0.3455281,0,0,45.73904,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.1049533,47.43622,36.59123,0,364.4973
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.08069,40.16028,33.20783,28.16978,28.16978,0,-1,0,28.16978,85.48415,0,0,0,24.08069,29.6524,28.16978,0,0,0,318.7582,0,5.571702,-5.571702,414.1277,98.60165,0.1049533,30.98675,19.26455,0,342.8389
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,31.342,31.342,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,6.19078,313.1865,0,30.57801,-30.57801,381.8957,90.92737,0.1049533,31.95402,0,0,313.1865
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,29.54647,29.54647,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,40.16634,282.6085,0,59.31101,-59.31101,319.3764,76.04185,0.1049533,61.98001,0,0,282.6085
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.07042,28.07042,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,106.0675,223.2975,0,51.49568,-51.49568,265.0952,63.11778,0.1049533,53.81298,0,0,223.2975
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,26.63272,26.63272,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,163.2849,171.8018,0,29.56389,-29.56389,233.9321,55.69801,0.1049533,30.89427,0,0,171.8018
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.16306,25.16306,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,196.1337,142.2379,0,34.69268,-34.69268,197.3628,46.99105,0.1049533,36.25385,0,0,142.2379
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.91705,23.91705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6811,107.5452,0,0,0,197.3628,46.99105,0.1049533,0,0,0,107.5452
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.93302,22.93302,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.6811,107.5452,0,24.00864,-24.00864,172.0555,40.96551,0.1049533,25.08902,0,0,107.5452
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.9426,21.9426,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,261.3573,83.53661,0,26.44863,-26.44863,144.1762,34.32759,0.1049533,27.63882,0,0,83.53661
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.13109,21.13109,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.7447,57.08799,0,29.74652,-29.74652,112.8206,26.86199,0.1049533,31.08512,0,0,57.08799
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.41543,20.41543,28.99141,25.97439,0,-1,0,25.97439,0,0,3.017019,5.91616,0,27.34146,25.97439,0,0,323.7964,27.34146,0,27.34146,-27.34146,84.00017,20,0.1049533,31.89055,0,0,27.34146
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.6806,19.6806,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049533,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049533,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.29402,18.29402,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091689,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.79246,21.73764,17.65504,37.77341,37.77341,81,0,22.761,37.77341,41.80841,0,0,0,15.79246,0,0,43.22659,41.06526,304.8567,44.3872,56.85772,0,56.85772,184.7283,43.98285,0.1136046,41.55075,12.63397,81,60.17966
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.15748,28.98176,18.69019,33.49068,33.49068,81,0,22.761,33.49068,113.9346,0,0,0,38.15748,0,0,47.50932,45.13385,247.999,95.55914,83.29134,0,83.29134,263.7455,62.79641,0.1168122,36.83975,30.52599,81,133.7166
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.4311,38.43218,21.45697,38.05363,38.05363,0,-1,0,38.05363,156.1772,0,0,0,59.4311,40.05645,38.05363,0,0,164.7076,170.5213,19.37465,0,19.37465,282.1259,67.17269,0.1158666,41.85899,47.54488,0,229.9525
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,86.87966,51.1809,24.2621,9.676367,9.676367,0,-1,0,9.676367,897.8541,0,0,0,86.87966,10.18565,9.676367,0,0,145.333,187.9585,76.69401,0,76.69401,354.8842,84.49606,0.1122693,10.644,69.50373,0,274.8382
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,91.18463,55.78328,26.65189,14.34654,14.34654,0,-1,0,14.34654,635.5861,7.444028,0,0,91.18463,15.10163,14.34654,0,0,68.63898,256.9832,68.63898,0,68.63898,420.0009,100,0.1092341,15.7812,72.94771,0,348.1678
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,101.8233,63.22564,28.99055,59.06256,59.06256,0,-1,0,59.06256,172.399,39.65216,0,0,101.8233,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1092341,64.96882,81.45862,0,420.5815
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,101.439,65.96648,31.19504,19.63811,19.63811,0,-1,0,19.63811,516.5415,80.7673,0,0,101.439,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1092341,21.60192,81.15119,0,420.1972
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,88.22558,62.01446,32.6008,16.67901,16.67901,0,-1,0,16.67901,528.9617,70.66872,0,0,88.22558,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1092341,18.34691,70.58046,0,406.9838
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,72.00301,56.28981,33.20783,55.42307,55.42307,0,-1,0,55.42307,129.9152,13.66293,0,0,72.00301,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1092341,60.96538,57.60241,0,390.7612
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,49.78996,49.03282,33.82125,52.75063,52.75063,0,-1,0,52.75063,94.38743,0,0,0,49.78996,55.52698,52.75063,0,0,0,318.7582,0,5.737016,-5.737016,413.9535,98.56016,0.1092341,58.02569,39.83197,0,368.5482
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.83924,40.77332,33.2845,13.24085,13.24085,0,-1,0,13.24085,195.148,5.527046,0,0,25.83924,13.93773,13.24085,0,0,6.374463,313.0212,6.374463,0,6.374463,420.0009,100,0.1089605,14.56493,20.67139,0,338.8604
