Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,103.27,64.60641,29.54647,58.29703,58.29703,0,-1,0,58.29703,177.1445,41.90469,0,0,103.27,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1208226,64.12673,82.61598,0,422.0282
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,97.06947,64.81094,31.80846,12.6877,12.6877,0,-1,0,12.6877,765.0674,83.714,0,0,97.06947,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1208226,13.95647,77.65558,0,415.8277
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,82.69626,60.53537,33.24617,50.27231,50.27231,0,-1,0,50.27231,164.4966,29.77804,0,0,82.69626,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1208226,55.29954,66.15701,0,401.4545
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,63.65875,53.98548,33.89154,30.77233,30.77233,0,-1,0,30.77233,206.8701,31.26683,0,0,63.65875,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1208226,33.84956,50.927,0,382.417
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,53.69521,51.15862,34.52413,7.118555,7.118555,0,-1,0,7.118555,754.2993,46.202,0,0,53.69521,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1208226,7.830411,42.95617,0,372.4534
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.29805,43.52459,34.00016,77.02721,68.7,0,-1,0,68.7,47.01318,0,8.327207,16.02993,32.29805,72.31579,68.7,0,0,0,318.7582,0,40.01774,-40.01774,377.8185,89.95659,0.1208226,84.72993,25.83844,0,351.0563
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,32.18546,32.18546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.46415,278.7405,0,0,0,377.8185,89.95659,0.1208226,0,0,0,278.7405
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,30.38992,30.38992,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,44.46415,278.7405,0,14.87661,-14.87661,362.1371,86.22295,0.1208226,15.54606,0,0,278.7405
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.88193,28.88193,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,60.99372,263.8639,0,31.88857,-31.88857,328.5236,78.21975,0.1208226,33.32356,0,0,263.8639
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,27.40588,27.40588,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,96.42548,231.9753,0,61.63224,-61.63224,263.5575,62.75166,0.1208226,64.40569,0,0,231.9753
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.87872,25.87872,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,164.9057,170.3431,0,3.943274,-3.943274,259.4009,61.762,0.1208226,4.120721,0,0,170.3431
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.60076,24.60076,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,169.2872,166.3998,0,10.90295,-10.90295,247.9082,59.02565,0.1208226,11.39358,0,0,166.3998
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,23.57839,23.57839,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,181.4016,155.4968,0,15.71496,-15.71496,231.3432,55.0816,0.1208226,16.42213,0,0,155.4968
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,22.53685,22.53685,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,198.8626,139.7819,0,53.59998,-53.59998,174.8439,41.62941,0.1208226,56.01197,0,0,139.7819
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.70617,21.70617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4182,86.1819,0,0,0,174.8439,41.62941,0.1208226,0,0,0,86.1819
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.97135,20.97135,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,258.4182,86.1819,0,34.72457,-34.72457,138.241,32.91445,0.1208226,36.28718,0,0,86.1819
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.21735,20.21735,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,297.001,51.45733,0,43.08229,-43.08229,92.82823,22.10192,0.1208226,45.021,0,0,51.45733
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.44418,19.44418,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,344.8702,8.375034,67.90606,0,67.90606,157.2496,37.4403,0.122426,10.47193,0,81,8.375034
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.79881,18.79881,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,276.9641,69.49049,55.12984,0,55.12984,209.5503,49.89284,0.1241372,25.26545,0,81,69.49049
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.56135,23.53071,18.15983,38.04053,38.04053,81,0,22.761,38.04053,54.05116,0,0,0,20.56135,0,0,42.95947,40.8115,221.8343,119.1073,61.37284,0,61.37284,267.7737,63.75552,0.1258112,41.84459,16.44908,81,139.6687
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.47228,33.41349,19.15664,0,0,72.31579,0,20.56389,0,0,0,0,0,51.47228,0,0,72.31579,68.7,160.4615,174.3429,120.1723,0,120.1723,381.7791,90.89962,0.1257275,0,41.17782,81,225.8152
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,72.21622,43.21614,21.96177,31.97774,31.97774,0,-1,0,31.97774,225.8328,0,0,0,72.21622,33.66078,31.97774,0,0,40.28919,282.498,38.55544,0,38.55544,418.356,99.60838,0.1248931,35.17551,57.77298,0,354.7142
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,81.48985,49.84694,24.81801,0,0,0,-1,0,0,0,79.75609,0,0,81.48985,0,0,0,0,1.733755,317.1978,1.733755,0,1.733755,420.0009,100,0.1248558,0,65.19188,0,398.6877
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,94.49681,57.90418,27.27809,67.0344,67.0344,0,-1,0,67.0344,140.9676,23.93429,0,5.037838,94.49681,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,73.73784,75.59745,0,413.255
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,102.0579,64.20594,29.65509,22.81098,22.81098,0,-1,0,22.81098,447.4069,78.04634,0,0,102.0579,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,25.09208,81.64632,0,420.8161
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,90.66512,62.17861,31.91709,8.413524,8.413524,0,-1,0,8.413524,1077.612,81.80877,0,0,90.66512,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,9.254876,72.53209,0,409.4233
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,87.0751,62.47893,33.35479,0,0,0,-1,0,0,0,87.0751,0,0,87.0751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,0,69.66008,0,405.8333
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,73.18632,57.66127,33.981,51.90567,51.90567,0,-1,0,51.90567,140.9987,18.54877,0,0,73.18632,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,57.09624,58.54905,0,391.9445
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,46.54781,48.83556,34.63276,14.28191,14.28191,0,-1,0,14.28191,325.9215,31.51422,0,0,46.54781,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1248558,15.7101,37.23825,0,365.306
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.32589,41.17685,34.10879,33.71523,33.71523,0,-1,0,33.71523,72.15104,0,0,0,24.32589,35.48972,33.71523,0,0,0,318.7582,0,11.16383,-11.16383,408.2331,97.19817,0.1248558,37.08675,19.46071,0,343.0841
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.093889,33.42812,32.29409,32.93401,32.93401,0,-1,0,32.93401,12.43058,0,0,0,4.093889,34.66738,32.93401,0,0,12.40425,307.5944,0,30.57349,-30.57349,376.0058,89.52502,0.1248558,36.22741,3.275111,0,311.6883
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,30.51772,30.51772,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.3748,277.0209,0,45.79491,-45.79491,327.7338,78.03169,0.1248558,47.85567,0,0,277.0209
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.97139,28.97139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.25803,231.226,0,0,0,327.7338,78.03169,0.1248558,0,0,0,231.226
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,27.51451,27.51451,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,97.25803,231.226,0,20.25457,-20.25457,306.3836,72.94833,0.1248558,21.16602,0,0,231.226
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.96818,25.96818,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.7631,210.9714,0,9.93063,-9.93063,295.9158,70.456,0.1248558,10.37751,0,0,210.9714
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.70938,24.70938,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.7971,201.0408,0,52.72418,-52.72418,240.3396,57.22361,0.1248558,55.09676,0,0,201.0408
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.66785,23.66785,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.3795,148.3166,0,5.430068,-5.430068,234.6158,55.8608,0.1248558,5.674421,0,0,148.3166
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.62631,22.62631,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.413,142.8866,0,7.959908,-7.959908,226.2253,53.86307,0.1248558,8.318104,0,0,142.8866
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.80202,21.80202,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,204.2573,134.9267,0,35.81413,-35.81413,188.4739,44.87466,0.1248558,37.42576,0,0,134.9267
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.0608,21.0608,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,244.0508,99.11253,0,43.73234,-43.73234,142.376,33.89898,0.1248558,45.70029,0,0,99.11253
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.30681,20.30681,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.6423,55.38018,0,18.21567,-18.21567,123.175,29.32733,0.1248558,19.03537,0,0,55.38018
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.51447,19.51447,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.8819,37.16452,0,24.35298,-24.35298,97.50471,23.21536,0.1248558,25.44886,0,0,37.16452
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.8691,18.8691,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,339.9408,12.81154,36.84113,0,36.84113,132.4553,31.53691,0.1259334,46.44185,0,81,12.81154
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.6702,24.73231,18.2429,4.73525,4.73525,77.05104,0,21.76191,4.73525,520.9905,0,0,0,24.6702,0,0,72.31579,68.7,303.0996,45.96856,93.3702,0,93.3702,221.034,52.62704,0.1266419,5.208775,19.73616,81,70.63876
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,49.90073,33.03613,19.2461,2.267785,2.267785,74.58357,0,21.13764,2.267785,2200.418,0,0,0,49.90073,0,0,72.31579,68.7,209.7294,130.0017,118.6007,0,118.6007,333.5486,79.41617,0.1266838,2.494563,39.92059,81,179.9025
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,73.16367,43.64276,22.05122,11.29024,11.29024,0,-1,0,11.29024,648.0256,0,0,0,73.16367,11.88447,11.29024,0,0,91.1287,236.7424,61.27921,0,61.27921,391.6831,93.2577,0.1254155,12.41927,58.53094,0,309.9061
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,90.76913,53.45838,24.90747,60.60637,60.60637,0,-1,0,60.60637,149.7683,0,0,0,90.76913,63.79618,60.60637,0,0,29.84949,291.8937,26.97296,0,26.97296,417.2719,99.35026,0.1248653,66.66701,72.61531,0,382.6628
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,94.68288,58.11778,27.38671,37.3974,37.3974,0,-1,0,37.3974,253.1804,52.44066,0,0,94.68288,39.36568,37.3974,0,0,2.876535,316.1693,2.876535,0,2.876535,420.0009,100,0.1248069,41.13714,75.74631,0,410.8522
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,96.94879,62.09804,29.75733,0,0,0,-1,0,0,0,96.94879,0,0,96.94879,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248069,0,77.55903,0,415.707
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,99.45413,66.19021,32.04488,15.24715,15.24715,0,-1,0,15.24715,652.2802,83.4045,0,0,99.45413,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1248069,16.77186,79.56331,0,418.2124
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,80.25789,59.84075,33.48259,10.73565,10.73565,0,-1,0,10.73565,747.5831,68.95721,0,0,80.25789,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1248069,11.80921,64.20631,0,399.0161
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,73.31325,57.88551,34.12796,15.44975,15.44975,0,-1,0,15.44975,474.5271,57.05035,0,0,73.31325,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1248069,16.99472,58.6506,0,392.0715
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,55.5177,52.05522,34.75416,1.395666,1.395666,0,-1,0,1.395666,3977.866,54.04858,0,0,55.5177,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1248069,1.535232,44.41417,0,374.2759
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.62233,40.51218,34.25576,26.75751,26.75751,0,-1,0,26.75751,80.80845,0,3.552714E-15,0,21.62233,28.1658,26.75751,0,0,0,318.7582,0,6.543472,-6.543472,413.1034,98.35776,0.1248069,29.43326,17.29786,0,340.3806
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.042228,34.40337,32.44105,25.19177,25.19177,0,-1,0,25.19177,27.95448,0,0,0,7.042228,26.51765,25.19177,0,0,7.270524,312.2148,0,19.47543,-19.47543,392.5745,93.46993,0.1248069,27.71095,5.633783,0,319.257
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,30.65829,30.65829,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.90989,292.7393,0,45.59166,-45.59166,344.5167,82.02762,0.1248069,47.64328,0,0,292.7393
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.13113,29.13113,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.56728,247.1477,0,46.84082,-46.84082,295.1421,70.2718,0.1248069,48.94866,0,0,247.1477
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,27.65509,27.65509,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.6126,200.3069,0,17.23526,-17.23526,276.9746,65.94619,0.1248069,18.01085,0,0,200.3069
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.11514,26.11514,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.7629,183.0716,0,24.71784,-24.71784,250.9197,59.74266,0.1248069,25.83014,0,0,183.0716
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.83718,24.83718,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,178.2272,158.3537,0,5.598721,-5.598721,245.0181,58.33753,0.1248069,5.850663,0,0,158.3537
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.79564,23.79564,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.448,152.755,0,18.15363,-18.15363,225.8825,53.78144,0.1248069,18.97054,0,0,152.755
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.73493,22.73493,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.6187,134.6014,0,23.7339,-23.7339,200.8648,47.82485,0.1248069,24.80193,0,0,134.6014
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.90426,21.90426,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.9897,110.8675,0,7.011253,-7.011253,193.4743,46.06521,0.1248069,7.326759,0,0,110.8675
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.16943,21.16943,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.78,103.8562,0,13.48176,-13.48176,179.2632,42.68164,0.1248069,14.08844,0,0,103.8562
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.41543,20.41543,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.7597,90.37448,0,44.92779,-44.92779,131.9052,31.40593,0.1248069,46.94954,0,0,90.37448
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.6231,19.6231,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.6795,45.44669,0,8.04493,-8.04493,123.4251,29.38687,0.1248069,8.406951,0,0,45.44669
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.97773,18.97773,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.6183,37.40176,0,18.46739,-18.46739,103.9587,24.75203,0.1248069,19.29842,0,0,37.40176
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.41012,22.59571,18.33236,41.15984,41.15984,81,0,22.761,41.15984,39.86925,0,0,0,16.41012,0,0,39.84016,37.84816,333.1376,18.93437,54.25827,0,54.25827,155.4327,37.0077,0.1262267,45.27582,13.12809,81,35.34449
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.51157,33.33918,19.35473,0,0,72.31579,0,20.56389,0,0,0,0,0,50.51157,0,0,72.31579,68.7,278.8793,67.76682,119.2116,0,119.2116,268.5267,63.9348,0.1261616,0,40.40926,81,118.2784
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,58.1782,38.7955,22.14068,8.379216,8.379216,0,-1,0,8.379216,694.3154,0,0,0,58.1782,8.820228,8.379216,0,0,159.6678,175.0572,49.35797,0,49.35797,315.3518,75.0836,0.1251847,9.217138,46.54256,0,233.2354
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,64.10292,43.95166,24.99693,28.33665,28.33665,0,-1,0,28.33665,226.2192,0,0,0,64.10292,29.82805,28.33665,0,0,110.3098,219.4794,34.27487,0,34.27487,347.8678,82.82549,0.1245151,31.17031,51.28234,0,283.5823
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,79.33037,52.24884,27.49534,8.173867,8.173867,0,-1,0,8.173867,970.5366,0,0,0,79.33037,8.604071,8.173867,0,0,76.03493,250.3268,70.7263,0,70.7263,414.9646,98.8009,0.1231558,8.991254,63.46429,0,329.6572
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,91.33422,59.86725,29.86596,27.58382,27.58382,0,-1,0,27.58382,331.1152,56.98999,0,0,91.33422,29.0356,27.58382,0,0,5.308629,313.9805,5.308629,0,5.308629,420.0009,100,0.1230549,30.3422,73.06738,0,405.3147
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,88.88953,61.70589,32.13434,4.420048,4.420048,0,-1,0,4.420048,2011.053,84.23685,0,0,88.88953,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1230549,4.862053,71.11163,0,407.6478
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,82.78802,60.9982,33.59122,46.50927,46.50927,0,-1,0,46.50927,178.0033,33.8309,0,0,82.78802,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1230549,51.16019,66.23042,0,401.5463
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,51.2547,49.97283,34.21742,65.89314,65.89314,0,-1,0,65.89314,77.78458,0,0,3.782452,51.2547,69.3612,65.89314,0,0,0,318.7582,0,18.1065,-18.1065,400.9149,95.45574,0.1230549,72.48245,41.00376,0,370.0129
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.61129,44.54198,34.86279,40.47926,40.47926,0,-1,0,40.47926,80.56294,0,0,0,32.61129,42.60975,40.47926,0,0,20.11833,300.6517,0,9.998464,-9.998464,390.3756,92.94639,0.1230549,44.52719,26.08903,0,333.263
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.23806,40.50287,34.35799,11.78205,11.78205,0,-1,0,11.78205,180.2578,0,0,0,21.23806,12.40216,11.78205,0,0,31.22774,290.6533,8.835905,0,8.835905,398.7581,94.94221,0.1228875,12.96026,16.99045,0,311.8913
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.890658,34.46408,32.54329,31.52142,31.52142,0,-1,0,31.52142,21.86024,0,0,0,6.890658,33.18044,31.52142,0,0,22.39183,298.6056,0,26.28978,-26.28978,371.0462,88.34416,0.1228875,34.67356,5.512527,0,305.4962
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,30.74775,30.74775,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,51.6027,272.3158,0,48.18004,-48.18004,320.26,76.25223,0.1228875,50.34814,0,0,272.3158
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,29.23976,29.23976,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,105.1361,224.1358,0,32.64877,-32.64877,285.8452,68.05824,0.1228875,34.11797,0,0,224.1358
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.76371,27.76371,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,141.4125,191.487,0,20.39401,-20.39401,264.348,62.93987,0.1228875,21.31174,0,0,191.487
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.2046,26.2046,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,164.0725,171.093,0,13.21293,-13.21293,250.4203,59.62377,0.1228875,13.80752,0,0,171.093
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.92664,24.92664,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,178.7535,157.88,0,27.32841,-27.32841,221.6137,52.76505,0.1228875,28.55819,0,0,157.88
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.86593,23.86593,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,209.1184,130.5516,0,38.08628,-38.08628,181.4672,43.20639,0.1228875,39.80016,0,0,130.5516
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.82439,22.82439,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,251.4365,92.46535,0,29.33316,-29.33316,150.5473,35.84453,0.1228875,30.65315,0,0,92.46535
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.0001,22.0001,75.98234,59.97558,0,-1,0,59.97558,0,0,16.00675,23.60498,0,63.13219,59.97558,0,0,284.0289,63.13219,0,63.13219,-63.13219,84.00017,20,0.1228875,83.58057,0,0,63.13219
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.23972,21.23972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228875,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228875,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.71255,19.71255,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1239926,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.06718,19.06718,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1254042,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.76443,23.58619,18.42181,54.57602,54.57602,81,0,22.761,54.57602,36.21449,0,0,0,19.76443,0,0,26.42398,25.10278,249.8145,93.92514,44.86721,0,44.86721,225.5707,53.70721,0.1264701,60.03363,15.81154,81,113.6896
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.34564,31.57222,19.42501,39.66274,39.66274,81,0,22.761,39.66274,111.8068,0,0,0,44.34564,0,0,41.33726,39.2704,204.9473,134.3056,83.61604,0,83.61604,304.8959,72.59411,0.1274369,43.62901,35.47651,81,178.6513
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.05073,38.53593,22.23014,25.08874,25.08874,0,-1,0,25.08874,227.3958,0,0,0,57.05073,26.4092,25.08874,0,0,121.3313,209.5601,30.64153,0,30.64153,333.965,79.51531,0.126859,27.59761,45.64059,0,266.6108
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,80.21272,49.6993,25.08638,0,0,0,-1,0,0,0,0,0,0,80.21272,0,0,0,0,90.68976,237.1374,80.21272,0,80.21272,410.0615,97.63348,0.1253705,0,64.17017,0,317.3502
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,93.70957,57.99336,27.60397,51.37933,51.37933,0,-1,0,51.37933,182.3877,29.14902,0,0,93.70957,54.08351,51.37933,0,0,10.47704,309.3289,10.47704,0,10.47704,420.0009,100,0.1251787,56.51727,74.96766,0,403.0385
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,82.80212,56.56844,29.97459,36.542,36.542,0,-1,0,36.542,226.5944,44.33686,0,0,82.80212,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1251787,40.19619,66.24169,0,401.5603
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,91.73012,63.04573,32.24297,12.21591,12.21591,0,-1,0,12.21591,750.9072,78.87127,0,0,91.73012,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1251787,13.4375,73.38409,0,410.4883
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,84.79214,61.94972,33.69345,59.81586,59.81586,0,-1,0,59.81586,141.7553,21.82807,0,0,84.79214,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1251787,65.79745,67.83371,0,403.5504
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,68.80918,56.4007,34.32604,34.52446,34.52446,0,-1,0,34.52446,199.3056,32.46764,0,0,68.80918,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1251787,37.97691,55.04734,0,387.5674
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,50.13623,50.42913,34.97142,0,0,0,-1,0,0,0,50.13623,0,0,50.13623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251787,0,40.10899,0,368.8945
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.52708,42.22523,34.46662,46.60479,46.60479,0,-1,0,46.60479,56.9192,0,0,0,26.52708,49.05767,46.60479,0,0,0,318.7582,0,22.5306,-22.5306,396.2515,94.34541,0.1251787,51.26527,21.22166,0,345.2853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.946066,34.00766,32.63275,92.60661,68.7,0,-1,0,68.7,7.199515,0,23.90661,33.16727,4.946066,72.31579,68.7,0,0,25.034,296.2276,0,67.36972,-67.36972,325.2376,77.43736,0.1251787,101.8673,3.956853,0,301.1737
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.88924,228.8579,0,0,0,325.2376,77.43736,0.1251787,0,0,0,228.8579
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,29.32921,29.32921,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.88924,228.8579,0,56.16882,-56.16882,266.0305,63.34046,0.1251787,58.69641,0,0,228.8579
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.85317,27.85317,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,162.299,172.6891,0,52.34842,-52.34842,210.8504,50.20237,0.1251787,54.7041,0,0,172.6891
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.29406,26.29406,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.4639,120.3407,0,25.72888,-25.72888,183.7298,43.74509,0.1251787,26.88668,0,0,120.3407
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.99693,24.99693,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,249.0516,94.61179,0,19.21517,-19.21517,163.4752,38.92258,0.1251787,20.07985,0,0,94.61179
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.95539,23.95539,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.4018,75.39662,0,23.03085,-23.03085,139.1985,33.14244,0.1251787,24.06723,0,0,75.39662
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.89468,22.89468,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.9916,52.36578,0,21.14997,-21.14997,116.9045,27.83435,0.1251787,22.10172,0,0,52.36578
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.07039,22.07039,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,319.4916,31.21581,0,15.09601,-15.09601,100.9919,24.04565,0.1251787,15.77533,0,0,31.21581
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.3164,21.3164,30.22689,15.31381,0,-1,0,15.31381,0,0,14.91308,17.93577,0,16.1198,15.31381,0,0,336.2649,16.1198,0,16.1198,-16.1198,84.00017,20,0.1251787,33.24958,0,0,16.1198
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.5624,20.5624,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251787,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.77006,19.77006,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1264456,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.1183,19.1183,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1278223,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.007176,20.01055,18.47293,19.09677,19.09677,81,0,22.761,19.09677,31.45651,0,0,0,6.007176,0,0,61.90324,58.80807,231.0939,110.7737,64.81525,0,64.81525,262.2551,62.44156,0.1290722,21.00644,4.805741,81,116.7809
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.99586,24.49147,19.50169,3.482964,3.482964,75.79875,0,21.44508,3.482964,545.3936,0,0,0,18.99586,0,0,72.31579,68.7,166.2786,169.1075,87.69586,0,87.69586,345.4507,82.25,0.1296754,3.83126,15.19669,81,188.1033
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,43.97789,34.56711,22.30043,0,0,0,-1,0,0,0,0,0,0,43.97789,0,0,0,0,78.58276,248.0337,43.97789,0,43.97789,387.1718,92.18357,0.1288796,0,35.18231,0,292.0116
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,80.51372,49.91615,25.17584,0,0,0,-1,0,0,0,45.90885,0,0,80.51372,0,0,0,0,34.60487,287.6138,34.60487,0,34.60487,420.0009,100,0.1282603,0,64.41097,0,368.1276
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,85.69262,54.91014,27.69342,75.0882,68.7,0,-1,0,68.7,124.7345,13.37683,6.388202,13.89702,85.69262,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282603,82.59702,68.5541,0,404.4508
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,90.28687,59.68398,30.06404,8.669325,8.669325,0,-1,0,8.669325,1041.452,81.16127,0,0,90.28687,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1282603,9.536258,72.2295,0,409.0451
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,62.62896,51.84118,32.35159,6.529457,6.529457,0,-1,0,6.529457,959.1758,55.75585,0,0,62.62896,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1282603,7.182402,50.10317,0,381.3872
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,55.05139,50.80425,33.7893,30.70415,30.70415,0,-1,0,30.70415,179.2963,22.73124,0,0,55.05139,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1282603,33.77456,44.04111,0,373.8096
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,52.75695,50.73283,34.43467,0,0,0,-1,0,0,0,52.75695,0,0,52.75695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1282603,0,42.20556,0,371.5152
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.59893,42.87235,35.06087,41.11631,41.11631,0,-1,0,41.11631,64.69193,0,0,0,26.59893,43.28033,41.11631,0,0,0,318.7582,0,16.68139,-16.68139,402.4171,95.81341,0.1282603,45.22794,21.27915,0,345.3571
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.456615,35.52588,34.55608,12.36327,12.36327,0,-1,0,12.36327,27.95873,0,0,0,3.456615,13.01397,12.36327,0,0,18.53488,302.0768,0,9.557357,-9.557357,392.3428,93.41476,0.1282603,13.5996,2.765292,0,305.5334
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.614637,33.46581,32.74137,0,0,0,-1,0,0,0,0,0,0,2.614637,0,0,0,0,29.15417,292.5195,2.614637,0,2.614637,394.8232,94.00534,0.1282137,0,2.09171,0,295.1341
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.96501,30.96501,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.53953,294.8727,0,26.58636,-26.58636,366.7987,87.33286,0.1282137,27.78274,0,0,294.8727
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,29.43784,29.43784,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,56.07993,268.2863,0,55.88942,-55.88942,307.8861,73.30608,0.1282137,58.40445,0,0,268.2863
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1793,212.3969,0,0,0,307.8861,73.30608,0.1282137,0,0,0,212.3969
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,26.38351,26.38351,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,118.1793,212.3969,0,36.35201,-36.35201,269.5677,64.18267,0.1282137,37.98784,0,0,212.3969
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.08638,25.08638,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.5704,176.0449,0,34.55435,-34.55435,233.1443,55.51043,0.1282137,36.10929,0,0,176.0449
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.04484,24.04484,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.9641,141.4905,0,20.98203,-20.98203,211.0273,50.24449,0.1282137,21.92623,0,0,141.4905
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.98414,22.98414,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,220.2775,120.5085,0,2.610173,-2.610173,208.2759,49.5894,0.1282137,2.72763,0,0,120.5085
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.14068,22.14068,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,223.1777,117.8983,0,31.98023,-31.98023,174.5658,41.5632,0.1282137,33.41935,0,0,117.8983
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.38668,21.38668,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,258.7113,85.91808,0,11.37015,-11.37015,162.5806,38.70958,0.1282137,11.88181,0,0,85.91808
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.61352,20.61352,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,271.3448,74.54793,0,28.66284,-28.66284,132.3673,31.51596,0.1282137,29.95267,0,0,74.54793
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.84035,19.84035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.1924,45.88509,0,0,0,132.3673,31.51596,0.1282137,0,0,0,45.88509
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.17581,19.17581,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,303.1924,45.88509,0,16.11597,-16.11597,115.3796,27.47127,0.1282137,16.84119,0,0,45.88509
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.544389,20.98718,18.53044,20.95882,20.95882,0,0,0,20.95882,45.53878,0,0,0,9.544389,22.06191,20.95882,0,0,321.099,29.76911,0,12.51752,-12.51752,102.1849,24.3297,0.1282137,23.0547,7.635511,0,39.3135
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.6201,28.60007,19.55281,43.29147,43.29147,81,0,22.761,43.29147,77.65987,0,0,0,33.6201,0,0,37.70853,35.8231,335.0074,17.25159,69.44321,0,69.44321,168.0645,40.01529,0.1293376,47.62062,26.89608,81,50.87169
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,68.81021,42.54303,22.3771,30.95684,30.95684,0,-1,0,30.95684,222.2779,0,0,0,68.81021,32.58614,30.95684,0,0,265.5642,79.75047,36.22407,0,36.22407,202.4297,48.19746,0.1286966,34.05252,55.04817,0,148.5607
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,72.67954,47.19415,25.25252,49.39177,49.39177,0,-1,0,49.39177,147.1491,0,0,0,72.67954,51.99133,49.39177,0,0,229.3401,112.3521,20.68821,0,20.68821,222.0563,52.87044,0.1283334,54.33094,58.14364,0,185.0317
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,84.06839,54.36781,27.76371,0,0,0,-1,0,0,0,0,0,0,84.06839,0,0,0,0,208.6519,130.9715,84.06839,0,84.06839,301.8105,71.85951,0.1268782,0,67.25471,0,215.0399
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,70.05739,51.97385,30.1535,0,0,0,-1,0,0,0,0,0,0,70.05739,0,0,0,0,124.5835,206.6331,70.05739,0,70.05739,368.2728,87.68383,0.1256906,0,56.04591,0,276.6905
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,56.28479,49.71337,32.44105,10.38315,10.38315,0,-1,0,10.38315,542.0781,0,0,0,56.28479,10.92963,10.38315,0,0,54.52611,269.6847,45.35516,0,45.35516,411.3005,97.9285,0.1249335,11.42147,45.02783,0,325.9695
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,52.86033,50.14618,33.87876,44.95961,44.95961,0,-1,0,44.95961,117.5729,0,0,0,52.86033,47.3259,44.95961,0,0,9.170954,310.5044,5.534428,0,5.534428,416.5509,99.1786,0.1248417,49.45557,42.28827,0,363.3647
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,40.80949,46.81419,34.52413,47.56976,47.56976,0,-1,0,47.56976,85.78873,0,7.105427E-15,0,40.80949,50.07343,47.56976,0,0,3.636526,315.4854,0,9.263942,-9.263942,406.7859,96.85358,0.1248417,52.32674,32.64759,0,356.2948
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.45019,40.48809,35.15033,0,0,0,-1,0,0,0,4.520393,0,0,18.45019,0,0,0,0,13.92979,306.2214,13.92979,0,13.92979,420.0009,100,0.1246113,0,14.76015,0,324.6716
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.22994,40.49857,34.64553,48.07479,48.07479,0,-1,0,48.07479,42.08014,0,0,0,20.22994,50.60505,48.07479,0,0,0,318.7582,0,30.3751,-30.3751,387.9827,92.37664,0.1246113,52.88227,16.18395,0,338.9882
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.017105,34.52794,32.85,43.90209,43.90209,0,-1,0,43.90209,13.70574,0,7.105427E-15,0,6.017105,46.21273,43.90209,0,0,33.75011,288.3831,0,40.19562,-40.19562,345.6128,82.28859,0.1246113,48.2923,4.813684,0,294.4002
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.05446,31.05446,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,78.41192,248.1875,0,25.37571,-25.37571,318.8644,75.91994,0.1246113,26.51762,0,0,248.1875
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,29.5273,29.5273,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.6072,222.8118,0,21.66298,-21.66298,296.0296,70.4831,0.1246113,22.63781,0,0,222.8118
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.0193,28.0193,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.6771,201.1488,0,22.24474,-22.24474,272.5816,64.90025,0.1246113,23.24576,0,0,201.1488
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,26.4538,26.4538,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,155.3935,178.9041,0,24.12344,-24.12344,247.1533,58.8459,0.1246113,25.209,0,0,178.9041
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.16306,25.16306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1973,154.7806,0,0,0,247.1533,58.8459,0.1246113,0,0,0,154.7806
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.10235,24.10235,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,182.1973,154.7806,0,2.188488,-2.188488,244.8464,58.29665,0.1246113,2.28697,0,0,154.7806
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.629,152.5921,0,0,0,244.8464,58.29665,0.1246113,0,0,0,152.5921
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.629,152.5921,0,0,0,244.8464,58.29665,0.1246113,0,0,0,152.5921
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.4378,21.4378,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.629,152.5921,0,38.46391,-38.46391,204.3019,48.64321,0.1246113,40.19478,0,0,152.5921
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.66464,20.66464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3667,114.1282,0,0,0,204.3019,48.64321,0.1246113,0,0,0,114.1282
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.89147,19.89147,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,227.3667,114.1282,0,20.08459,-20.08459,183.1309,43.6025,0.1246113,20.9884,0,0,114.1282
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.22693,19.22693,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.6829,94.04363,0,7.361358,-7.361358,175.3713,41.75499,0.1246113,7.692619,0,0,94.04363
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.00057,23.81458,18.58156,16.99543,16.99543,0,0,0,16.99543,117.682,0,0,0,20.00057,17.88993,16.99543,0,0,257.8622,86.68227,2.110641,0,2.110641,177.3736,42.23174,0.1245765,18.69497,16.00046,0,106.6828
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,43.98064,31.65732,19.60393,65.91032,65.91032,81,0,22.761,65.91032,66.728,0,0,0,43.98064,0,0,15.08967,14.33519,255.7515,88.58186,58.31584,0,58.31584,232.6969,55.40391,0.1257228,72.50136,35.18452,81,132.5625
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,63.27097,40.76463,22.42822,9.614301,9.614301,0,-1,0,9.614301,658.0923,0,0,0,63.27097,10.12032,9.614301,0,0,197.4357,141.0661,53.15066,0,53.15066,283.1201,67.4094,0.1248507,10.57573,50.61678,0,204.3371
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,75.79995,48.38324,25.32281,3.821191,3.821191,0,-1,0,3.821191,1983.673,0,0,0,75.79995,4.022306,3.821191,0,0,144.285,188.9017,71.77764,0,71.77764,351.2143,83.62228,0.1236921,4.20331,60.63996,0,264.7017
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,84.55987,54.6507,27.84039,44.13491,44.13491,0,-1,0,44.13491,191.5941,0,0,0,84.55987,46.45781,44.13491,0,0,72.50739,253.5016,38.10207,0,38.10207,387.3611,92.22865,0.1230857,48.5484,67.6479,0,338.0614
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,96.203,62.40312,30.24296,59.92383,59.92383,0,-1,0,59.92383,160.5421,0,0,0,96.203,63.07771,59.92383,0,0,34.40533,287.7934,33.12528,0,33.12528,418.7865,99.71087,0.1225633,65.91621,76.96239,0,383.9964
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,76.3248,57.13885,32.53051,10.4781,10.4781,0,-1,0,10.4781,728.4225,64.01518,0,0,76.3248,11.02957,10.4781,0,0,1.280043,317.6062,1.280043,0,1.280043,420.0009,100,0.1225433,11.5259,61.05984,0,393.931
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,48.53239,48.77028,33.96822,19.95671,19.95671,0,-1,0,19.95671,243.1884,27.52534,0,0,48.53239,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1225433,21.95238,38.82592,0,367.2906
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,43.45518,47.78248,34.61359,0,0,0,-1,0,0,0,43.45518,0,0,43.45518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225433,0,34.76414,0,362.2134
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,47.55334,49.84523,35.23979,0,0,0,-1,0,0,0,47.55334,0,0,47.55334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225433,0,38.04268,0,366.3116
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.67863,40.43256,34.74138,0,0,0,-1,0,0,0,19.67863,0,0,19.67863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225433,0,15.74291,0,338.4369
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.81126,35.98118,32.93946,0,0,0,-1,0,0,0,10.81126,0,0,10.81126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225433,0,8.649007,0,329.5695
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.14392,31.14392,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1225433,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,29.61676,29.61676,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1225433,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.10876,28.10876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1225433,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,26.52409,26.52409,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1225433,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.23335,25.23335,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1225433,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.19181,24.19181,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1225433,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.1311,23.1311,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1225433,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.26848,22.26848,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1225433,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,21.49531,21.49531,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1225433,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1225433,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.94898,19.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1225433,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.28444,19.28444,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1225433,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.99503,23.8724,18.63907,0,0,0,0,0,0,0,0,0,0,19.99503,0,0,0,0,182.8032,154.2353,19.99503,0,19.99503,265.5475,63.22546,0.1222302,0,15.99603,0,174.2304
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.48909,32.18722,19.6806,34.53743,34.53743,0,0,0,34.53743,131.7095,0,0,0,45.48909,36.35519,34.53743,0,0,162.8082,172.2309,9.1339,0,9.1339,274.2126,65.28859,0.1220877,37.99117,36.39127,0,217.72
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,67.57359,42.26765,22.49851,0.4030911,0.4030911,0,-1,0,0.4030911,16763.85,0,0,0,67.57359,0.4243064,0.4030911,0,0,153.6743,180.4514,67.14929,0,67.14929,337.916,80.45604,0.1210504,0.4434002,54.05888,0,248.025
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,90.3622,53.94702,25.43143,12.6412,12.6412,0,-1,0,12.6412,714.8232,0,0,0,90.3622,13.30652,12.6412,0,0,86.52499,240.8857,77.05568,0,77.05568,411.0175,97.86111,0.1198816,13.90532,72.28976,0,331.2479
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,98.81152,60.57868,27.9618,0,0,0,-1,0,0,0,89.34222,0,0,98.81152,0,0,0,0,9.469308,310.2358,9.469308,0,9.469308,420.0009,100,0.1197395,0,79.04922,0,409.0474
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,104.8864,66.39542,30.33241,0,0,0,-1,0,0,0,104.8864,0,0,104.8864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197395,0,83.90913,0,423.6447
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,99.30255,66.88165,32.61996,20.93584,20.93584,0,-1,0,20.93584,474.3184,77.26482,0,0,99.30255,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1197395,23.02943,79.44205,0,418.0608
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,94.02227,66.39883,34.07045,0,0,0,-1,0,0,0,94.02227,0,0,94.02227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197395,0,75.21782,0,412.7805
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,70.28412,57.40468,34.70304,18.33716,18.33716,0,-1,0,18.33716,383.2879,50.98185,0,0,70.28412,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1197395,20.17088,56.2273,0,389.0424
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,53.91282,52.1611,35.34841,42.95067,42.95067,0,-1,0,42.95067,125.5226,8.701587,0,0,53.91282,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1197395,47.24574,43.13026,0,372.6711
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.20751,42.54333,34.86279,35.10195,35.10195,0,-1,0,35.10195,74.66113,0,0,0,26.20751,36.94942,35.10195,0,0,0,318.7582,0,10.74191,-10.74191,408.6779,97.30406,0.1197395,38.61215,20.96601,0,344.9657
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.65037,36.62124,33.04808,0,0,0,-1,0,0,0,0.7149136,0,0,12.65037,0,0,0,0,11.93545,308.0163,11.93545,0,11.93545,420.0009,100,0.1195609,0,10.12029,0,320.6667
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,31.25255,31.25255,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1195609,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,29.72538,29.72538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1195609,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.19822,28.19822,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1195609,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,26.61355,26.61355,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1195609,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.32281,25.32281,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1195609,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.2621,24.2621,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1195609,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.22056,23.22056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1195609,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.33877,22.33877,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1195609,41.32199,0,0,198.603
