Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.58477,21.58477,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.1195609,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.8116,20.8116,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.1195609,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.01927,20.01927,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.1195609,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.3739,19.3739,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.1195609,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.311501,20.6064,18.72852,20.68808,20.68808,0,0,0,20.68808,35.34161,0,0,0,7.311501,21.77693,20.68808,0,0,262.2691,82.71604,0,14.46542,-14.46542,155.9426,37.12912,0.1195609,22.75689,5.849201,0,90.02754
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.23866,26.75435,19.77006,34.19189,34.19189,0,0,0,34.19189,76.73941,0,0,0,26.23866,35.99147,34.19189,0,0,278.3418,68.25062,0,9.75281,-9.75281,145.6623,34.68142,0.1195609,37.61108,20.99092,0,94.48927
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.90572,34.87682,22.60714,55.16306,55.16306,0,-1,0,55.16306,79.5926,0,0,0,43.90572,58.06638,55.16306,0,0,289.1783,58.49781,0,14.16067,-14.16067,130.7356,31.12747,0.1195609,60.67937,35.12457,0,102.4035
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.46172,35.50062,25.55284,26.67218,26.67218,0,-1,0,26.67218,132.9539,0,0,0,35.46172,28.07598,26.67218,0,0,304.9123,44.33714,7.385733,0,7.385733,137.7423,32.79573,0.1194506,29.3394,28.36937,0,79.79886
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.25927,40.30121,28.08959,36.07237,36.07237,0,-1,0,36.07237,117.1514,0,0,0,42.25927,37.97092,36.07237,0,0,297.5266,50.9843,4.288357,0,4.288357,141.8106,33.76437,0.1193867,39.67961,33.80742,0,93.24358
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,58.71156,48.31385,30.46021,30.36676,30.36676,0,-1,0,30.36676,193.3416,0,0,0,58.71156,31.96501,30.36676,0,0,293.2382,54.84383,26.74655,0,26.74655,167.1846,39.80579,0.1189895,33.40343,46.96925,0,113.5554
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,44.88046,46.20454,32.74137,48.05128,48.05128,0,-1,0,48.05128,93.40118,0,0,0,44.88046,50.58029,48.05128,0,0,266.4917,78.91573,0,5.69983,-5.69983,161.1765,38.37528,0.1189895,52.8564,35.90437,0,123.7962
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.102,40.87901,34.17908,0,0,0,-1,0,0,0,0,0,0,23.102,0,0,0,0,272.8248,73.2159,23.102,0,23.102,183.093,43.59348,0.1186486,0,18.4816,0,96.31789
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,42.28407,47.6324,34.83084,44.94886,44.94886,0,-1,0,44.94886,94.0715,0,0,0,42.28407,47.31459,44.94886,0,0,249.7228,94.00769,0,5.030519,-5.030519,177.7903,42.33095,0.1186486,49.44374,33.82725,0,136.2917
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,45.00479,49.24484,35.47621,0,0,0,-1,0,0,0,0,0,0,45.00479,0,0,0,0,255.3123,88.97717,45.00479,0,45.00479,220.4856,52.49648,0.1179901,0,36.00383,0,133.982
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.30311,41.76747,34.97142,0,0,0,-1,0,0,0,0,0,0,23.30311,0,0,0,0,210.3075,129.4815,23.30311,0,23.30311,242.5929,57.7601,0.1176519,0,18.64249,0,152.7846
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.833947,35.08812,33.17588,0,0,0,-1,0,0,0,0,0,0,6.833947,0,0,0,0,187.0044,150.4543,6.833947,0,6.833947,249.0762,59.30373,0.1175531,0,5.467158,0,157.2882
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,31.36117,31.36117,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,180.1704,156.6048,0,40.01131,-40.01131,206.9005,49.26194,0.1175531,41.81181,0,0,156.6048
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.83401,29.83401,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,224.6274,116.5935,0,7.036528,-7.036528,199.4834,47.49595,0.1175531,7.353171,0,0,116.5935
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,28.30684,28.30684,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,232.4458,109.557,0,37.88221,-37.88221,159.552,37.9885,0.1175531,39.58691,0,0,109.557
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,26.69022,26.69022,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,274.5371,71.67479,0,36.86993,-36.86993,120.6877,28.73511,0.1175531,38.52908,0,0,71.67479
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.41226,25.41226,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,315.5038,34.80486,0,10.13416,-10.13416,110.0054,26.1917,0.1175531,10.5902,0,0,34.80486
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.37072,24.37072,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,326.7639,24.6707,0,14.95075,-14.95075,94.24589,22.43945,0.1175531,15.62354,0,0,24.6707
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.31002,23.31002,22.5088,9.233946,0,-1,0,9.233946,0,0,13.27485,15.52573,0,9.719943,9.233946,0,0,343.3759,9.719943,0,9.719943,-9.719943,84.00017,20,0.1175531,24.75968,0,0,9.719943
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,22.42822,22.42822,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175531,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.65506,21.65506,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175531,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.88189,20.88189,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175531,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.08955,20.08955,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186466,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.44418,19.44418,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1197422,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.50908,21.51204,18.79881,17.55689,17.55689,81,0,22.761,17.55689,59.8573,0,0,0,10.50908,0,0,63.44311,60.27095,217.9547,122.599,70.78004,0,70.78004,280.3787,66.75669,0.120773,19.31258,8.407263,81,133.108
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.92862,28.16085,19.85952,19.61995,19.61995,81,0,22.761,19.61995,157.6386,0,0,0,30.92862,0,0,61.38005,58.31105,147.1747,186.301,89.23967,0,89.23967,365.0388,86.91383,0.1215199,21.58195,24.7429,81,217.2296
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.39984,39.50826,22.71576,38.27586,38.27586,0,-1,0,38.27586,152.5762,0,0,0,58.39984,40.29038,38.27586,0,0,57.93504,266.6167,18.10946,0,18.10946,382.219,91.00433,0.1212596,42.10344,46.71987,0,325.0165
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,78.70371,49.83234,25.66147,0,0,0,-1,0,0,0,38.87813,0,0,78.70371,0,0,0,0,39.82558,282.9152,39.82558,0,39.82558,420.0009,100,0.1206909,0,62.96297,0,361.6189
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,56.13667,44.91916,28.21739,37.52954,37.52954,0,-1,0,37.52954,149.58,16.63189,0,0,56.13667,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,41.28249,44.90934,0,374.8949
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,78.61889,55.71206,30.60718,22.22695,22.22695,0,-1,0,22.22695,353.7097,55.2221,0,0,78.61889,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,24.44965,62.89511,0,397.3771
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,75.02262,57.04176,32.86917,0,0,0,-1,0,0,0,75.02262,0,0,75.02262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,0,60.0181,0,393.7809
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,73.883,58.34297,34.32604,1.298352,1.298352,0,-1,0,1.298352,5690.52,72.51631,0,0,73.883,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,1.428188,59.1064,0,392.6412
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,46.57441,49.19661,34.95224,5.140494,5.140494,0,-1,0,5.140494,906.0298,41.16336,0,0,46.57441,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,5.654543,37.25953,0,365.3326
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.76777,42.87797,35.604,22.68345,22.68345,0,-1,0,22.68345,109.1887,0.8904549,0,0,24.76777,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1206909,24.95179,19.81421,0,343.526
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.61494,40.78448,35.09921,29.53273,29.53273,0,-1,0,29.53273,66.41764,0,0,0,19.61494,31.08709,29.53273,0,0,0,318.7582,0,11.47214,-11.47214,407.9081,97.12079,0.1206909,32.486,15.69195,0,338.3732
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.27256,36.485,33.30367,0,0,0,-1,0,0,0,0,0,0,11.27256,0,0,0,0,12.74683,307.2861,11.27256,0,11.27256,418.6022,99.667,0.1205309,0,9.018048,0,318.5587
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,31.48258,31.48258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474265,317.4314,0,0,0,418.6022,99.667,0.1205309,0,0,0,317.4314
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.94264,29.94264,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.474265,317.4314,0,69.20894,-69.20894,345.6496,82.29736,0.1205309,72.32334,0,0,317.4314
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,28.3963,28.3963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.37309,248.2224,0,0,0,345.6496,82.29736,0.1205309,0,0,0,248.2224
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.79246,26.79246,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.37309,248.2224,0,17.95893,-17.95893,326.7192,77.79014,0.1205309,18.76708,0,0,248.2224
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,25.52089,25.52089,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.32745,230.2635,0,2.178338,-2.178338,324.4231,77.24343,0.1205309,2.276364,0,0,230.2635
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7478,228.0852,0,0,0,324.4231,77.24343,0.1205309,0,0,0,228.0852
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,23.39947,23.39947,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.7478,228.0852,0,36.33323,-36.33323,286.1245,68.12474,0.1205309,37.96822,0,0,228.0852
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,22.51768,22.51768,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.1181,191.752,0,26.51831,-26.51831,258.1717,61.46933,0.1205309,27.71163,0,0,191.752
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.74451,21.74451,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.5829,165.2336,0,12.64584,-12.64584,244.8418,58.29556,0.1205309,13.2149,0,0,165.2336
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.97135,20.97135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.6338,152.5878,0,0,0,244.8418,58.29556,0.1205309,0,0,0,152.5878
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.16623,20.16623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.6338,152.5878,0,0,0,244.8418,58.29556,0.1205309,0,0,0,152.5878
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.51447,19.51447,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.6338,152.5878,0,42.48139,-42.48139,200.0625,47.63383,0.1205309,44.39305,0,0,152.5878
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.818737,20.89981,18.88827,55.4722,55.4722,0,0,0,55.4722,14.09487,0,7.105427E-15,0,7.818737,58.39179,55.4722,0,0,231.8354,110.1064,0,50.57306,-50.57306,146.7538,34.94132,0.1205309,61.01942,6.25499,0,117.9251
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.02729,23.88232,19.94898,15.02257,15.02257,0,0,0,15.02257,100.0314,0,0,0,15.02729,15.81323,15.02257,0,0,288.0276,59.53335,0,0.7859413,-0.7859413,145.9254,34.74407,0.1205309,16.52483,12.02183,0,74.56065
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,61.86211,40.72938,22.80522,0,0,0,-1,0,0,0,0,0,0,61.86211,0,0,0,0,288.9009,58.74741,61.86211,0,61.86211,204.6129,48.71727,0.1196604,0,49.48969,0,120.6095
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,61.47699,43.94793,25.77009,0,0,0,-1,0,0,0,0,0,0,61.47699,0,0,0,0,227.0388,114.4233,61.47699,0,61.47699,262.9351,62.60348,0.1188077,0,49.18159,0,175.9003
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,64.39642,47.86416,28.33879,12.74175,12.74175,0,-1,0,12.74175,505.397,0,0,0,64.39642,13.41237,12.74175,0,0,165.5618,169.7526,50.98405,0,50.98405,311.3029,74.11958,0.1181097,14.01592,51.51714,0,234.149
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,50.35656,45.7948,30.72858,0,0,0,-1,0,0,0,0,0,0,50.35656,0,0,0,0,114.5778,215.6382,50.35656,0,50.35656,359.0753,85.49394,0.1174283,0,40.28524,0,265.9948
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,60.67002,51.90393,33.01613,2.208919,2.208919,0,-1,0,2.208919,2746.593,0,0,0,60.67002,2.325178,2.208919,0,0,64.2212,260.9591,58.34484,0,58.34484,414.426,98.67267,0.1166486,2.429811,48.53601,0,321.6292
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,46.10307,48.48933,34.45384,14.40649,14.40649,0,-1,0,14.40649,320.0161,25.06199,0,0,46.10307,15.16472,14.40649,0,0,5.876356,313.4695,5.876356,0,5.876356,420.0009,100,0.1165706,15.84713,36.88245,0,359.5726
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,48.79652,50.09147,35.08004,54.16869,54.16869,0,-1,0,54.16869,90.08253,0,0,0,48.79652,57.01967,54.16869,0,0,0,318.7582,0,8.223147,-8.223147,411.3329,97.9362,0.1165706,59.58556,39.03722,0,367.5547
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.33279,41.65086,35.72541,22.05546,22.05546,0,-1,0,22.05546,92.18939,0,0,0,20.33279,23.21627,22.05546,0,0,9.13683,310.5351,0,2.883478,-2.883478,408.2934,97.21252,0.1165706,24.26101,16.26624,0,330.8679
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.2021,39.60079,35.22701,37.55883,37.55883,0,-1,0,37.55883,40.47543,0,7.105427E-15,0,15.2021,39.53561,37.55883,0,0,12.34069,307.6516,0,24.33351,-24.33351,382.6436,91.10545,0.1165706,41.31471,12.16168,0,322.8537
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.4774,37.51776,33.40591,42.01223,42.01223,0,-1,0,42.01223,34.45996,0,0,0,14.4774,44.2234,42.01223,0,0,39.37793,283.3181,0,29.746,-29.746,351.2886,83.63998,0.1165706,46.21346,11.58192,0,297.7955
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,31.61038,31.61038,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,72.42905,253.5721,0,29.78248,-29.78248,319.8951,76.16535,0.1165706,31.12269,0,0,253.5721
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.04487,30.04487,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,105.5207,223.7896,0,9.416148,-9.416148,309.9696,73.80215,0.1165706,9.839875,0,0,223.7896
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,28.50493,28.50493,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,115.9831,214.3735,0,30.80993,-30.80993,277.4931,66.06966,0.1165706,32.19637,0,0,214.3735
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.88192,26.88192,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,150.2163,183.5635,0,35.38602,-35.38602,240.193,57.18869,0.1165706,36.97839,0,0,183.5635
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,25.61035,25.61035,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,189.5341,148.1775,0,9.25815,-9.25815,230.434,54.86514,0.1165706,9.674767,0,0,148.1775
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,24.56881,24.56881,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,199.821,138.9194,0,41.05831,-41.05831,187.1548,44.56057,0.1165706,42.90593,0,0,138.9194
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,23.5081,23.5081,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,245.4413,97.86105,0,30.35425,-30.35425,155.1586,36.94245,0.1165706,31.72019,0,0,97.86105
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.60714,22.60714,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,279.1682,67.50681,0,32.92609,-32.92609,120.4514,28.67886,0.1165706,34.40777,0,0,67.50681
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.83397,21.83397,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,315.7528,34.58072,0,7.616653,-7.616653,112.4228,26.76728,0.1165706,7.959403,0,0,34.58072
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.0608,21.0608,43.13197,25.61586,0,-1,0,25.61586,0,0,17.51612,21.82931,0,26.96406,25.61586,0,0,324.2157,26.96406,0,26.96406,-26.96406,84.00017,20,0.1165706,47.44517,0,0,26.96406
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.25569,20.25569,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.117504,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.60393,19.60393,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1183779,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.44543,24.05341,18.95856,59.53976,59.53976,81,0,22.761,59.53976,32.65958,0,0,0,19.44543,0,0,21.46024,20.38723,264.6678,80.55719,39.83266,0,39.83266,206.7035,49.21502,0.1191076,65.49373,15.55635,81,100.0026
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.3961,31.0705,20.03843,36.75489,36.75489,81,0,22.761,36.75489,109.9067,0,0,0,40.3961,0,0,44.24511,42.03286,224.8352,116.4066,82.42896,0,82.42896,284.9025,67.83379,0.1199138,40.43037,32.31688,81,156.8027
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,72.88408,44.54688,22.91385,44.11318,44.11318,0,-1,0,44.11318,165.2206,0,0,0,72.88408,46.43493,44.11318,0,0,142.4062,190.5927,26.44915,0,26.44915,309.9943,73.80803,0.1195626,48.5245,58.30727,0,263.4767
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,93.68896,55.84098,25.89789,5.038028,5.038028,0,-1,0,5.038028,1859.635,0,0,0,93.68896,5.303187,5.038028,0,0,115.957,214.3969,88.38577,0,88.38577,393.8444,93.77229,0.1184038,5.541831,74.95116,0,308.0858
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,92.73602,58.68183,28.46659,0,0,0,-1,0,0,0,65.16474,0,0,92.73602,0,0,0,0,27.57127,293.9441,27.57127,0,27.57127,420.0009,100,0.1180469,0,74.18881,0,386.6801
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,85.85622,58.86512,30.85638,41.73393,41.73393,0,-1,0,41.73393,205.7228,41.92576,0,0,85.85622,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1180469,45.90733,68.68497,0,404.6144
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,78.4614,58.70606,33.13754,45.23199,45.23199,0,-1,0,45.23199,173.4644,30.84878,0,0,78.4614,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1180469,49.75518,62.76912,0,397.2196
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,71.62412,57.76667,34.57525,0,0,0,-1,0,0,0,71.62412,0,0,71.62412,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180469,0,57.2993,0,390.3824
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,70.7757,58.19082,35.20784,34.85592,34.85592,0,-1,0,34.85592,203.0522,34.08525,0,0,70.7757,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1180469,38.34151,56.62056,0,389.5339
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,53.61231,52.62342,35.85321,40.00391,40.00391,0,-1,0,40.00391,134.0177,11.50293,0,0,53.61231,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1180469,44.0043,42.88985,0,372.3705
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.99759,44.86504,35.34841,74.24236,68.7,0,-1,0,68.7,46.57581,0,5.542359,12.96659,31.99759,72.31579,68.7,0,0,0,318.7582,0,40.3182,-40.3182,377.5017,89.88118,0.1180469,81.6666,25.59807,0,350.7558
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.706242,36.26937,33.53371,45.0046,45.0046,0,-1,0,45.0046,21.56722,0,0,0,9.706242,47.37327,45.0046,0,0,44.798,278.44,0,37.66703,-37.66703,337.7972,80.42774,0.1180469,49.50507,7.764994,0,288.1463
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,31.719,31.719,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,86.65025,240.773,0,43.00421,-43.00421,292.4668,69.6348,0.1180469,44.9394,0,0,240.773
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.17267,30.17267,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,134.4327,197.7688,0,72.31579,-72.31579,216.2392,51.48543,0.1180469,108.7331,0,0,197.7688
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7836,125.453,0,0,0,216.2392,51.48543,0.1180469,0,0,0,125.453
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.99055,26.99055,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,214.7836,125.453,0,20.70645,-20.70645,194.4127,46.28865,0.1180469,21.63824,0,0,125.453
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.71897,25.71897,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,237.7908,104.7466,0,17.85046,-17.85046,175.5967,41.80865,0.1180469,18.65373,0,0,104.7466
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.67743,24.67743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.6246,86.89609,0,0,0,175.5967,41.80865,0.1180469,0,0,0,86.89609
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.61673,23.61673,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,257.6246,86.89609,0,27.06659,-27.06659,147.066,35.01564,0.1180469,28.28458,0,0,86.89609
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.71576,22.71576,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,287.6986,59.8295,0,31.42069,-31.42069,113.9457,27.12987,0.1180469,32.83463,0,0,59.8295
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.92343,21.92343,28.21391,26.98837,0,-1,0,26.98837,0,0,1.22555,4.046941,0,28.40881,26.98837,0,0,322.6105,28.40881,0,28.40881,-28.40881,84.00017,20,0.1180469,31.03531,0,0,28.40881
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.15026,21.15026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180469,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.34515,20.34515,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1183624,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.69339,19.69339,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1194298,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.76594,25.06742,19.06718,38.84382,38.84382,81,0,22.761,38.84382,58.6089,0,0,0,22.76594,0,0,42.15618,40.04837,282.4971,64.51087,62.8143,0,62.8143,211.5915,50.37882,0.1204615,42.72821,18.21275,81,87.27681
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.81498,32.19389,20.14706,23.63507,23.63507,81,0,22.761,23.63507,185.3812,0,0,0,43.81498,0,0,57.36493,54.49668,219.6828,121.0437,98.31166,0,98.31166,304.8581,72.58512,0.1210196,25.99858,35.05198,81,164.8587
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,59.49546,40.20442,23.02247,38.89898,38.89898,0,-1,0,38.89898,152.9487,0,0,0,59.49546,40.9463,38.89898,0,0,121.3711,209.5242,18.54917,0,18.54917,322.4554,76.77494,0.1207808,42.78888,47.59637,0,269.0197
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,82.92323,51.8054,26.00652,13.01472,13.01472,0,-1,0,13.01472,637.1494,0,0,0,82.92323,13.69971,13.01472,0,0,102.8219,226.2185,69.22352,0,69.22352,388.1266,92.41091,0.1198976,14.3162,66.33858,0,309.1417
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,67.59224,49.2778,28.59439,39.36977,39.36977,0,-1,0,39.36977,171.6856,0,0,0,67.59224,41.44186,39.36977,0,0,33.5984,288.5197,26.15038,0,26.15038,412.935,98.31767,0.1195674,43.30675,54.0738,0,356.1119
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,75.07938,54.8148,30.98417,24.31534,24.31534,0,-1,0,24.31534,308.7738,42.03626,0,0,75.07938,25.59509,24.31534,0,0,7.448025,312.055,7.448025,0,7.448025,420.0009,100,0.1194736,26.74687,60.0635,0,387.1344
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,72.91576,56.7057,33.26534,15.54135,15.54135,0,-1,0,15.54135,469.1725,56.55644,0,0,72.91576,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1194736,17.09549,58.33261,0,391.674
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,71.5751,57.89956,34.70304,0.650308,0.650308,0,-1,0,0.650308,11006.34,70.89056,0,0,71.5751,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1194736,0.7153388,57.26007,0,390.3333
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,49.2294,50.51602,35.32924,41.68399,41.68399,0,-1,0,41.68399,118.1015,5.351519,0,0,49.2294,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1194736,45.85239,39.38352,0,367.9876
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,41.98297,48.78692,35.981,27.59967,27.59967,0,-1,0,27.59967,152.114,12.93068,0,0,41.98297,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1194736,30.35964,33.58637,0,360.7412
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.20292,42.57049,35.47621,40.91311,40.91311,0,-1,0,40.91311,59.15689,0,0,0,24.20292,43.06643,40.91311,0,0,0,318.7582,0,18.86351,-18.86351,400.1169,95.26575,0.1194736,45.00442,19.36234,0,342.9612
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.473446,35.19405,33.6615,0,0,0,-1,0,0,0,0,0,0,5.473446,0,0,0,0,20.95945,299.8947,5.473446,0,5.473446,405.3095,96.50208,0.1194049,0,4.378757,0,305.3682
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.86597,31.86597,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.48601,304.8208,0,52.37449,-52.37449,350.102,83.35744,0.1194049,54.73134,0,0,304.8208
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,30.30046,30.30046,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.67989,252.4463,0,43.04609,-43.04609,304.7274,72.554,0.1194049,44.98316,0,0,252.4463
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,28.73496,28.73496,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.5089,209.4002,0,45.69422,-45.69422,256.5615,61.08594,0.1194049,47.75046,0,0,209.4002
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.11834,27.11834,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.2802,163.706,0,59.75451,-59.75451,193.5747,46.08912,0.1194049,62.44346,0,0,163.706
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.84038,25.84038,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.6741,103.9515,0,4.705194,-4.705194,188.615,44.90824,0.1194049,4.916927,0,0,103.9515
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.77967,24.77967,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.9021,99.24632,0,34.03232,-34.03232,152.7418,36.36701,0.1194049,35.56378,0,0,99.24632
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.70618,23.70618,70.61253,61.9533,0,-1,0,61.9533,0,0,8.659226,15.72048,0,65.214,61.9533,0,0,281.7158,65.214,0,65.214,-65.214,84.00017,20,0.1194049,77.67378,0,0,65.214
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.78605,22.78605,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194049,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.01289,22.01289,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194049,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.22694,21.22694,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194049,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.4346,20.4346,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.119852,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.78923,19.78923,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1207283,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.86494,23.27545,19.13747,40.58211,40.58211,81,0,22.761,40.58211,39.09344,0,0,0,15.86494,0,0,40.41789,38.397,282.3552,64.63857,54.26194,0,54.26194,203.6126,48.4791,0.1216676,44.64032,12.69195,81,80.50352
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.53167,30.7385,20.23652,11.90086,11.90086,81,0,22.761,11.90086,323.7721,0,0,0,38.53167,0,0,69.09914,65.64418,228.0932,113.4743,104.1758,0,104.1758,302.4425,72.00997,0.1221198,13.09095,30.82533,81,152.006
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,62.01613,41.14696,23.1311,0,0,0,-1,0,0,0,0,0,0,62.01613,0,0,0,0,123.9174,207.2326,62.01613,0,62.01613,361.2762,86.01796,0.1213469,0,49.6129,0,269.2487
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,83.42411,52.14008,26.12792,50.65266,50.65266,0,-1,0,50.65266,164.6984,0,0,0,83.42411,53.3186,50.65266,0,0,61.90125,263.0471,30.10552,0,30.10552,389.8368,92.81809,0.1209752,55.71793,66.73929,0,346.4712
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,96.48464,60.58519,28.73496,53.81432,53.81432,0,-1,0,53.81432,179.2918,8.042257,0,0,96.48464,56.64664,53.81432,0,0,31.79574,290.1421,31.79574,0,31.79574,420.0009,100,0.1205851,59.19574,77.18771,0,386.6267
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,97.91374,64.29293,31.12475,13.29113,13.29113,0,-1,0,13.29113,736.685,83.92308,0,0,97.91374,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,14.62024,78.33099,0,416.672
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,97.92823,67.29288,33.40591,66.32119,66.32119,0,-1,0,66.32119,147.6575,28.11645,0,4.253311,97.92823,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,72.95331,78.34259,0,416.6865
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,84.11546,63.12404,34.86279,31.95625,31.95625,0,-1,0,31.95625,263.2206,50.47729,0,0,84.11546,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,35.15188,67.29237,0,402.8737
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,65.80557,56.64072,35.49538,17.34308,17.34308,0,-1,0,17.34308,379.4341,47.5497,0,0,65.80557,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,19.07739,52.64446,0,384.5638
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,51.5856,52.19272,36.10241,1.453609,1.453609,0,-1,0,1.453609,3548.796,50.05548,0,0,51.5856,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,1.598969,41.26848,0,370.3438
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.53421,44.37327,35.61679,14.22362,14.22362,0,-1,0,14.22362,207.6421,14.56198,0,0,29.53421,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1205851,15.64598,23.62737,0,348.2924
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.340261,36.43731,33.80208,63.20876,63.20876,0,-1,0,63.20876,14.77685,0,1.421085E-14,0.8296375,9.340261,66.53554,63.20876,0,0,0,318.7582,0,57.19528,-57.19528,359.7117,85.64548,0.1205851,69.52964,7.472209,0,328.0985
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.00654,32.00654,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.55031,261.563,0,26.84842,-26.84842,331.411,78.90723,0.1205851,28.05659,0,0,261.563
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,30.44104,30.44104,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.38188,234.7145,0,43.2714,-43.2714,285.799,68.04723,0.1205851,45.21862,0,0,234.7145
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.86276,28.86276,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.4612,191.4431,0,18.2056,-18.2056,266.6086,63.4781,0.1205851,19.02485,0,0,191.4431
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.22697,27.22697,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.6897,173.2375,0,56.14177,-56.14177,207.4299,49.38798,0.1205851,58.66814,0,0,173.2375
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.94901,25.94901,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.0694,117.0958,0,47.01785,-47.01785,157.8688,37.58773,0.1205851,49.13366,0,0,117.0958
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.8883,24.8883,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.3115,70.07791,0,38.60192,-38.60192,117.1788,27.89965,0.1205851,40.339,0,0,70.07791
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.82759,23.82759,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.2025,31.476,0,2.779763,-2.779763,114.2486,27.20201,0.1205851,2.904853,0,0,31.476
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.91385,22.91385,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.2911,28.69623,0,23.96378,-23.96378,88.98861,21.18772,0.1205851,25.04215,0,0,28.69623
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.12151,22.12151,31.00991,4.495831,0,-1,0,4.495831,0,0,26.51408,29.61508,0,4.732453,4.495831,0,0,348.9175,4.732453,0,4.732453,-4.732453,84.00017,20,0.1205851,34.1109,0,0,4.732453
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.32918,21.32918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205851,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,20.52406,20.52406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205851,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.89147,19.89147,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.12154,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.411531,20.89557,19.2461,0,0,72.31579,0,20.56389,0,0,0,0,0,6.411531,0,0,72.31579,68.7,291.1353,56.73645,75.11153,0,75.11153,215.0627,51.2053,0.1220908,0,5.129225,81,63.14798
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.76642,26.41216,20.36432,57.50562,57.50562,81,0,22.761,57.50562,39.58991,0,0,0,22.76642,0,0,23.49438,22.31966,216.0238,124.3368,45.08609,0,45.08609,257.8351,61.38919,0.1228056,63.25618,18.21314,81,147.1033
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.78948,29.97836,23.25251,24.74159,24.74159,0,-1,0,24.74159,100.1936,0,0,0,24.78948,26.04378,24.74159,0,0,170.9377,164.9143,0,1.254293,-1.254293,256.513,61.07439,0.1228056,27.21575,19.83159,0,189.7038
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.15107,34.08485,26.25572,7.723733,7.723733,0,-1,0,7.723733,364.475,0,0,0,28.15107,8.130245,7.723733,0,0,172.3313,163.66,20.02083,0,20.02083,275.5064,65.59663,0.1225613,8.496106,22.52086,0,191.8111
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.60573,41.9016,28.88193,49.80293,49.80293,0,-1,0,49.80293,89.56448,0,0,0,44.60573,52.42413,49.80293,0,0,152.3105,181.6788,0,7.818403,-7.818403,267.2651,63.63441,0.1225613,54.78321,35.68458,0,226.2845
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,79.16862,56.74878,31.29088,43.56446,43.56446,0,-1,0,43.56446,181.7276,0,0,0,79.16862,45.85732,43.56446,0,0,160.9976,173.8604,33.3113,0,33.3113,298.8669,71.15865,0.122157,47.9209,63.3349,0,253.029
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,53.34416,49.94791,33.55288,31.97181,31.97181,0,-1,0,31.97181,166.8475,0,0,0,53.34416,33.65454,31.97181,0,0,127.6863,203.8405,19.68962,0,19.68962,317.5462,75.60608,0.1219192,35.16899,42.67533,0,257.1847
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.32371,44.6076,35.00975,0,0,0,-1,0,0,0,0,0,0,32.32371,0,0,0,0,107.9967,221.5612,32.32371,0,32.32371,348.2111,82.90724,0.1215309,0,25.85897,0,253.8849
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,40.67297,47.97727,35.63596,16.9308,16.9308,0,-1,0,16.9308,240.2306,0,0,0,40.67297,17.8219,16.9308,0,0,75.673,250.6525,22.85107,0,22.85107,369.8896,88.06876,0.1212579,18.62388,32.53838,0,291.3255
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,35.47017,46.94014,36.24937,58.4297,58.4297,0,-1,0,58.4297,60.70572,0,7.105427E-15,0,35.47017,61.50494,58.4297,0,0,52.82193,271.2185,0,26.03478,-26.03478,342.4465,81.53471,0.1212579,64.27267,28.37613,0,306.6887
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.46039,42.3376,35.76375,31.5234,31.5234,0,-1,0,31.5234,71.24989,0,3.552714E-15,0,22.46039,33.18253,31.5234,0,0,81.74947,245.1837,0,10.72214,-10.72214,331.1444,78.84374,0.1212579,34.67574,17.96831,0,267.6441
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.320024,36.31382,33.96822,0,0,0,-1,0,0,0,0,0,0,8.320024,0,0,0,0,93.66295,234.4616,8.320024,0,8.320024,339.0374,80.72304,0.1211588,0,6.656019,0,242.7816
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,32.16629,32.16629,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,85.34293,241.9496,0,39.32553,-39.32553,297.5847,70.85336,0.1211588,41.09518,0,0,241.9496
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,30.58801,30.58801,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,129.038,202.6241,0,48.98808,-48.98808,245.9467,58.55862,0.1211588,51.19254,0,0,202.6241
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.00334,29.00334,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,183.4692,153.636,0,24.22476,-24.22476,220.4116,52.47884,0.1211588,25.31487,0,0,153.636
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,27.36754,27.36754,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,210.3856,129.4112,0,19.2355,-19.2355,200.1356,47.65123,0.1211588,20.1011,0,0,129.4112
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.09597,26.09597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.7583,110.1757,0,0,0,200.1356,47.65123,0.1211588,0,0,0,110.1757
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.03526,25.03526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.7583,110.1757,0,0,0,200.1356,47.65123,0.1211588,0,0,0,110.1757
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.97456,23.97456,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,231.7583,110.1757,0,40.33836,-40.33836,157.6152,37.52736,0.1211588,42.15359,0,0,110.1757
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.05442,23.05442,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,276.5787,69.83736,0,3.858484,-3.858484,153.548,36.55898,0.1211588,4.032115,0,0,69.83736
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.24931,22.24931,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,280.8659,65.97888,0,8.685008,-8.685008,144.3932,34.37927,0.1211588,9.075833,0,0,65.97888
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.45697,21.45697,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,290.516,57.29387,0,13.29122,-13.29122,130.383,31.04352,0.1211588,13.88933,0,0,57.29387
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.66464,20.66464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.284,44.00265,0,0,0,130.383,31.04352,0.1211588,0,0,0,44.00265
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.01927,20.01927,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,305.284,44.00265,0,14.76557,-14.76557,114.8188,27.33775,0.1211588,15.43002,0,0,44.00265
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.75021,24.29346,19.3739,23.35402,23.35402,0,0,0,23.35402,80.28687,0,0,0,18.75021,24.58318,23.35402,0,0,321.6902,29.23709,0,5.832967,-5.832967,108.6703,25.87382,0.1211588,25.68942,15.00017,0,47.9873
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.20423,28.6346,20.50489,46.8317,46.8317,81,0,22.761,46.8317,64.49527,0,0,0,30.20423,0,0,34.1683,32.45988,328.1712,23.40412,62.66412,0,62.66412,168.1187,40.02818,0.1220848,51.51487,24.16339,81,53.60835
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.87537,33.92268,23.39947,23.05783,23.05783,0,-1,0,23.05783,164.2625,0,0,0,37.87537,24.2714,23.05783,0,0,265.5071,79.80183,13.60398,0,13.60398,181.0245,43.10099,0.1219229,25.36361,30.3003,0,117.6772
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,59.09967,43.88317,26.41546,7.548819,7.548819,0,-1,0,7.548819,782.8997,0,0,0,59.09967,7.946125,7.548819,0,0,251.9031,92.0454,51.15355,0,51.15355,229.5531,54.65538,0.1213178,8.3037,47.27974,0,151.1451
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,68.09524,49.97393,29.04167,14.25852,14.25852,0,-1,0,14.25852,477.5759,0,0,0,68.09524,15.00896,14.25852,0,0,200.7496,138.0836,53.08627,0,53.08627,279.9151,66.64632,0.1206962,15.68437,54.47619,0,206.1788
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,67.71609,52.63407,31.45063,5.723435,5.723435,0,-1,0,5.723435,1183.137,0,0,0,67.71609,6.024669,5.723435,0,0,147.6633,185.8613,61.69142,0,61.69142,338.4407,80.58097,0.1199818,6.295779,54.17287,0,253.5773
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,62.9049,53.50516,33.71262,13.45789,13.45789,0,-1,0,13.45789,467.4203,0,0,0,62.9049,14.1662,13.45789,0,0,85.97189,241.3835,48.7387,0,48.7387,384.6783,91.5899,0.1194234,14.80368,50.32392,0,304.2884
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,49.17711,50.29946,35.15033,9.719672,9.719672,0,-1,0,9.719672,505.9544,1.712682,0,0,49.17711,10.23123,9.719672,0,0,37.2332,285.2484,37.2332,0,37.2332,420.0009,100,0.1190003,10.69164,39.34169,0,334.4254
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,51.07281,51.65703,35.78292,0,0,0,-1,0,0,0,51.07281,0,0,51.07281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190003,0,40.85825,0,369.831
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.42099,45.47289,36.38995,0,0,0,-1,0,0,0,30.42099,0,0,30.42099,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190003,0,24.33679,0,349.1792
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.86443,40.19688,35.90433,0,0,0,-1,0,0,0,14.86443,0,0,14.86443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190003,0,11.89154,0,333.6227
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.047529,35.24242,34.10879,0,0,0,-1,0,0,0,4.047529,0,0,4.047529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190003,0,3.238023,0,322.8058
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,32.31326,32.31326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190003,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,30.72858,30.72858,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1190003,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.16947,29.16947,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1190003,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,27.51451,27.51451,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1190003,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.21738,26.21738,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1190003,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1190003,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.10235,24.10235,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1190003,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.16305,23.16305,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1190003,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.3771,22.3771,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1190003,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.58477,21.58477,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1190003,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.79243,20.79243,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1190003,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.16623,20.16623,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1191812,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.07113,22.65157,19.51447,30.26504,30.26504,81,0,22.761,30.26504,39.88474,0,0,0,12.07113,0,0,50.73496,48.19821,134.0899,198.0773,60.26934,0,60.26934,349.9685,83.32566,0.1201165,33.29155,9.656907,81,210.1484
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.98583,30.15414,20.65186,31.54475,31.54475,0,0,0,31.54475,110.9086,0,0,0,34.98583,33.20499,31.54475,0,0,73.82059,252.3197,1.780838,0,1.780838,351.6579,83.72791,0.1200963,34.69922,27.98867,0,287.3055
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.73088,37.67855,23.54005,40.45707,40.45707,0,-1,0,40.45707,122.9226,0,0,0,49.73088,42.58639,40.45707,0,0,72.03976,253.9224,7.14449,0,7.14449,358.4358,85.34168,0.1200152,44.50278,39.78471,0,303.6533
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,54.59579,42.58611,26.5816,0,0,0,-1,0,0,0,0,0,0,54.59579,0,0,0,0,64.89527,260.3525,54.59579,0,54.59579,410.2299,97.67359,0.1193996,0,43.67663,0,314.9483
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,87.53252,57.49079,29.20142,24.09599,24.09599,0,-1,0,24.09599,363.2659,51.86883,0,0,87.53252,25.3642,24.09599,0,0,10.29948,309.4887,10.29948,0,10.29948,420.0009,100,0.1192842,26.50559,70.02601,0,397.0212
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,91.10835,61.95298,31.59121,0,0,0,-1,0,0,0,91.10835,0,0,91.10835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192842,0,72.88668,0,409.8666
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,54.63665,50.73914,33.85959,0,0,0,-1,0,0,0,54.63665,0,0,54.63665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192842,0,43.70932,0,373.3949
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,59.8746,54.22729,35.29729,84.80699,68.7,0,-1,0,68.7,87.15371,0,16.10699,24.58769,59.8746,72.31579,68.7,0,0,0,318.7582,0,12.44119,-12.44119,406.8867,96.87759,0.1192842,93.28769,47.89968,0,378.6328
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,61.71153,55.61684,35.9235,49.81077,49.81077,0,-1,0,49.81077,123.8919,0,0,0,61.71153,52.43239,49.81077,0,0,13.82355,306.317,9.279142,0,9.279142,415.6896,98.97353,0.1191804,54.79185,49.36922,0,368.0286
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,47.77979,51.35831,36.53692,15.68354,15.68354,0,-1,0,15.68354,304.6493,26.7264,0,0,47.77979,16.50899,15.68354,0,0,4.544404,314.6683,4.544404,0,4.544404,420.0009,100,0.1191296,17.25189,38.22383,0,362.4481
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.92458,44.32817,36.05129,40.44053,40.44053,0,-1,0,40.44053,69.05096,0,0,0,27.92458,42.56898,40.44053,0,0,0,318.7582,0,14.64441,-14.64441,404.5643,96.32464,0.1191296,44.48459,22.33966,0,346.6828
