Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.39754,35.20713,34.25576,31.69417,31.69417,0,-1,0,31.69417,10.71976,0,7.105427E-15,0,3.39754,33.36229,31.69417,0,0,16.27156,304.1138,0,29.96475,-29.96475,372.9787,88.80427,0.1191296,34.86359,2.718032,0,307.5114
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,32.45383,32.45383,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.56573,274.1491,0,34.07335,-34.07335,337.0622,80.25275,0.1191296,35.60665,0,0,274.1491
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.87555,30.87555,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.425,240.0757,0,61.72765,-61.72765,271.9955,64.76071,0.1191296,64.5054,0,0,240.0757
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.31005,29.31005,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.0113,178.3481,0,72.31579,-72.31579,195.768,46.61134,0.1191296,101.4788,0,0,178.3481
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,27.65509,27.65509,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.3622,106.0323,0,2.51963,-2.51963,193.1121,45.97897,0.1191296,2.633014,0,0,106.0323
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,26.34517,26.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.1618,103.5126,0,0,0,193.1121,45.97897,0.1191296,0,0,0,103.5126
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.28447,25.28447,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.1618,103.5126,0,15.61963,-15.61963,176.6475,42.05885,0.1191296,16.32252,0,0,103.5126
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.22376,24.22376,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.5169,87.89302,0,1.574676,-1.574676,174.9877,41.66365,0.1191296,1.645536,0,0,87.89302
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.29085,23.29085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2665,86.31834,0,0,0,174.9877,41.66365,0.1191296,0,0,0,86.31834
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,22.47934,22.47934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2665,86.31834,0,0,0,174.9877,41.66365,0.1191296,0,0,0,86.31834
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.6934,21.6934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.2665,86.31834,0,0,0,174.9877,41.66365,0.1191296,0,0,0,86.31834
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.92023,20.92023,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.2665,86.31834,0,2.837356,-2.837356,171.9969,40.95155,0.1191296,2.965037,0,0,86.31834
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.28764,20.28764,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.4192,83.48099,0,19.10254,-19.10254,151.861,36.15731,0.1191296,19.96215,0,0,83.48099
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.992542,21.44692,19.64227,0,0,0,0,0,0,0,0,0,0,6.992542,0,0,0,0,282.6442,64.37845,6.992542,0,6.992542,158.4947,37.73676,0.1190516,0,5.594034,0,71.37099
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.8249,29.39727,20.79243,73.27812,73.27812,81,0,22.761,73.27812,43.43029,0,0,0,31.8249,0,0,7.721876,7.335782,275.6517,70.67173,39.16068,0,39.16068,195.6458,46.58224,0.1196123,80.60593,25.45992,81,102.4966
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.04684,33.39313,23.68702,20.78906,20.78906,0,-1,0,20.78906,168.583,0,0,0,35.04684,21.88323,20.78906,0,0,236.491,105.9163,13.16361,0,13.16361,208.1339,49.55559,0.1194655,22.86797,28.03747,0,140.9632
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.53197,40.76826,26.703,7.122483,7.122483,0,-1,0,7.122483,681.3912,0,0,0,48.53197,7.49735,7.122483,0,0,223.3274,117.7636,41.03463,0,41.03463,247.0628,58.82435,0.1190102,7.834731,38.82558,0,166.2956
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,82.64013,55.76612,29.36755,39.22007,39.22007,0,-1,0,39.22007,210.7088,0,0,0,82.64013,41.28428,39.22007,0,0,182.2927,154.6948,41.35585,0,41.35585,286.2964,68.16566,0.1185549,43.14207,66.1121,0,237.3349
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,90.57701,61.91489,31.73817,14.77215,14.77215,0,-1,0,14.77215,613.1608,0,0,0,90.57701,15.54963,14.77215,0,0,140.9369,191.915,75.02738,0,75.02738,357.4736,85.11259,0.1177377,16.24936,72.46161,0,282.492
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,75.59306,58.61938,34.00016,42.66313,42.66313,0,-1,0,42.66313,177.1859,0,0,0,75.59306,44.90855,42.66313,0,0,65.90951,259.4397,30.6845,0,30.6845,386.5835,92.0435,0.1174067,46.92944,60.47445,0,335.0327
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.94127,47.52148,35.43787,6.152199,6.152199,0,-1,0,6.152199,649.2194,0,0,0,39.94127,6.475999,6.152199,0,0,35.225,287.0557,33.46527,0,33.46527,418.3314,99.60252,0.1170478,6.767419,31.95302,0,326.997
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.62678,45.83458,36.07046,7.112722,7.112722,0,-1,0,7.112722,458.7101,23.37997,0,0,32.62678,7.487076,7.112722,0,0,1.759732,317.1745,1.759732,0,1.759732,420.0009,100,0.117029,7.823995,26.10142,0,349.8012
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.89344,43.73278,36.67749,4.244939,4.244939,0,-1,0,4.244939,562.8688,19.42508,0,0,23.89344,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.117029,4.669433,19.11475,0,342.6517
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.283568,37.68123,36.17909,32.86054,32.86054,0,-1,0,32.86054,16.07876,0,0,0,5.283568,34.59004,32.86054,0,0,0,318.7582,0,29.30647,-29.30647,389.1091,92.64484,0.117029,36.14659,4.226854,0,324.0418
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.363442,35.05754,34.39633,75.47423,68.7,0,-1,0,68.7,3.440236,0,6.774224,14.32165,2.363442,72.31579,68.7,0,0,32.56275,289.4518,0,69.95235,-69.95235,315.3729,75.08862,0.117029,83.02164,1.890754,0,291.8152
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,32.6008,32.6008,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.2876,219.4994,0,58.05954,-58.05954,254.1727,60.5172,0.117029,60.67222,0,0,219.4994
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.01612,31.01612,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.7982,161.4399,0,72.31579,-72.31579,177.9452,42.36782,0.117029,75.61993,0,0,161.4399
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,29.43784,29.43784,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.149,89.12408,0,71.08987,-71.08987,103.0099,24.52611,0.117029,74.28892,0,0,89.12408
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.78288,27.78288,35.45082,17.13249,0,-1,0,17.13249,0,0,18.31833,21.86341,0,18.0342,17.13249,0,0,334.1378,18.0342,0,18.0342,-18.0342,84.00017,20,0.117029,38.9959,0,0,18.0342
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,26.47297,26.47297,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,25.41226,25.41226,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.35155,24.35155,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,23.41864,23.41864,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.60714,22.60714,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.8148,21.8148,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117029,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.04164,21.04164,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1178074,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.41543,20.41543,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.11856,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.55005,24.37698,19.77006,54.93657,54.93657,81,0,22.761,54.93657,31.94602,0,0,0,17.55005,0,0,26.06343,24.76026,259.6429,85.07957,42.31031,0,42.31031,213.821,50.90966,0.1191912,60.43023,14.04004,81,102.6296
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.75905,33.91071,20.92023,21.83279,21.83279,81,0,22.761,21.83279,214.1689,0,0,0,46.75905,0,0,59.16721,56.20885,217.3326,123.1589,102.9679,0,102.9679,311.5049,74.16769,0.1196206,24.01607,37.40724,81,169.9179
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,70.9608,44.92828,23.81481,22.25362,22.25362,0,-1,0,22.25362,318.873,0,0,0,70.9608,23.42487,22.25362,0,0,114.3647,215.83,47.53593,0,47.53593,356.6015,84.90494,0.1191145,24.47899,56.76864,0,286.7908
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,90.28297,55.67163,26.84997,0,0,0,-1,0,0,0,23.45416,0,0,90.28297,0,0,0,0,66.8288,258.6123,66.8288,0,66.8288,420.0009,100,0.1184103,0,72.22637,0,348.8953
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,98.05949,62.25513,29.50813,53.54171,53.54171,0,-1,0,53.54171,183.146,41.69979,0,0,98.05949,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,58.89589,78.44759,0,416.8177
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,96.88001,64.81859,31.87875,9.221195,9.221195,0,-1,0,9.221195,1050.623,87.17349,0,0,96.88001,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,10.14331,77.50401,0,415.6382
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,90.26266,64.84213,34.14713,0,0,0,-1,0,0,0,90.26266,0,0,90.26266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,0,72.21013,0,409.0209
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,80.21347,62.39902,35.58484,0.9581568,0.9581568,0,-1,0,0.9581568,8371.644,79.20489,0,0,80.21347,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,1.053972,64.17078,0,398.9717
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,67.11935,57.95212,36.19187,22.73947,22.73947,0,-1,0,22.73947,295.1667,43.18306,0,0,67.11935,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,25.01342,53.69548,0,385.8776
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,48.4274,51.88635,36.81168,19.59639,19.59639,0,-1,0,19.59639,247.1241,27.79963,0,0,48.4274,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1184103,21.55602,38.74192,0,367.1856
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.53219,43.24691,36.31966,87.4233,68.7,0,-1,0,68.7,34.25356,0,18.7233,27.46563,23.53219,72.31579,68.7,0,0,0,318.7582,0,48.7836,-48.7836,368.5784,87.75659,0.1184103,96.16563,18.82575,0,342.2904
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.198005,36.8623,34.5433,21.63249,21.63249,0,-1,0,21.63249,37.89672,0,0,0,8.198005,22.77105,21.63249,0,0,54.20399,269.9746,0,14.57304,-14.57304,353.2171,84.09914,0.1184103,23.79574,6.558404,0,278.1726
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,32.76054,32.76054,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.39626,255.4016,0,26.94195,-26.94195,324.8178,77.33741,0.1184103,28.15434,0,0,255.4016
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.18226,31.18226,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.3318,228.4596,0,50.85873,-50.85873,271.2079,64.5732,0.1184103,53.14738,0,0,228.4596
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,29.57842,29.57842,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,156.8415,177.6009,0,15.75959,-15.75959,254.5959,60.61795,0.1184103,16.46877,0,0,177.6009
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.91068,27.91068,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.3521,161.8413,0,10.52541,-10.52541,243.5011,57.97635,0.1184103,10.99905,0,0,161.8413
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.60077,26.60077,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.047,151.3159,0,21.02086,-21.02086,221.3432,52.70066,0.1184103,21.9668,0,0,151.3159
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.54006,25.54006,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.4035,130.295,0,10.61812,-10.61812,210.1507,50.03579,0.1184103,11.09593,0,0,130.295
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,24.47935,24.47935,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.2014,119.6769,0,16.97972,-16.97972,192.2525,45.77432,0.1184103,17.74381,0,0,119.6769
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,23.54005,23.54005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0678,102.6972,0,0,0,192.2525,45.77432,0.1184103,0,0,0,102.6972
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.73493,22.73493,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.0678,102.6972,0,11.63689,-11.63689,179.9862,42.85376,0.1184103,12.16055,0,0,102.6972
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.9426,21.9426,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.9977,91.06031,0,15.47473,-15.47473,163.6744,38.97001,0.1184103,16.17109,0,0,91.06031
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.16943,21.16943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.1918,75.58558,0,0,0,163.6744,38.97001,0.1184103,0,0,0,75.58558
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.54323,20.54323,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.1918,75.58558,0,8.903346,-8.903346,154.2894,36.7355,0.1184103,9.303997,0,0,75.58558
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.46197,23.40534,19.89147,0,0,0,0,0,0,0,0,0,0,13.46197,0,0,0,0,280.0844,66.68224,13.46197,0,13.46197,167.0606,39.77625,0.1182695,0,10.76958,0,80.1442
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.24294,30.35322,21.04164,35.78887,35.78887,0,0,0,35.78887,95.68043,7.105427E-15,0,0,34.24294,37.67249,35.78887,0,0,266.6225,78.798,0,3.42955,-3.42955,163.4455,38.91552,0.1182695,39.36775,27.39435,0,113.0409
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,71.75976,45.34423,23.93622,64.34681,64.34681,0,-1,0,64.34681,111.5203,0,0,2.081493,71.75976,67.73349,64.34681,0,0,270.4331,75.36845,4.026272,0,4.026272,167.2652,39.82496,0.1182274,70.78149,57.40781,0,147.1282
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,86.28139,54.26308,26.97777,30.69389,30.69389,0,-1,0,30.69389,281.1028,0,0,0,86.28139,32.30935,30.69389,0,0,266.4068,78.9921,53.97203,0,53.97203,218.4675,52.01597,0.1176665,33.76328,69.02511,0,165.2735
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,94.93991,61.10908,29.65509,28.45073,28.45073,0,-1,0,28.45073,333.6995,0,0,0,94.93991,29.94813,28.45073,0,0,212.4348,127.5669,64.99178,0,64.99178,280.1241,66.69609,0.1169981,31.2958,75.95193,0,222.5069
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,99.02715,65.97166,32.02571,52.88539,52.88539,0,-1,0,52.88539,187.2486,0,0,0,99.02715,55.66883,52.88539,0,0,147.443,186.0595,43.35832,0,43.35832,321.2574,76.48972,0.1165563,58.17393,79.22172,0,285.0867
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,89.98043,64.89902,34.2877,26.51329,26.51329,0,-1,0,26.51329,339.3785,0,0,0,89.98043,27.90873,26.51329,0,0,104.0847,225.082,62.0717,0,62.0717,380.1438,90.51025,0.1159297,29.16462,71.98434,0,315.0624
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,70.8989,58.85268,35.72541,69.00191,68.7,0,-1,0,68.7,103.2007,0,0.3019137,7.202105,70.8989,72.31579,68.7,0,0,42.01297,280.9466,0,1.416895,-1.416895,378.6503,90.15466,0.1159297,75.90211,56.71912,0,351.8455
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,65.73861,57.60054,36.33883,34.77871,34.77871,0,-1,0,34.77871,189.0197,0,0,0,65.73861,36.60917,34.77871,0,0,43.5873,279.5297,29.12944,0,29.12944,406.2849,96.73431,0.115638,38.25658,52.59089,0,345.2683
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,46.56203,51.39278,36.94587,0,0,0,-1,0,0,0,32.10417,0,0,46.56203,0,0,0,0,14.45786,305.7462,14.45786,0,14.45786,420.0009,100,0.1154937,0,37.24962,0,352.3082
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.38853,45.22754,36.46663,44.60872,44.60872,0,-1,0,44.60872,65.88069,0,0,0,29.38853,46.95655,44.60872,0,0,0,318.7582,0,17.56801,-17.56801,401.4825,95.59089,0.1154937,49.06959,23.51082,0,348.1468
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.33462,35.61999,34.68387,30.86498,30.86498,0,-1,0,30.86498,10.80389,0,0,0,3.33462,32.48946,30.86498,0,0,19.52002,301.1902,0,29.15484,-29.15484,370.7506,88.27378,0.1154937,33.95148,2.667696,0,304.5248
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.92029,32.92029,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,51.91428,272.0354,0,15.23136,-15.23136,354.6954,84.45111,0.1154937,15.91677,0,0,272.0354
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,31.32283,31.32283,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,68.83801,256.804,0,59.56946,-59.56946,291.9037,69.50073,0.1154937,62.25008,0,0,256.804
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,29.74455,29.74455,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.0263,197.2346,0,47.47586,-47.47586,241.8597,57.58553,0.1154937,49.61227,0,0,197.2346
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.07042,28.07042,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.7773,149.7587,0,25.52958,-25.52958,214.9492,51.17827,0.1154937,26.67841,0,0,149.7587
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1434,124.2291,0,0,0,214.9492,51.17827,0.1154937,0,0,0,124.2291
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.6998,25.6998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1434,124.2291,0,0,0,214.9492,51.17827,0.1154937,0,0,0,124.2291
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,24.61993,24.61993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1434,124.2291,0,0,0,214.9492,51.17827,0.1154937,0,0,0,124.2291
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.66785,23.66785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1434,124.2291,0,0,0,214.9492,51.17827,0.1154937,0,0,0,124.2291
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.85634,22.85634,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.1434,124.2291,0,25.86161,-25.86161,187.6886,44.68768,0.1154937,27.02538,0,0,124.2291
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.07039,22.07039,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,244.8786,98.36751,0,2.943304,-2.943304,184.5861,43.94899,0.1154937,3.075752,0,0,98.36751
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.3164,21.3164,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.1489,95.4242,0,32.46626,-32.46626,150.3637,35.8008,0.1154937,33.92724,0,0,95.4242
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.68381,20.68381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.2225,62.95795,0,0,0,150.3637,35.8008,0.1154937,0,0,0,62.95795
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.747097,22.04473,20.03843,23.1673,23.1673,0,0,0,23.1673,33.43979,0,0,0,7.747097,24.38663,23.1673,0,0,284.2225,62.95795,0,16.63953,-16.63953,132.8241,31.62471,0.1154937,25.48403,6.197678,0,70.70505
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.78052,24.54683,21.1886,33.39934,33.39934,0,0,0,33.39934,38.26579,0,7.105427E-15,0,12.78052,35.1572,33.39934,0,0,302.7109,46.31842,0,22.37668,-22.37668,109.237,26.00875,0.1154937,36.73927,10.22442,0,59.09893
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.713576,26.66745,24.08318,0,0,0,-1,0,0,0,0,0,0,9.713576,0,0,0,0,327.5739,23.94174,9.713576,0,9.713576,118.4521,28.20282,0.115397,0,7.770861,0,33.65532
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.05056,30.13861,27.13751,53.60216,41.54779,0,-1,0,41.54779,26.59723,0,12.05437,25.81301,11.05056,43.73452,41.54779,0,0,317.8603,32.68396,0,32.68396,-32.68396,84.00017,20,0.115397,58.96238,8.840451,0,43.73452
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.26377,34.61235,29.79567,0,0,0,-1,0,0,0,0,0,0,17.26377,0,0,0,0,354.1758,0,17.26377,0,17.26377,100.378,23.89948,0.1152255,0,13.81102,0,17.26377
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.13036,36.74503,32.18546,0,0,0,-1,0,0,0,0,0,0,16.13036,0,0,0,0,336.912,15.53739,16.13036,0,16.13036,115.6806,27.54295,0.1150657,0,12.90429,0,31.66775
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.8572,43.53479,34.43467,16.48609,16.48609,0,-1,0,16.48609,187.1712,0,0,0,30.8572,17.35378,16.48609,0,0,320.7817,30.05472,13.50343,0,13.50343,128.4911,30.59306,0.1149323,18.1347,24.68576,0,60.91192
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.27818,42.70124,35.87238,6.12407,6.12407,0,-1,0,6.12407,380.1096,0,0,0,23.27818,6.446389,6.12407,0,0,307.2783,42.2078,16.83179,0,16.83179,144.4591,34.39496,0.1147664,6.736477,18.62254,0,65.48598
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.99432,42.04781,36.49858,20.61526,20.61526,0,-1,0,20.61526,92.13716,0,3.552714E-15,0,18.99432,21.70028,20.61526,0,0,290.4465,57.35641,0,2.705959,-2.705959,141.6068,33.71584,0.1147664,22.67679,15.19545,0,76.35073
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.647552,38.4202,37.09283,0,0,0,-1,0,0,0,0,0,0,4.647552,0,0,0,0,293.4531,54.65045,4.647552,0,4.647552,146.0159,34.76561,0.1147207,0,3.718041,0,59.298
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.93292,38.30043,36.6072,0,0,0,-1,0,0,0,0,0,0,5.93292,0,0,0,0,288.8055,58.83325,5.93292,0,5.93292,151.6443,36.10572,0.1146624,0,4.746336,0,64.76617
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.115801,36.00174,34.84362,19.86596,19.86596,0,-1,0,19.86596,20.71786,0,0,0,4.115801,20.91153,19.86596,0,0,282.8726,64.17287,0,16.79573,-16.79573,133.9401,31.89043,0.1146624,21.85255,3.292641,0,68.28868
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.06725,33.06725,42.75647,42.75647,0,-1,0,42.75647,0,0,0,2.023825,0,45.00681,42.75647,0,0,301.5345,47.37715,0,45.00681,-45.00681,86.49873,20.59489,0.1146624,47.03212,0,0,47.37715
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,31.48258,31.48258,20.93944,2.251822,0,-1,0,2.251822,0,0,18.68761,20.78156,0,2.370339,2.251822,0,0,351.5421,2.370339,0,2.370339,-2.370339,84.00017,20,0.1146624,23.03338,0,0,2.370339
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.9043,29.9043,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.23017,28.23017,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.90109,26.90109,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.84038,25.84038,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.76689,24.76689,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.81481,23.81481,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.00331,23.00331,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.1918,22.1918,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146624,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,21.45697,21.45697,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1155462,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.83077,20.83077,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1160569,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.97306,23.82236,20.16623,46.077,46.077,81,0,22.761,46.077,30.32544,0,0,0,13.97306,0,0,34.923,33.17685,262.355,82.63871,47.1499,0,47.1499,215.8393,51.39022,0.1167407,50.6847,11.17844,81,96.61176
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.55456,28.17593,21.3164,12.4233,12.4233,81,0,22.761,12.4233,205.6987,0,0,0,25.55456,0,0,68.5767,65.14787,215.2051,125.0736,90.70243,0,90.70243,301.8872,71.87776,0.1172858,13.66563,20.44365,81,150.6282
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.15051,33.6992,24.22376,14.71397,14.71397,0,-1,0,14.71397,232.0957,0,0,0,34.15051,15.48839,14.71397,0,0,124.5027,206.7058,18.66211,0,18.66211,319.5916,76.0931,0.1171022,16.18537,27.32041,0,240.8563
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.58384,37.98332,27.27809,11.35362,11.35362,0,-1,0,11.35362,331.0294,0,0,0,37.58384,11.95118,11.35362,0,0,105.8406,223.5017,25.63265,0,25.63265,343.9089,81.88291,0.116851,12.48899,30.06707,0,261.0855
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.46584,38.67017,29.95542,0,0,0,-1,0,0,0,0,0,0,30.46584,0,0,0,0,80.20792,246.5711,30.46584,0,30.46584,372.8114,88.76443,0.1165538,0,24.37267,0,277.0369
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.73641,44.73527,32.33242,69.73834,68.7,0,-1,0,68.7,60.75169,0,1.038343,8.012177,41.73641,72.31579,68.7,0,0,49.74208,273.9904,0,30.57938,-30.57938,340.5779,81.08981,0.1165538,76.71218,33.38913,0,315.7268
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,52.03467,50.64054,34.57525,16.14888,16.14888,0,-1,0,16.14888,322.2184,0,0,0,52.03467,16.99882,16.14888,0,0,83.71917,243.411,35.03585,0,35.03585,373.8158,89.00358,0.1162139,17.76377,41.62774,0,295.4456
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,56.69547,53.89856,36.01295,9.838851,9.838851,0,-1,0,9.838851,576.2408,0,0,0,56.69547,10.35669,9.838851,0,0,48.68332,274.9432,46.33879,0,46.33879,417.7766,99.47043,0.1157673,10.82274,45.35638,0,331.6387
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.97728,50.16144,36.62637,0,0,0,-1,0,0,0,41.63274,0,0,43.97728,0,0,0,0,2.344532,316.6481,2.344532,0,2.344532,420.0009,100,0.1157448,0,35.18182,0,360.6254
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.19342,43.17511,37.23341,49.70218,49.70218,0,-1,0,49.70218,40.62885,0,0,0,20.19342,52.31808,49.70218,0,0,0,318.7582,0,32.12466,-32.12466,386.1385,91.93755,0.1157448,54.6724,16.15474,0,338.9517
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.01704,38.18499,36.75417,0,0,0,-1,0,0,0,0,0,0,5.01704,0,0,0,0,35.69407,286.6336,5.01704,0,5.01704,390.898,93.07078,0.1156967,0,4.013632,0,291.6506
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.527606,35.68125,34.97142,0,0,0,-1,0,0,0,0,0,0,2.527606,0,0,0,0,30.67703,291.1489,2.527606,0,2.527606,393.296,93.64171,0.1156724,0,2.022085,0,293.6765
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14943,293.4237,0,0,0,393.296,93.64171,0.1156724,0,0,0,293.4237
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,31.62955,31.62955,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.14943,293.4237,0,24.19634,-24.19634,367.7908,87.56905,0.1156724,25.28517,0,0,293.4237
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.03209,30.03209,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.03424,269.2274,0,4.629563,-4.629563,362.9108,86.40716,0.1156724,4.837893,0,0,269.2274
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,28.35796,28.35796,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.1782,264.5978,0,36.1611,-36.1611,324.7936,77.33167,0.1156724,37.78835,0,0,264.5978
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.00972,27.00972,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.3572,228.4367,0,33.60885,-33.60885,289.3668,68.89672,0.1156724,35.12125,0,0,228.4367
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.96818,25.96818,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.7004,194.8279,0,14.08125,-14.08125,274.5239,65.36269,0.1156724,14.71491,0,0,194.8279
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.8883,24.8883,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.3462,180.7466,0,13.27895,-13.27895,260.5266,62.03002,0.1156724,13.87651,0,0,180.7466
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.91705,23.91705,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.1006,167.4677,0,4.766781,-4.766781,255.502,60.83368,0.1156724,4.981286,0,0,167.4677
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.11193,23.11193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.397,162.7009,0,0,0,255.502,60.83368,0.1156724,0,0,0,162.7009
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.3196,22.3196,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.397,162.7009,0,36.72274,-36.72274,216.7928,51.61723,0.1156724,38.37526,0,0,162.7009
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.5656,21.5656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.2001,125.9782,0,0,0,216.7928,51.61723,0.1156724,0,0,0,125.9782
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.9394,20.9394,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.2001,125.9782,0,13.92225,-13.92225,202.1175,48.12311,0.1156724,14.54875,0,0,125.9782
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.41927,24.33422,20.28764,0,0,0,0,0,0,0,0,0,0,15.41927,0,0,0,0,229.6692,112.0559,15.41927,0,15.41927,216.7455,51.60596,0.1155249,0,12.33541,0,127.4752
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.22007,32.51784,21.4378,0,0,0,0,0,0,0,0,0,0,40.22007,0,0,0,0,214.25,125.9333,40.22007,0,40.22007,254.9016,60.69073,0.1151416,0,32.17606,0,166.1533
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,63.4157,42.98898,24.35155,35.33305,35.33305,0,-1,0,35.33305,179.4799,0,0,0,63.4157,37.19268,35.33305,0,0,174.0299,162.1313,26.22302,0,26.22302,279.7789,66.6139,0.1148932,38.86635,50.73256,0,225.547
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,79.32696,52.14061,27.40588,70.6098,68.7,0,-1,0,68.7,115.4686,0,1.909803,8.970783,79.32696,72.31579,68.7,0,0,147.8069,185.732,7.011171,0,7.011171,286.4303,68.19756,0.1148269,77.67078,63.46157,0,265.059
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,88.81428,59.08053,30.06404,21.6619,21.6619,0,-1,0,21.6619,410.0022,0,0,0,88.81428,22.802,21.6619,0,0,140.7957,192.0421,66.01228,0,66.01228,349.0551,83.10818,0.1142068,23.82809,71.05142,0,280.8564
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,97.21905,65.70391,32.44105,0,0,0,-1,0,0,0,22.43563,0,0,97.21905,0,0,0,0,74.78342,251.4531,74.78342,0,74.78342,420.0009,100,0.1135124,0,77.77524,0,348.6722
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,95.94611,68.09588,34.70304,6.6688,6.6688,0,-1,0,6.6688,1438.731,88.92632,0,0,95.94611,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1135124,7.33568,76.75688,0,414.7043
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,85.40181,65.24677,36.12158,0,0,0,-1,0,0,0,85.40181,0,0,85.40181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135124,0,68.32145,0,404.16
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,69.00045,59.33693,36.75417,1.464402,1.464402,0,-1,0,1.464402,4711.852,67.45898,0,0,69.00045,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1135124,1.610842,55.20036,0,387.7587
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,40.8895,49.90573,37.34203,30.76152,30.76152,0,-1,0,30.76152,132.9242,8.508947,0,0,40.8895,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1135124,33.83768,32.7116,0,359.6477
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.13186,45.26381,36.87558,16.51629,16.51629,0,-1,0,16.51629,170.328,10.74629,0,0,28.13186,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1135124,18.16792,22.50549,0,346.8901
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.068318,36.26498,35.11838,46.307,46.307,0,-1,0,46.307,8.785536,0,7.105427E-15,0,4.068318,48.74421,46.307,0,0,0,318.7582,0,44.67589,-44.67589,372.9083,88.78751,0.1135124,50.9377,3.254655,0,322.8265
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,33.35479,33.35479,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.63988,274.0823,0,10.76824,-10.76824,361.5576,86.08497,0.1135124,11.25281,0,0,274.0823
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.60459,263.3141,0,0,0,361.5576,86.08497,0.1135124,0,0,0,263.3141
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.17267,30.17267,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.60459,263.3141,0,18.98429,-18.98429,341.5464,81.32041,0.1135124,19.83858,0,0,263.3141
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,28.50493,28.50493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.69824,244.3298,0,0,0,341.5464,81.32041,0.1135124,0,0,0,244.3298
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.15668,27.15668,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.69824,244.3298,0,8.141464,-8.141464,332.9645,79.27711,0.1135124,8.507831,0,0,244.3298
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.09597,26.09597,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.74431,236.1883,0,2.215792,-2.215792,330.6289,78.72101,0.1135124,2.315503,0,0,236.1883
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.01609,25.01609,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.20631,233.9725,0,23.74841,-23.74841,305.5959,72.76078,0.1135124,24.81709,0,0,233.9725
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.04484,24.04484,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.5934,210.2242,0,24.67068,-24.67068,279.5907,66.56908,0.1135124,25.78086,0,0,210.2242
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.23973,23.23973,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0053,185.5535,0,3.530231,-3.530231,275.8695,65.68308,0.1135124,3.689092,0,0,185.5535
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,22.44739,22.44739,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9278,182.0232,0,24.01488,-24.01488,250.5556,59.65598,0.1135124,25.09554,0,0,182.0232
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.6934,21.6934,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.611,158.0083,0,29.53443,-29.53443,219.4236,52.2436,0.1135124,30.86348,0,0,158.0083
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.07997,21.07997,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.427,128.4739,0,16.11787,-16.11787,202.4339,48.19844,0.1135124,16.84317,0,0,128.4739
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.991316,22.50972,20.4346,0,0,0,0,0,0,0,0,0,0,7.991316,0,0,0,0,229.3358,112.3561,7.991316,0,7.991316,210.0151,50.00349,0.1134387,0,6.393053,0,120.3474
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.83187,29.66353,21.58477,28.62486,28.62486,0,0,0,28.62486,104.2166,0,0,0,29.83187,30.13144,28.62486,0,0,221.3444,119.5482,0,0.2995654,-0.2995654,209.6993,49.92831,0.1134387,31.48735,23.8655,0,149.3801
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,65.57432,43.87215,24.49213,35.5929,35.5929,0,-1,0,35.5929,184.2343,0,0,0,65.57432,37.46621,35.5929,0,0,221.6773,119.2487,28.10811,0,28.10811,236.365,56.27727,0.1131802,39.15219,52.45945,0,184.823
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,82.16303,53.36082,27.53368,30.7034,30.7034,0,-1,0,30.7034,267.6024,0,0,0,82.16303,32.31937,30.7034,0,0,193.5692,144.546,49.84366,0,49.84366,283.6508,67.53578,0.1127247,33.77374,65.73042,0,226.709
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,91.22968,60.25884,30.21101,1.505762,1.505762,0,-1,0,1.505762,6058.706,0,0,0,91.22968,1.585012,1.505762,0,0,143.7255,189.4053,89.64467,0,89.64467,368.6953,87.78441,0.1119146,1.656338,72.98374,0,280.6349
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,92.37856,63.73259,32.56246,19.43176,19.43176,0,-1,0,19.43176,475.4,17.84324,0,0,92.37856,20.45448,19.43176,0,0,54.08085,270.0854,54.08085,0,54.08085,420.0009,100,0.1114315,21.37493,73.90285,0,362.464
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,88.46651,64.91037,34.81167,9.957849,9.957849,0,-1,0,9.957849,888.4099,77.98457,0,0,88.46651,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,10.95363,70.77322,0,407.2247
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,91.71794,68.19293,36.24937,35.80915,35.80915,0,-1,0,35.80915,256.1299,54.0241,0,0,91.71794,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,39.39006,73.37435,0,410.4762
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,58.63104,55.58142,36.87558,39.15457,39.15457,0,-1,0,39.15457,149.7425,17.4157,0,0,58.63104,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,43.07003,46.90483,0,377.3893
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,44.379,51.24521,37.489,29.66072,29.66072,0,-1,0,29.66072,149.6221,13.15719,0,0,44.379,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,32.6268,35.5032,0,363.1372
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.67827,40.3601,36.9842,0.02523345,0.02523345,0,-1,0,0.02523345,46280.93,11.65171,0,0,11.67827,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,0.02775679,9.342619,0,330.4365
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.336095,36.19881,35.25896,0,0,0,-1,0,0,0,3.336095,0,0,3.336095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114315,0,2.668876,0,322.0943
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,33.51454,33.51454,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1114315,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.91709,31.91709,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1114315,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,30.31963,30.31963,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1114315,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,28.62634,28.62634,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1114315,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,27.29726,27.29726,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1114315,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.23655,26.23655,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1114315,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.16306,25.16306,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1114315,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.19181,24.19181,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1114315,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.36114,23.36114,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1114315,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,22.5688,22.5688,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1114315,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.8148,21.8148,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1114315,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.20777,21.20777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1114315,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.099795,21.88187,20.5624,29.97404,29.97404,0,0,0,29.97404,17.01404,0,3.552714E-15,0,5.099795,31.55162,29.97404,0,0,273.1565,72.9174,0,26.45182,-26.45182,132.9792,31.66165,0.1114315,32.97144,4.079836,0,78.0172
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.96612,28.1578,21.72535,0,0,0,0,0,0,0,0,0,0,23.96612,0,0,0,0,302.5474,46.46558,23.96612,0,23.96612,155.7154,37.07503,0.1112188,0,19.17289,0,70.4317
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.96437,35.2742,24.6391,0,0,0,-1,0,0,0,0,0,0,37.96437,0,0,0,0,278.5813,68.03509,37.96437,0,37.96437,191.7316,45.6503,0.1108834,0,30.3715,0,105.9995
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,60.70458,45.84201,27.67426,11.91896,11.91896,0,-1,0,11.91896,509.3112,0,0,0,60.70458,12.54627,11.91896,0,0,240.6169,102.203,48.15831,0,48.15831,237.4186,56.52813,0.1104609,13.11085,48.56367,0,162.9076
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,78.90242,55.51336,30.35158,4.073661,4.073661,0,-1,0,4.073661,1936.892,0,0,0,78.90242,4.288064,4.073661,0,0,192.4586,145.5455,74.61436,0,74.61436,308.204,73.38176,0.1098126,4.481027,63.12194,0,224.4479
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,84.04577,60.44604,32.72859,27.03381,27.03381,0,-1,0,27.03381,310.8913,0,0,0,84.04577,28.45664,27.03381,0,0,117.8442,212.6984,55.58912,0,55.58912,360.9405,85.93803,0.1093346,29.73719,67.23662,0,296.7442
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,85.77235,63.93436,34.95224,0,0,0,-1,0,0,0,23.51726,0,0,85.77235,0,0,0,0,62.25509,262.7286,62.25509,0,62.25509,420.0009,100,0.1088041,0,68.61788,0,348.501
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,69.96336,59.27872,36.38995,55.57411,55.57411,0,-1,0,55.57411,125.892,11.4643,0,0,69.96336,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1088041,61.13152,55.97069,0,388.7216
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,42.43972,50.07719,37.02254,13.70208,13.70208,0,-1,0,13.70208,309.732,28.01648,0,0,42.43972,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1088041,15.07229,33.95178,0,361.1979
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.90121,46.62348,37.62957,27.85349,27.85349,0,-1,0,27.85349,107.3518,0.5817515,0,0,29.90121,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1088041,30.63883,23.92097,0,348.6594
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.28729,40.69046,37.13117,57.59742,57.59742,0,-1,0,57.59742,21.33305,0,7.105427E-15,0,12.28729,60.62886,57.59742,0,0,0,318.7582,0,48.34158,-48.34158,369.0443,87.86752,0.1088041,63.35716,9.829831,0,331.0455
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.760334,37.03712,35.40592,0,0,0,-1,0,0,0,0,0,0,5.760334,0,0,0,0,53.71286,270.4167,5.760334,0,5.760334,374.5091,89.16865,0.1087553,0,4.608267,0,276.177
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.95253,275.601,0,0,0,374.5091,89.16865,0.1087553,0,0,0,275.601
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.06405,32.06405,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.95253,275.601,0,27.19096,-27.19096,345.8473,82.34443,0.1087553,28.41455,0,0,275.601
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,30.46021,30.46021,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.1647,248.41,0,51.91257,-51.91257,291.1266,69.31573,0.1087553,54.24864,0,0,248.41
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.79247,28.79247,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.8453,196.4974,0,44.08292,-44.08292,244.6591,58.25206,0.1087553,46.06665,0,0,196.4974
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,27.44422,27.44422,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.8264,152.4145,0,23.33674,-23.33674,220.0601,52.39515,0.1087553,24.38689,0,0,152.4145
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,26.38351,26.38351,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.7561,129.0778,0,12.54553,-12.54553,206.8359,49.24655,0.1087553,13.11008,0,0,129.0778
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.30364,25.30364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6956,116.5322,0,0,0,206.8359,49.24655,0.1087553,0,0,0,116.5322
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.31322,24.31322,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.6956,116.5322,0,10.67089,-10.67089,195.5878,46.56843,0.1087553,11.15108,0,0,116.5322
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,23.48893,23.48893,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.5521,105.8613,0,8.793153,-8.793153,186.319,44.36158,0.1087553,9.188845,0,0,105.8613
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.6966,22.6966,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.3223,97.06818,0,20.87142,-20.87142,164.3186,39.1234,0.1087553,21.81063,0,0,97.06818
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.9426,21.9426,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.5127,76.19676,0,10.48791,-10.48791,153.2634,36.49121,0.1087553,10.95987,0,0,76.19676
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.3164,21.3164,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.166,65.70885,0,0.5187182,-0.5187182,152.7166,36.36102,0.1087553,0.5420606,0,0,65.70885
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.92812,23.519,20.66464,47.57312,47.57312,0,0,0,47.57312,22.97121,0,7.105427E-15,0,10.92812,50.07697,47.57312,0,0,281.7423,65.19013,0,39.14885,-39.14885,111.4501,26.53568,0.1087553,52.33043,8.742497,0,76.11825
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.05684,25.54928,21.83397,10.156,10.156,0,0,0,10.156,138.4093,0,0,0,14.05684,10.69052,10.156,0,0,325.2411,26.04128,3.366319,0,3.366319,114.6437,27.29605,0.1087267,11.1716,11.24547,0,40.09813
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.63556,34.72927,24.77967,15.57283,15.57283,0,-1,0,15.57283,228.8316,0,0,0,35.63556,16.39245,15.57283,0,0,321.8747,29.07097,19.24311,0,19.24311,132.8993,31.64262,0.108564,17.13012,28.50845,0,64.70653
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.70699,40.17138,27.84039,26.95327,26.95327,0,-1,0,26.95327,158.4483,0,0,0,42.70699,28.37186,26.95327,0,0,302.6316,46.38976,14.33513,0,14.33513,146.4988,34.88059,0.1084432,29.64859,34.16559,0,89.09676
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,54.14549,46.83944,30.5305,0,0,0,-1,0,0,0,0,0,0,54.14549,0,0,0,0,288.2965,59.29138,54.14549,0,54.14549,197.8657,47.11079,0.107989,0,43.31639,0,113.4369
