Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,27.12646,51.2119,42.80532,27.66997,27.66997,0,-1,0,27.66997,98.03575,3.552714E-15,0,0,27.12646,29.12628,27.66997,0,0,0,318.7582,0,1.99982,-1.99982,417.8929,99.4981,0.09228912,30.43696,21.70117,0,345.8847
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,34.32325,54.03956,43.20148,35.56399,35.56399,0,-1,0,35.56399,96.51125,0,0,0,34.32325,37.43578,35.56399,0,0,2.222023,316.7584,0,3.112527,-3.112527,414.6119,98.71693,0.09228912,39.12039,27.4586,0,351.0817
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.24463,47.26926,42.66474,13.22904,13.22904,0,-1,0,13.22904,115.236,0,0,0,15.24463,13.92531,13.22904,0,0,5.680386,313.6459,1.319316,0,1.319316,415.8636,99.01494,0.09228394,14.55195,12.1957,0,328.8905
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.007857,42.03543,41.15675,41.43282,41.43282,0,-1,0,41.43282,7.259601,0,7.105427E-15,0,3.007857,43.61349,41.43282,0,0,4.361069,314.8333,0,40.60564,-40.60564,373.0615,88.82398,0.09228394,45.5761,2.406286,0,317.8411
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,39.61041,39.61041,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,49.47844,274.2276,0,28.92624,-28.92624,342.5705,81.56425,0.09228394,30.22792,0,0,274.2276
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.99379,37.99379,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,81.61871,245.3014,0,35.35966,-35.35966,305.2982,72.6899,0.09228394,36.95085,0,0,245.3014
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,36.3005,36.3005,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,120.9072,209.9417,0,37.9842,-37.9842,265.2593,63.15685,0.09228394,39.69349,0,0,209.9417
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,34.57525,34.57525,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,163.1119,171.9575,0,3.188439,-3.188439,261.8984,62.35664,0.09228394,3.331919,0,0,171.9575
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,33.20783,33.20783,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,166.6546,168.7691,0,7.950458,-7.950458,253.5179,60.36128,0.09228394,8.308228,0,0,168.7691
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,32.20463,32.20463,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,175.4884,160.8186,0,2.739927,-2.739927,250.6297,59.67363,0.09228394,2.863223,0,0,160.8186
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.10558,31.10558,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,178.5328,158.0787,0,50.93375,-50.93375,196.9409,46.89059,0.09228394,53.22577,0,0,158.0787
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.04487,30.04487,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,235.1259,107.145,0,37.99511,-37.99511,156.8905,37.3548,0.09228394,39.70489,0,0,107.145
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,29.25893,29.25893,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,277.3427,69.14984,0,10.203,-10.203,146.1356,34.79412,0.09228394,10.66214,0,0,69.14984
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,28.41547,28.41547,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,288.6793,58.94684,0,29.36863,-29.36863,115.1783,27.42336,0.09228394,30.69022,0,0,58.94684
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,27.71259,27.71259,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,321.3111,29.57821,0,21.21561,-21.21561,92.81512,22.09879,0.09228394,44.44531,0,81,29.57821
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.13751,27.13751,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,344.884,8.3626,68.57882,0,68.57882,157.8747,37.58914,0.09273975,9.692946,0,81,8.3626
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.7125,32.77147,26.50492,0,0,72.31579,0,20.56389,0,0,0,0,0,22.7125,0,0,72.31579,68.7,276.3052,70.08353,91.4125,0,91.4125,244.5962,58.23708,0.09299991,0,18.17,81,92.79604
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.58546,41.67136,27.80205,19.78289,19.78289,81,0,22.761,19.78289,240.5385,0,0,0,47.58546,0,0,61.21711,58.15626,184.8927,152.3548,105.7417,0,105.7417,344.9116,82.12165,0.09330452,21.76118,38.06837,81,199.9402
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,72.81451,54.0933,31.0928,0,0,0,-1,0,0,0,0,0,0,72.81451,0,0,0,0,79.15099,247.5223,72.81451,0,72.81451,413.9895,98.56873,0.09301969,0,58.2516,0,320.3369
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,85.1999,63.02036,34.4155,0,0,0,-1,0,0,0,78.86341,0,0,85.1999,0,0,0,0,6.336484,313.0554,6.336484,0,6.336484,420.0009,100,0.09299498,0,68.15992,0,398.2553
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,85.33072,66.49016,37.13117,0,0,0,-1,0,0,0,85.33072,0,0,85.33072,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,0,68.26457,0,404.0889
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,95.09378,73.7421,39.25259,0,0,0,-1,0,0,0,95.09378,0,0,95.09378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,0,76.07503,0,413.852
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,87.19696,72.67373,41.29733,70.77346,68.7,0,-1,0,68.7,126.9242,14.88117,2.073464,9.15081,87.19696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,77.85081,69.75757,0,405.9552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,77.0981,69.65442,42.51778,17.63084,17.63084,0,-1,0,17.63084,437.2912,58.53933,0,0,77.0981,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,19.39392,61.67848,0,395.8563
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,65.4901,65.29436,42.95228,12.596,12.596,0,-1,0,12.596,519.9276,52.23114,0,0,65.4901,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,13.85561,52.39208,0,384.2483
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,44.95232,57.95426,43.3804,30.19012,30.19012,0,-1,0,30.19012,148.8975,13.17325,0,0,44.95232,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,33.20913,35.96186,0,363.7105
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.4984,49.06937,42.80532,15.0117,15.0117,0,-1,0,15.0117,136.5495,4.696608,0,0,20.4984,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,16.51287,16.39872,0,339.2566
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.556119,42.33815,41.29733,2.416693,2.416693,0,-1,0,2.416693,147.1481,1.012231,0,0,3.556119,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09299498,2.658362,2.844895,0,322.3143
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,39.78933,39.78933,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09299498,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,38.13437,38.13437,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09299498,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,36.46663,36.46663,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09299498,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,34.72221,34.72221,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09299498,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,33.37396,33.37396,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09299498,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,32.35159,32.35159,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09299498,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,31.25255,31.25255,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09299498,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.19184,30.19184,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09299498,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,29.41867,29.41867,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09299498,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,28.57522,28.57522,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09299498,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.85317,27.85317,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09299498,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.29726,27.29726,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09299498,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.29815,32.25401,26.67105,10.9755,10.9755,0,0,0,10.9755,184.9406,0,0,0,20.29815,11.55316,10.9755,0,0,306.1498,43.22339,8.744993,0,8.744993,137.8578,32.82323,0.09296091,12.07305,16.23852,0,63.52155
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.3237,42.72712,27.9618,28.41365,28.41365,0,0,0,28.41365,177.111,0,0,0,50.3237,29.9091,28.41365,0,0,297.4048,51.09389,20.4146,0,20.4146,157.2249,37.43441,0.09288146,31.25501,40.25896,0,101.4176
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,67.83582,52.46949,31.27172,16.59159,16.59159,0,-1,0,16.59159,408.8567,0,0,0,67.83582,17.46483,16.59159,0,0,276.9902,69.46703,50.37099,0,50.37099,205.011,48.81204,0.09268601,18.25075,54.26866,0,137.3029
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,84.56691,62.97844,34.59442,33.12667,33.12667,0,-1,0,33.12667,255.2835,0,0,0,84.56691,34.87018,33.12667,0,0,226.6192,114.8009,49.69674,0,49.69674,252.1574,60.03736,0.09249399,36.43934,67.65353,0,199.3678
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,86.1572,67.07805,37.31009,19.28991,19.28991,0,-1,0,19.28991,446.6439,0,0,0,86.1572,20.30517,19.28991,0,0,176.9225,159.528,65.85203,0,65.85203,314.6302,74.91179,0.09224076,21.2189,68.92576,0,245.6852
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,80.6122,67.33482,39.4315,64.72197,64.72197,0,-1,0,64.72197,124.5515,0,0,2.494167,80.6122,68.12839,64.72197,0,0,111.0705,218.7948,12.4838,0,12.4838,326.4733,77.73159,0.09219291,71.19417,64.48975,0,299.407
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,91.14835,74.79491,41.47624,9.387415,9.387415,0,-1,0,9.387415,970.9633,0,0,0,91.14835,9.881489,9.387415,0,0,98.58666,230.0302,81.26685,0,81.26685,403.5698,96.08786,0.09188264,10.32616,72.91868,0,321.1786
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,83.56165,72.79103,42.69669,32.83643,32.83643,0,-1,0,32.83643,254.4785,31.67719,0,0,83.56165,34.56466,32.83643,0,0,17.31981,303.1704,17.31981,0,17.31981,420.0009,100,0.09181678,36.12007,66.84932,0,386.7321
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,63.12584,64.50928,43.09286,40.48508,40.48508,0,-1,0,40.48508,155.9237,20.50997,0,0,63.12584,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09181678,44.53358,50.50068,0,381.8841
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,48.67751,59.4737,43.52737,35.26048,35.26048,0,-1,0,35.26048,138.0512,11.56122,0,0,48.67751,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09181678,38.78652,38.94201,0,367.4357
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,30.97015,52.64104,42.95228,45.70172,45.70172,0,-1,0,45.70172,67.76582,0,0,0,30.97015,48.10707,45.70172,0,0,0,318.7582,0,17.13693,-17.13693,401.9369,95.69908,0.09181678,50.27189,24.77612,0,349.7284
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.117335,42.65177,41.44429,34.46678,34.46678,0,-1,0,34.46678,11.94581,0,7.105427E-15,0,4.117335,36.28082,34.46678,0,0,19.04103,301.6213,0,32.16349,-32.16349,368.0336,87.62688,0.09181678,37.91346,3.293868,0,305.7386
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,39.9299,39.9299,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,54.77824,269.4578,0,72.31579,-72.31579,291.8061,69.47751,0.09181678,99.34283,0,0,269.4578
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,38.31329,38.31329,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,135.1291,197.142,0,72.31579,-72.31579,215.5786,51.32813,0.09181678,77.09713,0,0,197.142
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,36.6072,36.6072,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,215.48,124.8262,0,40.59955,-40.59955,172.7829,41.1387,0.09181678,42.42653,0,0,124.8262
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,34.86279,34.86279,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,260.5906,84.22668,0,34.59526,-34.59526,136.3163,32.45619,0.09181678,36.15205,0,0,84.22668
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.50176,33.50176,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,299.0298,49.63142,0,20.55352,-20.55352,114.651,27.29779,0.09181678,21.47843,0,0,49.63142
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,32.49217,32.49217,33.6703,27.624,0,-1,0,27.624,0,0,6.0463,9.41333,0,29.0779,27.624,0,0,321.867,29.0779,0,29.0779,-29.0779,84.00017,20,0.09181678,37.03733,0,0,29.0779
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,31.39312,31.39312,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09181678,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,30.33241,30.33241,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09181678,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,29.56564,29.56564,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09181678,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,28.71579,28.71579,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09181678,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.00014,28.00014,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09229513,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,27.44422,27.44422,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09267281,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.19477,31.25854,26.8308,14.89847,14.89847,81,0,22.761,14.89847,108.7009,0,0,0,16.19477,0,0,66.10153,62.79646,225.6841,115.6426,78.99123,0,78.99123,280.8358,66.86553,0.09307315,16.38831,12.95581,81,131.8373
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.59588,40.44812,28.12793,32.36528,32.36528,81,0,22.761,32.36528,131.6098,0,0,0,42.59588,0,0,48.63472,46.20298,146.6928,186.7347,88.79886,0,88.79886,365.0778,86.92311,0.09343344,35.60181,34.0767,81,229.3306
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,55.98861,48.47488,31.43146,37.15027,37.15027,0,-1,0,37.15027,150.7085,0,0,0,55.98861,39.10555,37.15027,0,0,57.89397,266.6537,16.88306,0,16.88306,381.0945,90.7366,0.09336899,40.8653,44.79089,0,322.6422
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,63.41343,54.89243,34.75416,7.193068,7.193068,0,-1,0,7.193068,881.591,14.83086,0,0,63.41343,7.57165,7.193068,0,0,41.01092,281.8484,41.01092,0,41.01092,420.0009,100,0.09321282,7.912374,50.73075,0,345.2618
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,62.06371,57.55608,37.489,18.61499,18.61499,0,-1,0,18.61499,333.4072,42.46899,0,0,62.06371,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09321282,20.47649,49.65097,0,380.8219
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.9784,48.10698,39.61041,36.87902,36.87902,0,-1,0,36.87902,75.86533,0,0,0,27.9784,38.82003,36.87902,0,0,0,318.7582,0,10.84163,-10.84163,408.5728,97.27903,0.09321282,40.56693,22.38272,0,346.7366
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,66.12798,63.97375,41.6232,0,0,0,-1,0,0,0,54.08172,0,0,66.12798,0,0,0,0,12.04626,307.9166,12.04626,0,12.04626,420.0009,100,0.09316704,0,52.90238,0,374.0446
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,50.45575,59.31636,42.80532,17.94479,17.94479,0,-1,0,17.94479,281.1722,31.5665,0,0,50.45575,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09316704,19.73926,40.3646,0,369.214
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,49.53165,59.465,43.23983,4.919793,4.919793,0,-1,0,4.919793,1006.783,44.35293,0,0,49.53165,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09316704,5.411772,39.62532,0,368.2899
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.29259,52.47752,43.63599,0,0,0,-1,0,0,0,28.29259,0,0,28.29259,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09316704,0,22.63408,0,347.0508
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.5042,48.38628,43.06091,12.9249,12.9249,0,-1,0,12.9249,135.4301,3.899043,0,0,17.5042,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09316704,14.21739,14.00336,0,336.2624
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.899656,43.02517,41.58487,35.66439,35.66439,0,-1,0,35.66439,13.73823,0,7.105427E-15,0,4.899656,37.54146,35.66439,0,0,0,318.7582,0,32.6418,-32.6418,385.5934,91.80776,0.09316704,39.23082,3.919725,0,323.6579
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,40.07687,40.07687,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.26867,286.1164,0,19.40816,-19.40816,365.1354,86.93682,0.09316704,20.28152,0,0,286.1164
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,38.46025,38.46025,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.83329,266.7083,0,8.075462,-8.075462,356.6231,84.91009,0.09316704,8.438858,0,0,266.7083
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,36.735,36.735,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.80602,258.6328,0,72.31579,-72.31579,280.3955,66.76071,0.09316704,79.53515,0,0,258.6328
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1569,186.317,0,0,0,280.3955,66.76071,0.09316704,0,0,0,186.317
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.62317,33.62317,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.1569,186.317,0,26.21686,-26.21686,252.7605,60.18096,0.09316704,27.39662,0,0,186.317
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,32.63275,32.63275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2867,160.1002,0,0,0,252.7605,60.18096,0.09316704,0,0,0,160.1002
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,31.52092,31.52092,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.2867,160.1002,0,5.967287,-5.967287,246.4705,58.68333,0.09316704,6.235815,0,0,160.1002
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,30.47938,30.47938,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.9171,154.1329,0,25.64907,-25.64907,219.434,52.24608,0.09316704,26.80328,0,0,154.1329
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,29.70621,29.70621,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.416,128.4838,0,37.27553,-37.27553,180.1421,42.8909,0.09316704,38.95293,0,0,128.4838
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.86276,28.86276,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.8333,91.20827,0,7.906484,-7.906484,171.808,40.90657,0.09316704,8.262276,0,0,91.20827
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.14071,28.14071,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.6183,83.30179,0,22.00351,-22.00351,148.6142,35.38427,0.09316704,22.99367,0,0,83.30179
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,27.5848,27.5848,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.0666,61.29827,0,2.271211,-2.271211,146.2202,34.81425,0.09316704,2.373415,0,0,61.29827
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.61233,29.85497,26.97777,0,0,0,0,0,0,0,0,0,0,10.61233,0,0,0,0,288.5902,59.02706,10.61233,0,10.61233,156.2879,37.21133,0.09312676,0,8.489863,0,69.63939
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.992774,30.71925,28.26851,19.83116,19.83116,0,0,0,19.83116,45.34668,0,0,0,8.992774,20.87491,19.83116,0,0,277.9778,68.57816,0,11.88213,-11.88213,143.763,34.22922,0.09312676,21.81428,7.19422,0,77.57093
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.70133,37.76416,31.59121,0,0,0,-1,0,0,0,0,0,0,21.70133,0,0,0,0,291.1802,56.69602,21.70133,0,21.70133,164.3507,39.13104,0.09304447,0,17.36106,0,78.39735
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,42.16384,47.71113,34.93946,61.22215,61.22215,0,-1,0,61.22215,68.87024,0,7.105427E-15,0,42.16384,64.44437,61.22215,0,0,269.4789,76.22722,0,22.28053,-22.28053,140.865,33.53921,0.09304447,67.34436,33.73107,0,118.3911
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.00274,50.93174,37.62957,59.66932,59.66932,0,-1,0,59.66932,72.06842,0,0,6.21638,43.00274,62.80981,59.66932,0,0,294.235,53.94669,0,19.80708,-19.80708,119.9865,28.56815,0.09304447,65.63625,34.40219,0,96.94942
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,37.63995,51.4327,39.75099,42.0122,42.0122,0,-1,0,42.0122,89.5929,0,0,6.6292,37.63995,44.22337,42.0122,0,0,316.2429,34.13961,0,6.583424,-6.583424,113.0469,26.91588,0.09304447,46.21342,30.11196,0,71.77956
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,60.71726,62.00508,41.76378,73.75508,68.7,0,-1,0,68.7,88.38029,0,5.055082,43.41593,60.71726,72.31579,68.7,0,0,323.5578,27.55619,0,11.59853,-11.59853,100.821,24.00496,0.09304447,81.13059,48.57381,0,88.27345
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,37.5619,54.87984,42.95228,14.98357,14.98357,0,-1,0,14.98357,250.6873,0,0,0,37.5619,15.77218,14.98357,0,0,336.4451,15.95766,21.78972,0,21.78972,121.4926,28.92674,0.09296201,16.48193,30.04952,0,53.51956
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.39296,51.87479,43.34845,29.36011,29.36011,0,-1,0,29.36011,93.2999,0,0,0,27.39296,30.90538,29.36011,0,0,314.6553,35.56841,0,3.512426,-3.512426,117.7901,28.04522,0.09296201,32.29612,21.91436,0,62.96137
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.104514,46.17534,43.74462,9.535143,9.535143,0,-1,0,9.535143,84.99625,0,0,0,8.104514,10.03699,9.535143,0,0,318.558,32.05599,0,1.932478,-1.932478,115.7531,27.56021,0.09296201,10.48866,6.483612,0,40.1605
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.135187,45.90462,43.16954,37.72354,37.29576,0,-1,0,37.29576,24.4939,0,0.4277788,11.14288,9.135187,39.2587,37.29576,0,0,320.7052,30.12351,0,30.12351,-30.12351,84.00017,20,0.09296201,41.4959,7.30815,0,39.2587
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.673548,43.0677,41.69349,21.88132,4.43987,0,-1,0,4.43987,105.2632,0,17.44145,23.18148,4.673548,4.673548,4.43987,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,24.06945,3.738838,0,4.673548
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,40.1855,40.1855,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,38.56887,38.56887,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,36.87558,36.87558,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.11838,35.11838,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,33.77013,33.77013,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.76054,32.76054,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.66788,31.66788,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,30.62634,30.62634,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.85318,29.85318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.00334,29.00334,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09296201,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.75093,27.75093,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09342986,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.1768,31.0077,27.13751,2.881183,2.881183,75.19698,0,21.29283,2.881183,492.0478,0,0,0,14.1768,0,0,72.31579,68.7,294.4979,53.71012,82.8768,0,82.8768,219.2394,52.19976,0.09374138,3.169302,11.34144,81,67.88692
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.2819,35.81509,28.42825,0,0,72.31579,0,20.56389,0,0,0,0,0,26.2819,0,0,72.31579,68.7,211.6211,128.2992,94.9819,0,94.9819,309.3472,73.65395,0.09397232,0,21.02552,81,154.5811
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.88973,41.01366,31.75734,3.503617,3.503617,0,-1,0,3.503617,910.1944,0,0,0,31.88973,3.688018,3.503617,0,0,116.6392,213.783,28.20171,0,28.20171,336.1017,80.02405,0.09386568,3.853979,25.51178,0,245.6727
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,53.34674,51.6614,35.08004,25.1853,25.1853,0,-1,0,25.1853,211.817,0,0,0,53.34674,26.51084,25.1853,0,0,88.43748,239.1645,26.83591,0,26.83591,361.5605,86.08565,0.09376442,27.70383,42.67739,0,292.5112
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,65.24259,59.09388,37.77654,38.1698,38.1698,0,-1,0,38.1698,170.9273,0,0,0,65.24259,40.17873,38.1698,0,0,61.60157,263.3168,25.06386,0,25.06386,385.3381,91.74699,0.09367005,41.98678,52.19407,0,328.5594
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,67.35816,62.37226,39.85962,19.41325,19.41325,0,-1,0,19.41325,346.97,10.38544,0,0,67.35816,20.435,19.41325,0,0,36.53772,285.8743,36.53772,0,36.53772,420.0009,100,0.09353281,21.35458,53.88653,0,353.2325
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,70.56406,66.08,41.87241,0,0,0,-1,0,0,0,70.56406,0,0,70.56406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09353281,0,56.45125,0,389.3223
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.46806,53.93729,43.06091,43.86763,43.86763,0,-1,0,43.86763,78.57288,0,0,0,34.46806,46.17645,43.86763,0,0,0,318.7582,0,11.70839,-11.70839,407.6591,97.0615,0.09353281,48.25439,27.57445,0,353.2263
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.21816,52.92863,43.45708,62.60687,62.60687,0,-1,0,62.60687,48.26652,0,7.105427E-15,0.1675592,30.21816,65.90197,62.60687,0,0,13.00932,307.0498,0,35.68381,-35.68381,370.0451,88.1058,0.09353281,68.86756,24.17453,0,337.268
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,43.15192,57.78938,43.81491,58.79539,58.79539,0,-1,0,58.79539,73.39336,0,0,0,43.15192,61.88988,58.79539,0,0,52.658,271.366,0,18.73797,-18.73797,350.2935,83.40305,0.09353281,64.67493,34.52153,0,314.5179
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.62381,47.38995,43.27177,0,0,0,-1,0,0,0,0,0,0,13.62381,0,0,0,0,73.47797,252.6281,13.62381,0,13.62381,363.2182,86.48035,0.09348174,0,10.89905,0,266.2519
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.530312,43.09611,41.76378,0,0,0,-1,0,0,0,0,0,0,4.530312,0,0,0,0,59.85416,264.8895,4.530312,0,4.530312,367.516,87.50364,0.09346478,0,3.62425,0,269.4198
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,40.29412,40.29412,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,55.32384,268.9668,0,27.87545,-27.87545,338.1327,80.50763,0.09346478,29.12985,0,0,268.9668
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,38.70945,38.70945,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,86.29657,241.0913,0,48.83426,-48.83426,286.6569,68.2515,0.09346478,51.0318,0,0,241.0913
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.9842,36.9842,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,140.5569,192.257,0,49.47433,-49.47433,234.5064,55.83474,0.09346478,51.70068,0,0,192.257
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.23979,35.23979,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,195.5283,142.7827,0,15.67871,-15.67871,217.9796,51.89979,0.09346478,16.38425,0,0,142.7827
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9491,127.104,0,0,0,217.9796,51.89979,0.09346478,0,0,0,127.104
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.86917,32.86917,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,212.9491,127.104,0,38.60473,-38.60473,177.2866,42.21101,0.09346478,40.34194,0,0,127.104
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,31.77012,31.77012,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,255.8433,88.49928,0,38.96227,-38.96227,136.2168,32.4325,0.09346478,40.71557,0,0,88.49928
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,30.74775,30.74775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1347,49.53701,0,0,0,136.2168,32.4325,0.09346478,0,0,0,49.53701
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.97459,29.97459,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,299.1347,49.53701,0,19.28498,-19.28498,115.8886,27.59247,0.09346478,20.1528,0,0,49.53701
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.1503,29.1503,40.95217,28.73943,0,-1,0,28.73943,0,0,12.21274,16.30796,0,30.25203,28.73943,0,0,320.5624,30.25203,0,30.25203,-30.25203,84.00017,20,0.09346478,45.04739,0,0,30.25203
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,28.41547,28.41547,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09386958,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.87234,27.87234,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09431953,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.0799,32.25082,27.27809,52.22168,52.22168,81,0,22.761,52.22168,34.62145,0,0,0,18.0799,0,0,28.77832,27.3394,223.7987,117.3394,45.4193,0,45.4193,250.7753,59.70827,0.09466308,57.44385,14.46392,81,135.4193
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.20332,40.18424,28.57522,7.319553,7.319553,79.63535,0,22.41574,7.319553,549.2592,0,0,0,40.20332,0,0,72.31579,68.7,178.3794,158.2167,108.9033,0,108.9033,354.09,84.30698,0.09491602,8.051508,32.16265,81,198.42
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,72.91194,55.0821,31.89792,75.98984,68.7,0,-1,0,68.7,106.1309,0,7.28984,14.88882,72.91194,72.31579,68.7,0,0,69.47612,256.2297,0.5961546,0,0.5961546,354.6556,84.44164,0.09491378,83.58882,58.32956,0,329.1417
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,73.49864,59.2711,35.22701,15.69412,15.69412,0,-1,0,15.69412,468.3196,0,0,0,73.49864,16.52012,15.69412,0,0,68.87997,256.7663,56.97852,0,56.97852,408.7101,97.31174,0.09470002,17.26353,58.79891,0,330.2649
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.95745,46.62737,37.91712,51.92742,51.92742,0,-1,0,51.92742,55.76524,0,0,0,28.95745,54.66044,51.92742,0,0,11.90145,308.0469,0,25.70299,-25.70299,381.6168,90.86096,0.09470002,57.12016,23.16596,0,337.0044
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,62.93217,60.81373,40.00658,38.37447,38.37447,0,-1,0,38.37447,163.9949,0,0,0,62.93217,40.39418,38.37447,0,0,40.46033,282.3439,22.53799,0,22.53799,402.9982,95.95177,0.09461573,42.21191,50.34574,0,345.2761
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,78.11497,69.43114,41.98103,29.75465,29.75465,0,-1,0,29.75465,262.5303,28.87196,0,0,78.11497,31.32068,29.75465,0,0,17.92234,302.6281,17.92234,0,17.92234,420.0009,100,0.09454881,32.73011,62.49198,0,380.7431
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,61.55314,63.97386,43.16954,12.1798,12.1798,0,-1,0,12.1798,505.3709,48.7323,0,0,61.55314,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09454881,13.39777,49.24251,0,380.3114
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,51.74492,60.64808,43.55931,32.93845,32.93845,0,-1,0,32.93845,157.0958,17.07287,0,0,51.74492,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09454881,36.23229,41.39593,0,370.5031
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.91149,50.69076,43.92353,28.95051,28.95051,0,-1,0,28.95051,75.68604,0,0,0,21.91149,30.47422,28.95051,0,0,0,318.7582,0,8.562726,-8.562726,410.9749,97.85098,0.09454881,31.84556,17.52919,0,340.6697
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.31177,49.29034,43.3804,52.299,52.299,0,-1,0,52.299,36.9257,0,0,0,19.31177,55.05158,52.299,0,0,9.51414,310.1955,0,35.73981,-35.73981,373.3018,88.88122,0.09454881,57.5289,15.44942,0,329.5073
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.546465,42.9142,41.87241,43.29356,43.29356,0,-1,0,43.29356,8.19167,0,7.105427E-15,0,3.546465,45.57217,43.29356,0,0,49.22504,274.4557,0,42.0257,-42.0257,329.0029,78.33386,0.09454881,47.62291,2.837172,0,278.0022
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,40.4347,40.4347,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,95.92027,232.43,0,36.88919,-36.88919,290.1183,69.07564,0.09454881,38.54921,0,0,232.43
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,38.81808,38.81808,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,136.9083,195.5408,0,68.69546,-68.69546,217.7069,51.83487,0.09454881,71.78675,0,0,195.5408
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,37.13117,37.13117,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,213.2365,126.8453,0,32.31641,-32.31641,183.6424,43.7243,0.09454881,33.77065,0,0,126.8453
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,35.36758,35.36758,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,249.1437,94.52893,0,9.176143,-9.176143,173.9699,41.42132,0.09454881,9.589068,0,0,94.52893
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.00016,34.00016,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,259.3394,85.35279,0,34.13761,-34.13761,137.9857,32.85368,0.09454881,35.6738,0,0,85.35279
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.2701,51.21518,0,0,0,137.9857,32.85368,0.09454881,0,0,0,51.21518
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.89792,31.89792,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,297.2701,51.21518,0,18.57433,-18.57433,118.4066,28.192,0.09454881,19.41017,0,0,51.21518
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9082,32.64085,0,0,0,118.4066,28.192,0.09454881,0,0,0,32.64085
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.10238,30.10238,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,317.9082,32.64085,0,19.77662,-19.77662,97.56026,23.22859,0.09454881,20.66657,0,0,32.64085
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,29.25893,29.25893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8822,12.86423,0,0,0,97.56026,23.22859,0.09454881,0,0,0,12.86423
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,28.53688,28.53688,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,339.8822,12.86423,0,0.0162461,-0.0162461,97.54314,23.22451,0.09454881,0.01697717,0,0,12.86423
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.00014,28.00014,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,339.9003,12.84799,0,9.822165,-9.822165,87.18966,20.7594,0.09454881,10.26416,0,0,12.84799
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.129414,29.07919,27.42505,8.327823,8.327823,80.64362,0,22.67083,8.327823,73.60164,0,0,0,6.129414,0,0,72.31579,68.7,350.8138,3.02582,74.82941,0,74.82941,158.1791,37.66161,0.09493843,9.160605,4.903532,81,9.155234
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.45601,37.05818,28.71579,0,0,72.31579,0,20.56389,0,0,0,0,0,29.45601,0,0,72.31579,68.7,275.9844,70.37229,98.15601,0,98.15601,251.298,59.83275,0.09514686,0,23.56481,81,99.82831
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.36027,44.96867,32.06405,0,0,0,-1,0,0,0,0,0,0,43.36027,0,0,0,0,177.8284,158.7127,43.36027,0,43.36027,292.4332,69.62682,0.09498543,0,34.68822,0,202.073
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,54.45599,52.41674,35.40592,11.45209,11.45209,0,-1,0,11.45209,475.5113,0,0,0,54.45599,12.05483,11.45209,0,0,134.4681,197.737,42.40116,0,42.40116,332.6585,79.20424,0.0948281,12.5973,43.56479,0,252.1929
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,51.69452,54.47307,38.10242,14.25626,14.25626,0,-1,0,14.25626,362.6092,0,0,0,51.69452,15.00659,14.25626,0,0,92.06693,235.898,36.68792,0,36.68792,367.4637,87.49118,0.09469239,15.68189,41.35561,0,287.5925
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,74.86688,65.82222,40.1855,0,0,0,-1,0,0,0,19.48788,0,0,74.86688,0,0,0,0,55.379,268.9171,55.379,0,55.379,420.0009,100,0.09448826,0,59.89351,0,343.784
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,49.09839,58.09304,42.15995,22.13019,22.13019,0,-1,0,22.13019,221.8616,25.80346,0,0,49.09839,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.09448826,24.34321,39.27871,0,367.8566
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,59.28631,63.24627,43.31011,70.2177,68.7,0,-1,0,68.7,86.29739,0,1.517702,8.539472,59.28631,72.31579,68.7,0,0,0,318.7582,0,13.02948,-13.02948,406.2666,96.72994,0.09448826,77.23947,47.42905,0,378.0445
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,31.78248,53.67968,43.66794,35.6436,35.6436,0,-1,0,35.6436,89.16741,0,7.105427E-15,0,31.78248,37.51958,35.6436,0,0,14.4772,305.7288,0,5.737105,-5.737105,400.2191,95.29008,0.09448826,39.20796,25.42598,0,337.5112
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.24432,54.94278,44.06411,73.41187,68.7,0,-1,0,68.7,49.84616,0,4.711868,12.05305,34.24432,72.31579,68.7,0,0,20.85176,299.9916,0,38.07148,-38.07148,360.0883,85.73513,0.09448826,80.75305,27.39545,0,334.236
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.70212,47.6375,43.48903,27.165,27.165,0,-1,0,27.165,50.44036,0,3.552714E-15,0,13.70212,28.59474,27.165,0,0,63.1534,261.9202,0,14.89262,-14.89262,344.3901,81.99747,0.09448826,29.8815,10.9617,0,275.6223
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.851533,43.15248,42.01937,47.12047,47.12047,0,-1,0,47.12047,8.1738,0,7.105427E-15,0,3.851533,49.60049,47.12047,0,0,79.70075,247.0276,0,45.74896,-45.74896,296.1664,70.51568,0.09448826,51.83251,3.081227,0,250.8791
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,40.54333,40.54333,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,130.5329,201.2786,0,23.06262,-23.06262,271.8563,64.72756,0.09448826,24.10044,0,0,201.2786
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,38.95866,38.95866,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,156.1581,178.216,0,24.04401,-24.04401,246.5117,58.69314,0.09448826,25.12599,0,0,178.216
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,37.23341,37.23341,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,182.8736,154.172,0,4.402052,-4.402052,241.8715,57.58834,0.09448826,4.600145,0,0,154.172
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,35.49538,35.49538,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,187.7648,149.7699,0,36.56439,-36.56439,203.3293,48.41163,0.09448826,38.20979,0,0,149.7699
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,34.12796,34.12796,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,228.3919,113.2055,0,9.233092,-9.233092,193.5967,46.09436,0.09448826,9.648582,0,0,113.2055
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.11837,33.11837,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,238.6509,103.9724,0,40.80775,-40.80775,150.5816,35.85268,0.09448826,42.64409,0,0,103.9724
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.00654,32.00654,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,283.9928,63.16468,0,43.56994,-43.56994,104.6548,24.91777,0.09448826,45.53059,0,0,63.16468
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.00334,31.00334,45.50701,18.615,0,-1,0,18.615,0,0,26.89201,31.44271,0,19.59474,18.615,0,0,332.4039,19.59474,0,19.59474,-19.59474,84.00017,20,0.09448826,50.05771,0,0,19.59474
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,30.23018,30.23018,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448826,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,29.38033,29.38033,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448826,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,28.66467,28.66467,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0948959,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.14071,28.14071,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.09531678,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.555087,28.50901,27.55285,41.26094,41.26094,81,0,22.761,41.26094,8.616108,0,0,0,3.555087,0,0,39.73906,37.75211,231.4286,110.4725,41.3072,0,41.3072,239.6359,57.05604,0.09563328,45.38703,2.84407,81,114.0276
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.601765,30.93712,28.86276,55.2132,55.2132,81,0,22.761,55.2132,13.76802,0,0,0,7.601765,0,0,25.78679,24.49746,190.1214,147.649,32.09922,0,32.09922,270.0879,64.3065,0.09587315,60.73452,6.081412,81,155.2507
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.28846,38.27947,32.20463,14.06316,14.06316,0,-1,0,14.06316,151.3775,0,0,0,21.28846,14.80333,14.06316,0,0,158.0222,176.5383,6.485134,0,6.485134,276.2402,65.77134,0.09584913,15.46947,17.03077,0,197.8267
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.46684,39.41659,35.5465,24.7292,24.7292,0,-1,0,24.7292,54.45724,0,0,0,13.46684,26.03074,24.7292,0,0,151.537,182.3749,0,12.5639,-12.5639,262.9967,62.61813,0.09584913,27.20212,10.77347,0,195.8417
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,42.89626,51.60992,38.28133,45.10168,45.10168,0,-1,0,45.10168,95.11012,0,0,0,42.89626,47.47545,45.10168,0,0,165.4969,169.811,0,4.579192,-4.579192,258.1698,61.46888,0.09584913,49.61184,34.31701,0,212.7073
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.92513,44.45688,40.32607,26.71106,26.71106,0,-1,0,26.71106,52.13243,0,3.552714E-15,0,13.92513,28.11691,26.71106,0,0,170.5849,165.2318,0,14.19178,-14.19178,243.2103,57.90711,0.09584913,29.38217,11.1401,0,179.1569
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.034111,43.79397,42.30691,0,0,0,-1,0,0,0,0,0,0,5.034111,0,0,0,0,186.3535,151.04,5.034111,0,5.034111,247.9861,59.0442,0.0958305,0,4.027289,0,156.0741
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.460651,45.38498,43.45708,31.08776,31.08776,0,-1,0,31.08776,20.78198,0,3.552714E-15,0,6.460651,32.72396,31.08776,0,0,181.3194,155.5707,0,26.26331,-26.26331,220.3022,52.45279,0.0958305,34.19654,5.168521,0,162.0314
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.006762,44.70827,43.81491,14.23871,14.23871,0,-1,0,14.23871,21.11682,0,0,0,3.006762,14.98811,14.23871,0,0,210.5009,129.3074,0,11.98135,-11.98135,207.6727,49.44579,0.0958305,15.66258,2.405409,0,132.3142
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.630279,46.19996,44.21107,43.04126,43.04126,0,-1,0,43.04126,15.40447,0,7.105427E-15,0,6.630279,45.30658,43.04126,0,0,223.8135,117.3261,0,38.6763,-38.6763,166.9043,39.73904,0.0958305,47.34538,5.304223,0,123.9564
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.844075,46.29049,43.63599,0,0,0,-1,0,0,0,0,0,0,8.844075,0,0,0,0,266.7872,78.64977,8.844075,0,8.844075,175.2945,41.73671,0.09579779,0,7.07526,0,87.49384
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.726997,43.25714,42.15995,27.8547,27.8547,0,-1,0,27.8547,13.38014,0,0,0,3.726997,29.32074,27.8547,0,0,257.9431,86.60944,0,25.59374,-25.59374,148.3164,35.31335,0.09579779,30.64017,2.981597,0,90.33643
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,40.69029,40.69029,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,286.3806,61.0157,0,6.040431,-6.040431,141.9492,33.79736,0.09579779,6.312251,0,0,61.0157
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.10562,39.10562,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,293.0922,54.97527,0,16.71257,-16.71257,124.3326,29.60294,0.09579779,17.46464,0,0,54.97527
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,37.38037,37.38037,39.67701,36.34956,0,-1,0,36.34956,0,0,3.327448,7.295148,0,38.26269,36.34956,0,0,311.6617,38.26269,0,38.26269,-38.26269,84.00017,20,0.09579779,43.64471,0,0,38.26269
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,35.604,35.604,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,34.23659,34.23659,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,33.227,33.227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,32.13434,32.13434,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.12475,31.12475,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,30.35158,30.35158,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,29.50813,29.50813,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09579779,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,28.80525,28.80525,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.0962379,20.81436,0,81,0
