Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,43.5489,44.3961,31.48258,18.15514,18.15514,0,0,0,18.15514,239.8709,0,0,0,43.5489,19.11067,18.15514,0,0,331.8871,20.0598,24.43822,0,24.43822,128.3292,30.55451,0.1013732,19.97065,34.83912,0,63.60869
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,66.1758,56.06356,34.88196,23.45303,23.45303,0,-1,0,23.45303,282.1632,0,0,0,66.1758,24.6874,23.45303,0,0,307.4489,42.0542,41.48841,0,41.48841,167.6885,39.92576,0.1012399,25.79833,52.94064,0,108.23
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,74.05391,62.90714,38.06408,32.7287,32.7287,0,-1,0,32.7287,226.2659,0,0,0,74.05391,34.45127,32.7287,0,0,265.9605,79.39376,39.60264,0,39.60264,205.2589,48.87107,0.101113,36.00158,59.24313,0,153.4477
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,70.37276,64.61511,40.72224,33.31679,33.31679,0,-1,0,33.31679,211.2231,0,0,0,70.37276,35.0703,33.31679,0,0,226.3579,115.0361,35.30245,0,35.30245,238.7498,56.84507,0.1010001,36.64847,56.2982,0,185.4089
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,82.44554,72.23589,42.66474,0,0,0,-1,0,0,0,0,0,0,82.44554,0,0,0,0,191.0554,146.8083,82.44554,0,82.44554,316.9644,75.46758,0.1007375,0,65.95643,0,229.2539
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,80.2764,73.6195,44.53057,52.73982,52.73982,0,-1,0,52.73982,152.2121,0,0,0,80.2764,55.5156,52.73982,0,0,108.6099,221.0093,24.7608,0,24.7608,340.4546,81.06046,0.1006589,58.01381,64.22112,0,301.2857
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,64.87176,68.20615,45.61044,29.51015,29.51015,0,-1,0,29.51015,219.8286,0,0,0,64.87176,31.06331,29.51015,0,0,83.84909,243.2941,33.80844,0,33.80844,372.5281,88.69699,0.1005518,32.46116,51.8974,0,308.1658
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,50.9565,63.00408,45.89798,28.35383,28.35383,0,-1,0,28.35383,179.7164,0,0,0,50.9565,29.84614,28.35383,0,0,50.04065,273.7216,21.11036,0,21.11036,392.5551,93.46532,0.100485,31.18922,40.7652,0,324.6781
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,42.17311,60.09891,46.22387,26.34607,26.34607,0,-1,0,26.34607,160.0737,0,0,0,42.17311,27.7327,26.34607,0,0,28.93029,292.721,14.44041,0,14.44041,406.2545,96.72707,0.1004394,28.98067,33.73849,0,334.8941
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.63717,52.08107,45.64878,0,0,0,-1,0,0,0,6.147295,0,0,20.63717,0,0,0,0,14.48988,305.7173,14.48988,0,14.48988,420.0009,100,0.1003937,0,16.50974,0,326.3545
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.95523,45.05273,44.17274,0,0,0,-1,0,0,0,2.95523,0,0,2.95523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003937,0,2.364184,0,321.7135
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,42.84366,42.84366,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.1003937,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.25898,41.25898,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.1003937,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,39.50179,39.50179,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.1003937,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,37.7382,37.7382,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.1003937,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,36.31966,36.31966,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.1003937,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,35.31646,35.31646,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.1003937,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,34.25576,34.25576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.1003937,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,33.31646,33.31646,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.1003937,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,32.58163,32.58163,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.1003937,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,31.78929,31.78929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1003937,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.12475,31.12475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1003937,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2523918,30.83575,30.76692,0,0,0,0,0,0,0,0,0,0,0.2523918,0,0,0,0,327.1124,24.3571,0.2523918,0,0.2523918,109.9142,26.17001,0.1003929,0,0.2019134,0,24.60949
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.30917,37.80519,30.31963,21.60073,21.60073,0,0,0,21.60073,121.7976,0,0,0,26.30917,22.73761,21.60073,0,0,326.86,24.58425,3.571558,0,3.571558,113.3025,26.97674,0.1003816,23.7608,21.04733,0,50.89342
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,45.04044,45.0613,31.64871,34.05875,34.05875,81,0,22.761,34.05875,132.2434,0,0,0,45.04044,0,0,46.94125,44.59418,323.2884,27.79865,89.63462,0,89.63462,198.3374,47.22309,0.1006348,37.46463,36.03235,81,72.83909
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,66.75797,56.4307,35.00975,38.94772,38.94772,0,-1,0,38.94772,171.4041,0,0,0,66.75797,40.9976,38.94772,0,0,233.6538,108.4698,25.76037,0,25.76037,222.7758,53.04176,0.1005536,42.84249,53.40638,0,175.2278
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,64.77205,59.37747,38.17271,17.86582,17.86582,0,-1,0,17.86582,362.5474,0,0,0,64.77205,18.80612,17.86582,0,0,207.8934,131.6541,45.96593,0,45.96593,266.3829,63.42438,0.1004091,19.6524,51.81764,0,196.4262
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,75.39554,66.78844,40.79253,20.96137,20.96137,0,-1,0,20.96137,359.688,0,0,0,75.39554,22.0646,20.96137,0,0,161.9275,173.0235,53.33093,0,53.33093,316.9771,75.47059,0.100242,23.05751,60.31643,0,248.419
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,83.75243,72.92877,42.73503,31.27177,31.27177,0,-1,0,31.27177,267.8212,0,0,0,83.75243,32.91766,31.27177,0,0,108.5966,221.0213,50.83478,0,50.83478,365.2032,86.95297,0.1000832,34.39895,67.00195,0,304.7737
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,79.75882,73.47842,44.60724,25.78239,25.78239,0,-1,0,25.78239,309.3539,0,0,0,79.75882,27.13935,25.78239,0,0,57.76179,266.7726,52.61946,0,52.61946,415.1224,98.83847,0.09991931,28.36063,63.80706,0,346.5314
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,70.74358,70.78665,45.68073,3.750026,3.750026,0,-1,0,3.750026,1886.482,61.65386,0,0,70.74358,3.947396,3.750026,0,0,5.14232,314.1301,5.14232,0,5.14232,420.0009,100,0.09990332,4.125029,56.59486,0,384.8737
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,57.5844,65.66496,45.96827,35.06437,35.06437,0,-1,0,35.06437,164.2249,20.67455,0,0,57.5844,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.09990332,38.5708,46.06752,0,376.3426
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,44.83784,61.1537,46.29415,11.33267,11.33267,0,-1,0,11.33267,395.6512,32.90871,0,0,44.83784,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.09990332,12.46594,35.87027,0,363.5961
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.05394,52.90563,45.68073,0,0,0,-1,0,0,0,23.05394,0,0,23.05394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09990332,0,18.44316,0,341.8122
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.928727,45.11547,44.24303,22.64046,22.64046,0,-1,0,22.64046,12.93581,0,0,0,2.928727,23.83206,22.64046,0,0,0,318.7582,0,20.90333,-20.90333,397.9668,94.75381,0.09990332,24.9045,2.342982,0,321.687
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,42.91394,42.91394,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.22593,297.8549,0,4.694946,-4.694946,393.0179,93.5755,0.09990332,4.906219,0,0,297.8549
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,41.33566,41.33566,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.44253,293.1599,0,11.74883,-11.74883,380.6335,90.62685,0.09990332,12.27753,0,0,293.1599
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,39.61041,39.61041,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.49679,281.4111,0,19.34454,-19.34454,360.2426,85.77187,0.09990332,20.21505,0,0,281.4111
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,37.81488,37.81488,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.99073,262.0666,0,13.80601,-13.80601,345.6898,82.30692,0.09990332,14.42728,0,0,262.0666
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,36.40912,36.40912,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.33073,248.2606,0,18.88544,-18.88544,325.7828,77.56717,0.09990332,19.73529,0,0,248.2606
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,35.40592,35.40592,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.31456,229.3751,0,27.71142,-27.71142,296.5724,70.61233,0.09990332,28.95844,0,0,229.3751
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,34.34521,34.34521,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.105,201.6637,0,19.40197,-19.40197,276.1209,65.74294,0.09990332,20.27506,0,0,201.6637
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,33.42508,33.42508,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.6628,182.2617,0,10.80309,-10.80309,264.7334,63.03164,0.09990332,11.28923,0,0,182.2617
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,32.69025,32.69025,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.6662,171.4586,0,12.75504,-12.75504,251.2884,59.83046,0.09990332,13.32902,0,0,171.4586
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.89792,31.89792,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.8385,158.7036,0,20.59625,-20.59625,229.5781,54.66134,0.09990332,21.52308,0,0,158.7036
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,31.23338,31.23338,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.7232,138.1073,0,24.17297,-24.17297,204.0975,48.59455,0.09990332,25.26076,0,0,138.1073
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.16694,31.21368,30.89472,22.31436,22.31436,0,0,0,22.31436,5.229546,0,3.552714E-15,0,1.16694,23.4888,22.31436,0,0,227.5821,113.9344,0,22.32186,-22.32186,180.5682,42.99235,0.09990332,24.5458,0.9335517,0,115.1013
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.64261,34.54387,30.46021,20.63517,20.63517,0,0,0,20.63517,70.95947,0,0,0,14.64261,21.72123,20.63517,0,0,252.3841,91.61251,0,7.078625,-7.078625,173.1067,41.2158,0.09990332,22.69869,11.71409,0,106.2551
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.40611,43.06267,31.77012,16.78698,16.78698,0,0,0,16.78698,228.7851,0,0,0,38.40611,17.6705,16.78698,0,0,260.2493,84.53388,20.7356,0,20.7356,192.7782,45.89949,0.09983893,18.46568,30.72489,0,122.94
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,43.57464,48.37421,35.11838,0,0,0,-1,0,0,0,0,0,0,43.57464,0,0,0,0,239.5137,103.1959,43.57464,0,43.57464,234.1168,55.74197,0.09970386,0,34.85971,0,146.7706
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,61.16637,58.0922,38.243,31.67856,31.67856,0,-1,0,31.67856,193.0844,0,0,0,61.16637,33.34586,31.67856,0,0,195.939,142.4131,27.82051,0,27.82051,260.5096,62.02597,0.09961782,34.84642,48.93309,0,203.5795
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,59.22366,60.3935,40.86921,44.63126,44.63126,0,-1,0,44.63126,132.6955,0,0,0,59.22366,46.98027,44.63126,0,0,168.1185,167.4516,12.24339,0,12.24339,272.1247,64.79147,0.09958,49.09438,47.37893,0,226.6752
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,45.08318,57.36298,42.80532,28.4995,28.4995,0,-1,0,28.4995,158.1893,0,0,0,45.08318,29.99948,28.4995,0,0,155.8751,178.4706,15.0837,0,15.0837,286.4344,68.19852,0.09953344,31.34945,36.06655,0,223.5538
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,62.66348,66.19187,44.67753,48.39244,48.39244,0,-1,0,48.39244,129.4902,0,0,0,62.66348,50.93941,48.39244,0,0,140.7914,192.0459,11.72407,0,11.72407,297.5568,70.84672,0.09949729,53.23168,50.13078,0,254.7094
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,67.92086,69.61949,45.71907,7.859919,7.859919,0,-1,0,7.859919,864.142,0,0,0,67.92086,8.273599,7.859919,0,0,129.0674,202.5976,59.64726,0,59.64726,354.1432,84.31963,0.09931376,8.64591,54.33669,0,270.5185
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,55.43825,64.90595,46.04495,0,0,0,-1,0,0,0,0,0,0,55.43825,0,0,0,0,69.42009,256.2802,55.43825,0,55.43825,406.7365,96.84184,0.09914378,0,44.3506,0,311.7184
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,35.40903,57.80033,46.33249,34.38748,34.38748,0,-1,0,34.38748,102.9707,0,0,0,35.40903,36.19735,34.38748,0,0,13.98184,306.1746,0,0.7883221,-0.7883221,405.9055,96.64398,0.09914378,37.82623,28.32722,0,341.5836
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.86227,51.94251,45.75741,29.13037,29.13037,0,-1,0,29.13037,68.18408,0,0,0,19.86227,30.66355,29.13037,0,0,14.85775,305.3863,0,10.80127,-10.80127,394.52,93.93314,0.09914378,32.0434,15.88982,0,325.2485
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.705781,45.12579,44.3197,18.34764,18.34764,0,-1,0,18.34764,14.7473,0,0,0,2.705781,19.3133,18.34764,0,0,26.85916,294.585,0,16.60752,-16.60752,377.0141,89.76509,0.09914378,20.1824,2.164625,0,297.2908
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,42.99062,42.99062,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,45.31196,277.9774,0,64.77686,-64.77686,308.7333,73.50779,0.09914378,67.69182,0,0,277.9774
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,41.44429,41.44429,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,117.2863,213.2006,0,45.85438,-45.85438,260.3986,61.99953,0.09914378,47.91783,0,0,213.2006
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,39.6807,39.6807,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,168.2356,167.3462,0,47.46419,-47.46419,210.3669,50.08726,0.09914378,49.60008,0,0,167.3462
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9736,119.882,0,0,0,210.3669,50.08726,0.09914378,0,0,0,119.882
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,36.47941,36.47941,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,220.9736,119.882,0,18.38246,-18.38246,190.9901,45.47374,0.09914378,19.20967,0,0,119.882
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,35.47621,35.47621,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,241.3985,101.4996,0,5.907753,-5.907753,184.7628,43.99105,0.09914378,6.173601,0,0,101.4996
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,34.43467,34.43467,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,247.9627,95.59181,0,3.57736,-3.57736,180.9919,43.09323,0.09914378,3.738341,0,0,95.59181
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,33.53371,33.53371,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,251.9375,92.01445,0,2.492319,-2.492319,178.3648,42.46772,0.09914378,2.604474,0,0,92.01445
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7068,89.52213,0,0,0,178.3648,42.46772,0.09914378,0,0,0,89.52213
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.00654,32.00654,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,254.7068,89.52213,0,8.892382,-8.892382,168.9914,40.23597,0.09914378,9.292539,0,0,89.52213
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,31.342,31.342,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,264.5872,80.62975,0,27.48911,-27.48911,140.0153,33.33691,0.09914378,28.72612,0,0,80.62975
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.505909,31.42827,31.01612,40.62573,40.62573,0,0,0,40.62573,3.706786,0,0,0,1.505909,42.76393,40.62573,0,0,295.1306,53.14064,0,41.25802,-41.25802,96.52555,22.98223,0.09914378,44.6883,1.204727,0,54.64655
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.71162,33.55751,30.58801,23.55734,23.55734,81,0,22.761,23.55734,45.47041,0,0,0,10.71162,0,0,57.44267,54.57053,340.9729,11.88262,65.28215,0,65.28215,158.4576,37.72793,0.09947053,25.91307,8.569295,81,22.59424
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.8681,37.83651,31.89792,23.9689,23.9689,81,0,22.761,23.9689,87.0632,0,0,0,20.8681,0,0,57.0311,54.17954,275.6907,70.63656,75.04764,0,75.04764,229.6541,54.67943,0.099766,26.36579,16.69448,81,91.50465
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,50.36393,50.79193,35.22701,2.844508,2.844508,0,-1,0,2.844508,1770.567,0,0,0,50.36393,2.994219,2.844508,0,0,200.6431,138.1794,47.36971,0,47.36971,274.5929,65.37914,0.09962095,3.128959,40.29114,0,188.5434
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,77.74906,64.7324,38.31329,13.66739,13.66739,0,-1,0,13.66739,568.8654,0,0,0,77.74906,14.38673,13.66739,0,0,153.2734,180.8122,63.36234,0,63.36234,334.7037,79.6912,0.09942757,15.03413,62.19925,0,258.5612
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,83.47304,70.45251,40.90116,0,0,0,-1,0,0,0,0,0,0,83.47304,0,0,0,0,89.91106,237.8383,83.47304,0,83.47304,413.8932,98.5458,0.09917397,0,66.77843,0,321.3113
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,89.37657,75.74892,42.84366,47.10333,47.10333,0,-1,0,47.10333,189.7458,33.35609,0,0,89.37657,49.58245,47.10333,0,0,6.438028,312.964,6.438028,0,6.438028,420.0009,100,0.09915446,51.81366,71.50125,0,402.3406
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,59.02571,64.77201,44.70948,18.93089,18.93089,0,-1,0,18.93089,311.7958,39.09846,0,0,59.02571,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.09915446,20.82397,47.22057,0,377.7839
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,53.86858,63.99968,45.78936,74.22595,68.7,0,-1,0,68.7,78.41132,0,5.525953,12.94855,53.86858,72.31579,68.7,0,0,0,318.7582,0,18.44722,-18.44722,400.5558,95.37023,0.09915446,81.64854,43.09486,0,372.6268
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,38.63753,58.66426,46.0769,18.23212,18.23212,0,-1,0,18.23212,211.9201,0,0,0,38.63753,19.19171,18.23212,0,0,20.49691,300.311,19.44582,0,19.44582,419.0037,99.76258,0.09909559,20.05533,30.91002,0,338.9485
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,32.8035,56.92554,46.36444,46.3252,46.3252,0,-1,0,46.3252,70.81135,0,0,0,32.8035,48.76337,46.3252,0,0,1.051086,317.8123,0,15.95987,-15.95987,402.1805,95.75707,0.09909559,50.95772,26.2428,0,350.6158
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.41842,52.15665,45.78936,0,0,0,-1,0,0,0,1.634143,0,0,20.41842,0,0,0,0,18.78428,301.8524,18.78428,0,18.78428,420.0009,100,0.09903879,0,16.33474,0,322.2708
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.771186,45.21604,44.38999,14.28155,14.28155,0,-1,0,14.28155,19.40396,0,1.776357E-15,0,2.771186,15.03321,14.28155,0,0,0,318.7582,0,12.26203,-12.26203,407.0755,96.92255,0.09903879,15.70971,2.216949,0,321.5294
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,43.06091,43.06091,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.62447,306.4962,0,38.42376,-38.42376,366.5733,87.27919,0.09903879,40.15282,0,0,306.4962
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,41.51458,41.51458,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.31754,268.0724,0,11.68715,-11.68715,354.254,84.34602,0.09903879,12.21307,0,0,268.0724
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,39.75099,39.75099,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.30325,256.3853,0,61.03554,-61.03554,289.9169,69.02769,0.09903879,63.78214,0,0,256.3853
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.99379,37.99379,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.1205,195.3497,0,19.574,-19.574,269.2841,64.11513,0.09903879,20.45483,0,0,195.3497
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,36.56887,36.56887,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.8694,175.7758,0,10.65174,-10.65174,258.0562,61.44182,0.09903879,11.13106,0,0,175.7758
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,35.56567,35.56567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7047,165.124,0,0,0,258.0562,61.44182,0.09903879,0,0,0,165.124
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,34.52413,34.52413,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.7047,165.124,0,33.16348,-33.16348,223.0988,53.11865,0.09903879,34.65583,0,0,165.124
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,33.62317,33.62317,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.553,131.9605,0,32.31144,-32.31144,189.0395,45.00932,0.09903879,33.76546,0,0,131.9605
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.88834,32.88834,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.4546,99.64909,0,15.6661,-15.6661,172.526,41.07754,0.09903879,16.37108,0,0,99.64909
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.11517,32.11517,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.8614,83.98299,0,30.86364,-30.86364,139.9929,33.33157,0.09903879,32.25251,0,0,83.98299
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1543,53.11935,0,0,0,139.9929,33.33157,0.09903879,0,0,0,53.11935
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.604402,31.58343,31.14392,14.99475,14.99475,0,0,0,14.99475,10.69976,0,1.776357E-15,0,1.604402,15.78395,14.99475,0,0,295.1543,53.11935,0,14.17954,-14.17954,125.0463,29.77287,0.09903879,16.49422,1.283521,0,54.72375
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.50623,36.22482,30.72858,25.16809,25.16809,0,0,0,25.16809,77.50382,0,0,0,19.50623,26.49273,25.16809,0,0,310.9094,38.93981,0,6.986494,-6.986494,117.6819,28.01945,0.09903879,27.6849,15.60499,0,58.44604
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,45.53781,45.61539,32.00654,24.60641,24.60641,0,0,0,24.60641,185.0648,0,0,0,45.53781,25.90149,24.60641,0,0,318.6721,31.95331,19.63632,0,19.63632,136.3106,32.45483,0.09897948,27.06706,36.43024,0,77.49112
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,70.41512,58.18079,35.31646,4.642599,4.642599,0,-1,0,4.642599,1516.718,0,0,0,70.41512,4.886946,4.642599,0,0,299.0358,49.626,65.52817,0,65.52817,198.476,47.25611,0.09878208,5.106859,56.33209,0,120.0411
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,79.70053,65.64028,38.38357,47.69507,47.69507,0,-1,0,47.69507,167.1043,0,0,0,79.70053,50.20534,47.69507,0,0,233.5076,108.6013,29.49519,0,29.49519,226.4576,53.91838,0.09869348,52.46458,63.76043,0,188.3019
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,83.59457,70.55625,40.9395,16.01584,16.01584,0,-1,0,16.01584,521.9495,0,0,0,83.59457,16.85878,16.01584,0,0,204.0125,135.147,66.7358,0,66.7358,289.7688,68.99243,0.0984936,17.61742,66.87566,0,218.7416
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,85.35765,73.86965,42.882,18.58324,18.58324,0,-1,0,18.58324,459.326,0,0,0,85.35765,19.56131,18.58324,0,0,137.2766,195.2092,65.79635,0,65.79635,352.1887,83.85428,0.09829733,20.44156,68.28613,0,280.5669
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,73.40392,70.80049,44.74782,25.18477,25.18477,0,-1,0,25.18477,291.4615,0,0,0,73.40392,26.51029,25.18477,0,0,71.4803,254.426,46.89363,0,46.89363,396.6759,94.44645,0.09815792,27.70325,58.72314,0,327.8299
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,72.48306,71.68156,45.78936,23.18032,23.18032,0,-1,0,23.18032,312.6922,23.49606,0,0,72.48306,24.40034,23.18032,0,0,24.58666,296.6302,24.58666,0,24.58666,420.0009,100,0.09808499,25.49835,57.98644,0,369.1133
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,63.80349,68.31848,46.0769,0,0,0,-1,0,0,0,63.80349,0,0,63.80349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09808499,0,51.04279,0,382.5617
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,37.07134,58.42157,46.36444,37.38,37.38,0,-1,0,37.38,99.17424,0,0,0,37.07134,39.34737,37.38,0,0,0,318.7582,0,2.276037,-2.276037,417.6017,99.42877,0.09808499,41.11801,29.65707,0,355.8296
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.54758,52.85311,45.78936,0,0,0,-1,0,0,0,20.01866,0,0,22.54758,0,0,0,0,2.52893,316.4822,2.52893,0,2.52893,420.0009,100,0.09807749,0,18.03807,0,339.0298
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.76334,45.21369,44.38999,13.03887,13.03887,0,-1,0,13.03887,21.19309,0,0,0,2.76334,13.72513,13.03887,0,0,0,318.7582,0,10.96179,-10.96179,408.4461,97.24888,0.09807749,14.34276,2.210672,0,321.5216
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,43.09286,43.09286,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.17977,307.7964,0,18.88646,-18.88646,388.538,92.50887,0.09807749,19.73635,0,0,307.7964
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,41.55291,41.55291,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.16472,288.91,0,46.27644,-46.27644,339.7584,80.89469,0.09807749,48.35888,0,0,288.91
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.58298,242.6335,0,0,0,339.7584,80.89469,0.09807749,0,0,0,242.6335
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,38.06408,38.06408,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.58298,242.6335,0,34.38867,-34.38867,303.5096,72.26403,0.09807749,35.93616,0,0,242.6335
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,36.62637,36.62637,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.7926,208.2449,0,14.98289,-14.98289,287.7162,68.50372,0.09807749,15.65712,0,0,208.2449
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,35.63596,35.63596,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.4403,193.262,0,54.95982,-54.95982,229.7834,54.71024,0.09807749,57.43302,0,0,193.262
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,34.59442,34.59442,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.5067,138.3022,0,5.288278,-5.288278,224.2091,53.38301,0.09807749,5.52625,0,0,138.3022
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,33.71262,33.71262,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.3826,133.0139,0,21.36494,-21.36494,201.6885,48.02097,0.09807749,22.32636,0,0,133.0139
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1214,111.6489,0,0,0,201.6885,48.02097,0.09807749,0,0,0,111.6489
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,32.18546,32.18546,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.1214,111.6489,0,61.07062,-61.07062,137.3144,32.69384,0.09807749,63.8188,0,0,111.6489
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,31.54009,31.54009,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.9777,50.57832,0,7.567614,-7.567614,129.3374,30.79457,0.09807749,7.908156,0,0,50.57832
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5092158,31.3727,31.23338,12.70031,12.70031,0,0,0,12.70031,4.009473,0,0,0,0.5092158,13.36875,12.70031,0,0,306.3861,43.0107,0,12.85954,-12.85954,115.7823,27.56716,0.09807749,13.97035,0.4073726,0,43.51992
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.76359,37.88656,30.83721,51.46464,51.46464,20.25,0,7.39125,51.46464,48.11768,0,7.105427E-15,0,24.76359,32.85751,31.21464,0,0,320.6745,30.15117,0,8.093924,-8.093924,107.2505,25.53579,0.09807749,56.6111,19.81087,81,54.91476
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,48.95931,46.86438,32.11517,36.94889,36.94889,81,0,22.761,36.94889,132.5055,0,0,0,48.95931,0,0,44.05111,41.84855,329.6678,22.05725,90.80786,0,90.80786,193.3985,46.04716,0.09832374,40.64378,39.16745,81,71.01656
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,64.34067,56.00475,35.4187,9.702654,9.702654,0,-1,0,9.702654,663.1244,0,0,0,64.34067,10.21332,9.702654,0,0,238.8599,103.7843,54.12735,0,54.12735,244.7482,58.27325,0.09816362,10.67292,51.47253,0,168.125
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,77.79822,64.88651,38.42191,28.68473,28.68473,0,-1,0,28.68473,271.2182,0,0,0,77.79822,30.19446,28.68473,0,0,184.7325,152.4989,47.60376,0,47.60376,289.9091,69.02583,0.09802322,31.55321,62.23857,0,230.2971
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,73.68709,66.33458,41.00978,35.36084,35.36084,0,-1,0,35.36084,208.3862,0,0,0,73.68709,37.22194,35.36084,0,0,137.1288,195.3423,36.46516,0,36.46516,324.5029,77.26245,0.09791595,38.89692,58.94967,0,269.0294
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,75.36402,69.38933,42.91394,37.79401,37.79401,0,-1,0,37.79401,199.4073,0,0,0,75.36402,39.78316,37.79401,0,0,100.6636,228.1609,35.58086,0,35.58086,358.2579,85.29933,0.09781151,41.57341,60.29121,0,303.525
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,74.75083,71.44151,44.78616,20.90396,20.90396,0,-1,0,20.90396,357.5916,0,0,0,74.75083,22.00418,20.90396,0,0,65.08278,260.1837,52.74666,0,52.74666,408.2978,97.21356,0.09765708,22.99436,59.80067,0,334.9346
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,73.66083,72.25091,45.8277,6.129906,6.129906,0,-1,0,6.129906,1201.663,54.87217,0,0,73.66083,6.452533,6.129906,0,0,12.33612,307.6557,12.33612,0,12.33612,420.0009,100,0.09762104,6.742897,58.92866,0,381.3166
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,55.92641,65.17908,46.11524,3.208551,3.208551,0,-1,0,3.208551,1743.042,52.54898,0,0,55.92641,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09762104,3.529407,44.74113,0,374.6846
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,35.25719,57.82322,46.40278,29.59451,29.59451,0,-1,0,29.59451,119.1342,4.105076,0,0,35.25719,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09762104,32.55396,28.20576,0,354.0154
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.1946,53.10637,45.8277,21.05396,21.05396,0,-1,0,21.05396,110.1674,1.032535,0,0,23.1946,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09762104,23.15936,18.55568,0,341.9528
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.716877,45.27042,44.46028,29.64577,29.64577,0,-1,0,29.64577,9.164469,0,7.105427E-15,0,2.716877,31.20607,29.64577,0,0,0,318.7582,0,28.48919,-28.48919,389.9706,92.84995,0.09762104,32.61034,2.173501,0,321.4751
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,43.16954,43.16954,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.65466,290.269,0,5.061011,-5.061011,384.6358,91.57977,0.09762104,5.288757,0,0,290.269
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,41.6232,41.6232,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.278,285.208,0,21.87523,-21.87523,361.5773,86.08966,0.09762104,22.85962,0,0,285.208
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,39.89796,39.89796,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.58382,263.3328,0,29.18652,-29.18652,330.812,78.7646,0.09762104,30.49991,0,0,263.3328
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,38.13437,38.13437,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.01328,234.1463,0,35.50531,-35.50531,293.3861,69.8537,0.09762104,37.10305,0,0,234.1463
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,36.69666,36.69666,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.4636,198.641,0,40.24945,-40.24945,250.9595,59.75214,0.09762104,42.06067,0,0,198.641
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,35.70624,35.70624,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.1852,158.3915,0,17.15894,-17.15894,232.8724,55.44569,0.09762104,17.93109,0,0,158.3915
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2507,141.2326,0,0,0,232.8724,55.44569,0.09762104,0,0,0,141.2326
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,33.7893,33.7893,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.2507,141.2326,0,36.19565,-36.19565,194.7188,46.36153,0.09762104,37.82446,0,0,141.2326
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.04808,33.04808,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.4681,105.0369,0,37.07388,-37.07388,155.6395,37.05695,0.09762104,38.7422,0,0,105.0369
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,32.27492,32.27492,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.6613,67.96304,0,12.49818,-12.49818,142.4653,33.92023,0.09762104,13.06059,0,0,67.96304
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5482,55.46487,0,0,0,142.4653,33.92023,0.09762104,0,0,0,55.46487
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.772383,31.82825,31.342,35.07378,35.07378,0,0,0,35.07378,5.053299,0,0,0,1.772383,36.91977,35.07378,0,0,292.5482,55.46487,0,35.14739,-35.14739,105.4167,25.09916,0.09762104,38.58116,1.417907,0,57.23725
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.23444,36.66261,30.94584,18.22199,18.22199,0,0,0,18.22199,111.0441,0,0,0,20.23444,19.18104,18.22199,0,0,331.6008,20.31748,1.053398,0,1.053398,106.416,25.3371,0.09761796,20.04419,16.18755,0,40.55192
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,46.3653,46.12531,32.2238,48.09495,48.09495,81,0,22.761,48.09495,96.40368,0,0,0,46.3653,0,0,32.90505,31.2598,330.5474,21.26554,77.6251,0,77.6251,180.0576,42.87078,0.09790154,52.90444,37.09224,81,67.63084
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,65.48685,56.55857,35.52733,15.87374,15.87374,0,-1,0,15.87374,412.5484,0,0,0,65.48685,16.7092,15.87374,0,0,252.9223,91.12813,48.77766,0,48.77766,226.3322,53.88851,0.09775919,17.46111,52.38948,0,156.615
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,73.23873,63.14019,38.53054,38.06637,38.06637,0,-1,0,38.06637,192.3975,0,0,0,73.23873,40.06987,38.06637,0,0,204.1447,135.028,33.16887,0,33.16887,257.799,61.38058,0.09766264,41.87301,58.59099,0,208.2668
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,78.91986,68.61876,41.04812,72.74156,68.7,0,-1,0,68.7,114.8761,0,4.041562,11.31572,78.91986,72.31579,68.7,0,0,170.9758,164.88,6.604068,0,6.604068,264.0641,62.87228,0.09764344,80.01572,63.13589,0,243.7999
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,75.93745,69.73421,42.99062,36.71685,36.71685,0,-1,0,36.71685,206.8191,0,0,0,75.93745,38.64932,36.71685,0,0,164.3717,170.8237,37.28814,0,37.28814,299.4388,71.2948,0.09753516,40.38854,60.74997,0,246.7611
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,66.79956,68.06104,44.81811,6.155406,6.155406,0,-1,0,6.155406,1085.218,0,0,0,66.79956,6.479374,6.155406,0,0,127.0836,204.383,60.32018,0,60.32018,356.6635,84.91971,0.09736051,6.770946,53.43964,0,271.1825
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,69.59967,70.55653,45.89798,25.38235,25.38235,0,-1,0,25.38235,274.205,0,0,0,69.59967,26.71826,25.38235,0,0,66.76343,258.6711,42.88141,0,42.88141,397.3444,94.60561,0.09723673,27.92058,55.67974,0,328.2708
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,50.47812,63.10461,46.14719,32.38145,32.38145,0,-1,0,32.38145,155.8859,0,0,0,50.47812,34.08574,32.38145,0,0,23.88201,297.2644,16.39238,0,16.39238,412.8955,98.30827,0.0971895,35.6196,40.38249,0,347.7425
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,42.30238,60.3792,46.43473,57.81604,57.81604,0,-1,0,57.81604,73.16721,0,0,0,42.30238,60.85899,57.81604,0,0,7.489635,312.0175,0,18.55661,-18.55661,393.3352,93.65105,0.0971895,63.59764,33.8419,0,354.3199
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.94061,51.46719,45.89798,22.70441,22.70441,0,-1,0,22.70441,79.01816,0,0,0,17.94061,23.89938,22.70441,0,0,28.10809,293.4609,0,5.958772,-5.958772,387.0541,92.15555,0.0971895,24.97485,14.35249,0,311.4016
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.678831,45.29755,44.49862,62.88625,62.88625,0,-1,0,62.88625,4.259804,0,0,0.4748698,2.678831,66.19604,62.88625,0,0,34.72894,287.5022,0,63.51722,-63.51722,320.101,76.21439,0.0971895,69.17487,2.143064,0,290.181
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,43.23983,43.23983,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,105.3036,223.985,0,22.63993,-22.63993,296.2365,70.53235,0.0971895,23.65872,0,0,223.985
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,41.69349,41.69349,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,130.4591,201.345,0,64.61971,-64.61971,228.1213,54.31449,0.0971895,67.5276,0,0,201.345
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2588,136.7253,0,0,0,228.1213,54.31449,0.0971895,0,0,0,136.7253
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,38.20466,38.20466,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,202.2588,136.7253,0,13.35273,-13.35273,214.0463,50.9633,0.0971895,13.9536,0,0,136.7253
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,36.76695,36.76695,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,217.0951,123.3726,0,3.132563,-3.132563,210.7443,50.17711,0.0971895,3.273528,0,0,123.3726
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,35.78292,35.78292,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,220.5758,120.24,0,24.58955,-24.58955,184.8246,44.00578,0.0971895,25.69608,0,0,120.24
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,34.74138,34.74138,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,247.8975,95.65049,0,16.20892,-16.20892,167.7389,39.93776,0.0971895,16.93832,0,0,95.65049
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,33.85959,33.85959,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,265.9074,79.44157,0,16.9765,-16.9765,149.8441,35.6771,0.0971895,17.74044,0,0,79.44157
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.11837,33.11837,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,284.7702,62.46507,0,10.68019,-10.68019,138.5862,32.99665,0.0971895,11.1608,0,0,62.46507
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,32.35159,32.35159,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,296.6371,51.78488,0,11.10694,-11.10694,126.8785,30.2091,0.0971895,11.60675,0,0,51.78488
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,31.69983,31.69983,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,308.9781,40.67794,0,23.41637,-23.41637,102.1955,24.3322,0.0971895,46.74511,0,81,40.67794
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.817694,31.93044,31.43146,23.69735,23.69735,81,0,22.761,23.69735,7.670453,0,0,0,1.817694,0,0,57.30265,54.43752,334.9963,17.26157,56.25521,0,56.25521,155.5638,37.03894,0.09751866,26.06709,1.454155,81,19.07926
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.91146,36.36865,31.03529,35.58852,35.58852,81,0,22.761,35.58852,53.13922,0,0,0,18.91146,0,0,45.41148,43.14091,278.7411,67.89126,62.05237,0,62.05237,214.4319,51.05511,0.09784427,39.14737,15.12917,81,86.80272
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,49.81712,47.3699,32.31326,41.79798,41.79798,81,0,22.761,41.79798,119.1855,0,0,0,49.81712,0,0,39.20202,37.24192,216.6887,123.7384,87.05904,0,87.05904,297.0233,70.7197,0.09809637,45.97778,39.85369,81,173.5555
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,64.73306,56.36616,35.604,19.20008,19.20008,0,-1,0,19.20008,337.1499,0,0,0,64.73306,20.21062,19.20008,0,0,129.6297,202.0915,44.52245,0,44.52245,339.261,80.77628,0.0979679,21.12009,51.78645,0,266.8246
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,78.99915,65.5728,38.56887,29.40515,29.40515,0,-1,0,29.40515,268.6576,0,0,0,78.99915,30.95279,29.40515,0,0,85.10722,242.1617,48.04636,0,48.04636,384.8418,91.62882,0.09782963,32.34566,63.19932,0,321.1609
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,72.51694,65.97791,41.11841,31.82025,31.82025,0,-1,0,31.82025,227.8956,1.961093,0,0,72.51694,33.495,31.82025,0,0,37.06086,285.4034,37.06086,0,37.06086,420.0009,100,0.09772325,35.00227,58.01356,0,357.9204
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,81.02973,72.04517,43.02257,28.40337,28.40337,0,-1,0,28.40337,285.2821,51.13145,0,0,81.02973,29.89828,28.40337,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,31.24371,64.82379,0,399.788
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,79.74625,73.78982,44.85645,28.26471,28.26471,0,-1,0,28.26471,282.1407,49.99392,0,0,79.74625,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,31.09118,63.79699,0,398.5045
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,67.31302,69.57727,45.89798,49.70346,49.70346,0,-1,0,49.70346,135.4292,14.99358,0,0,67.31302,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,54.67381,53.85041,0,386.0713
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,56.62938,65.53814,46.18553,47.23699,47.23699,0,-1,0,47.23699,119.8836,6.906238,0,0,56.62938,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,51.96069,45.3035,0,375.3876
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,37.7557,58.82501,46.51141,34.68484,34.68484,0,-1,0,34.68484,108.8536,1.245344,0,0,37.7557,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,38.15332,30.20456,0,356.5139
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.97413,50.55693,45.93633,0,0,0,-1,0,0,0,14.97413,0,0,14.97413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09772325,0,11.9793,0,333.7324
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.66586,45.32578,44.53057,91.65861,68.7,0,-1,0,68.7,3.880436,0,22.95861,32.12447,2.66586,72.31579,68.7,0,0,0,318.7582,0,69.64993,-69.64993,346.5834,82.51968,0.09772325,100.8245,2.132688,0,321.4241
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,43.31011,43.31011,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.38881,249.1083,0,26.24651,-26.24651,318.9171,75.9325,0.09772325,27.42761,0,0,249.1083
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,41.76378,41.76378,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.5516,222.8618,0,4.197248,-4.197248,314.4928,74.8791,0.09772325,4.386124,0,0,222.8618
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,40.03853,40.03853,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.2152,218.6645,0,59.66587,-59.66587,251.5995,59.90452,0.09772325,62.35083,0,0,218.6645
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,38.28133,38.28133,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.5106,158.9987,0,18.84104,-18.84104,231.7393,55.17591,0.09772325,19.68889,0,0,158.9987
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,36.84363,36.84363,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.4451,140.1576,0,10.15917,-10.15917,221.0306,52.62622,0.09772325,10.61633,0,0,140.1576
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,35.87238,35.87238,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.7331,129.9985,0,47.95854,-47.95854,170.4778,40.58988,0.09772325,50.11668,0,0,129.9985
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,34.83084,34.83084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0204,82.03991,0,0,0,170.4778,40.58988,0.09772325,0,0,0,82.03991
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0204,82.03991,0,0,0,170.4778,40.58988,0.09772325,0,0,0,82.03991
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0204,82.03991,0,0,0,170.4778,40.58988,0.09772325,0,0,0,82.03991
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,32.44105,32.44105,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.0204,82.03991,0,25.30931,-25.30931,143.7995,34.2379,0.09772325,26.44823,0,0,82.03991
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,31.78929,31.78929,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.1418,56.7306,0,13.74629,-13.74629,129.3096,30.78794,0.09772325,14.36487,0,0,56.7306
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.054157,31.81009,31.52092,22.0675,22.0675,0,0,0,22.0675,4.776968,0,3.552714E-15,0,1.054157,23.22895,22.0675,0,0,306.4155,42.98431,0,22.1748,-22.1748,105.9353,25.22265,0.09772325,24.27426,0.843326,0,44.03847
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.97426,37.3797,31.14392,33.77441,33.77441,81,0,22.761,33.77441,65.06185,0,0,0,21.97426,0,0,47.22559,44.86431,331.0541,20.80952,66.83856,0,66.83856,169.344,40.31991,0.09803208,37.15186,17.57941,81,42.78378
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.45319,45.69412,32.40271,0,0,72.31579,0,20.56389,0,0,0,0,0,44.45319,0,0,72.31579,68.7,264.2155,80.96423,113.1532,0,113.1532,276.6905,65.87856,0.09813552,0,35.56255,81,125.4174
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,55.52034,53.09586,35.67429,37.51357,37.51357,0,-1,0,37.51357,148.0007,0,0,0,55.52034,39.48797,37.51357,0,0,151.0624,182.8021,16.03237,0,16.03237,291.9001,69.49989,0.09808961,41.26493,44.41627,0,238.3224
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,60.28039,58.17334,38.60083,26.88148,26.88148,0,-1,0,26.88148,224.245,0,0,0,60.28039,28.2963,26.88148,0,0,135.03,197.2312,31.98409,0,31.98409,322.2429,76.72435,0.09799816,29.56963,48.22431,0,257.5116
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,72.94588,66.15677,41.11841,0,0,0,-1,0,0,0,0,0,0,72.94588,0,0,0,0,103.0459,226.0169,72.94588,0,72.94588,391.4455,93.20111,0.09779025,0,58.3567,0,298.9628
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,71.12579,67.7082,43.02257,0.4699257,0.4699257,0,-1,0,0.4699257,15135.54,40.53111,0,0,71.12579,0.4946586,0.4699257,0,0,30.10002,291.6682,30.10002,0,30.10002,420.0009,100,0.09770472,0.5169182,56.90063,0,362.794
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,74.0787,71.27906,44.89478,89.74469,68.7,0,-1,0,68.7,107.8293,1.762908,21.04469,30.01916,74.0787,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09770472,98.71915,59.26296,0,392.8369
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,70.26529,70.89162,45.93633,40.33327,40.33327,0,-1,0,40.33327,174.2117,27.80921,0,0,70.26529,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09770472,44.3666,56.21223,0,389.0235
