Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.96821,31.96821,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.5119,32.99755,0,17.89974,-17.89974,99.91466,23.78916,0.09929463,18.70522,0,0,32.99755
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.096164,32.38546,31.80846,30.29218,30.29218,20.25,0,7.39125,30.29218,6.919817,0,0,0,2.096164,10.57072,10.04218,0,0,337.4005,15.09781,0,8.474554,-8.474554,90.9817,21.66227,0.09929463,33.3214,1.676931,81,17.19398
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.13884,36.04413,31.50175,15.01686,15.01686,81,0,22.761,15.01686,107.4715,0,0,0,16.13884,0,0,65.98315,62.68399,346.8166,6.623259,78.82282,0,78.82282,165.7596,39.46649,0.09947383,16.51854,12.91107,81,22.76209
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.18867,38.2698,32.2238,24.86631,24.86631,81,0,22.761,24.86631,85.21035,0,0,0,21.18867,0,0,56.13369,53.32701,267.9938,77.5638,74.51568,0,74.51568,236.4514,56.29783,0.0996608,27.35294,16.95094,81,98.75247
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.29728,44.4719,34.00016,18.80609,18.80609,0,-1,0,18.80609,187.6907,0,0,0,35.29728,19.79589,18.80609,0,0,193.4781,144.6279,15.5014,0,15.5014,251.1573,59.79923,0.09963092,20.6867,28.23783,0,179.9252
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,39.98561,47.71627,35.604,19.18273,19.18273,0,-1,0,19.18273,208.4459,0,0,0,39.98561,20.19234,19.18273,0,0,177.9767,158.5792,19.79327,0,19.79327,269.9348,64.27007,0.0995928,21.101,31.98849,0,198.5648
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.76334,47.44278,37.23341,62.39919,62.39919,0,-1,0,62.39919,54.10862,0,0,0,33.76334,65.68336,62.39919,0,0,158.1835,176.3931,0,31.92002,-31.92002,236.2882,56.25898,0.0995928,68.63911,27.01067,0,210.1564
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,63.03131,59.54732,38.88837,49.66358,49.66358,0,-1,0,49.66358,126.9166,0,0,0,63.03131,52.27745,49.66358,0,0,193.6501,144.4731,10.75387,0,10.75387,246.4902,58.68802,0.0995721,54.62993,50.42505,0,207.5044
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,70.52656,64.50882,40.58167,10.58984,10.58984,0,-1,0,10.58984,665.9831,0,0,0,70.52656,11.1472,10.58984,0,0,182.8963,154.1516,59.37936,0,59.37936,302.8224,72.10043,0.09945796,11.64883,56.42125,0,224.6781
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,52.71509,58.85061,41.65516,54.78853,54.78853,0,-1,0,54.78853,96.21556,0,0,0,52.71509,57.67213,54.78853,0,0,123.5169,207.593,0,4.957044,-4.957044,297.5972,70.85634,0.09945796,60.26738,42.17207,0,260.3081
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,44.21559,56.38121,42.19828,0,0,0,-1,0,0,0,0,0,0,44.21559,0,0,0,0,129.0247,202.6359,44.21559,0,44.21559,339.5438,80.8436,0.09937314,0,35.37247,0,246.8515
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,37.11245,54.60698,42.84366,32.70918,32.70918,0,-1,0,32.70918,113.4619,0,0,0,37.11245,34.43072,32.70918,0,0,84.80917,242.43,2.681738,0,2.681738,342.0879,81.44934,0.099368,35.9801,29.68996,0,279.5424
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.8242,47.92428,42.51778,30.08495,30.08495,0,-1,0,30.08495,59.24624,0,0,0,17.8242,31.66836,30.08495,0,0,82.12743,244.8435,0,13.84416,-13.84416,327.4949,77.97482,0.099368,33.09344,14.25936,0,262.6677
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.700533,42.34211,41.25898,2.780947,2.780947,0,-1,0,2.780947,133.0674,0,0,0,3.700533,2.927313,2.780947,0,0,97.50983,230.9994,0.7732202,0,0.7732202,328.2284,78.14947,0.09936652,3.059042,2.960426,0,234.6999
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,40.1855,40.1855,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,96.73662,231.6953,0,34.88041,-34.88041,291.4612,69.39539,0.09936652,36.45003,0,0,231.6953
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,38.85641,38.85641,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,135.4926,196.8149,0,72.31579,-72.31579,215.2337,51.24602,0.09936652,91.57867,0,0,196.8149
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,37.59763,37.59763,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,215.8435,124.4991,0,33.29102,-33.29102,180.1419,42.89084,0.09936652,34.78911,0,0,124.4991
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,36.3005,36.3005,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,252.8335,91.20805,0,63.00468,-63.00468,113.7291,27.07831,0.09936652,65.8399,0,0,91.20805
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,35.40592,35.40592,27.58605,26.7932,0,-1,0,26.7932,0,0,0.7928484,3.551453,0,28.20337,26.7932,0,0,322.8387,28.20337,0,28.20337,-28.20337,84.00017,20,0.09936652,30.34465,0,0,28.20337
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,34.68387,34.68387,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09936652,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,33.87876,33.87876,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09936652,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09936652,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,32.77971,32.77971,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09936652,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,32.29409,32.29409,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09936652,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.87875,31.87875,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.09956786,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.213356,32.32805,31.719,29.68682,29.68682,81,0,22.761,29.68682,7.455687,0,0,0,2.213356,0,0,51.31318,48.74752,287.5058,60.00301,50.96088,0,50.96088,195.5946,46.57006,0.09975918,32.6555,1.770685,81,62.21637
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.10461,35.36568,31.41229,29.80079,29.80079,81,0,22.761,29.80079,47.32967,0,0,0,14.10461,0,0,51.19921,48.63926,236.5449,105.8678,62.74387,0,62.74387,255.1187,60.74242,0.09996711,32.78086,11.28369,81,119.9724
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.34694,40.30684,32.11517,58.99095,58.99095,81,0,22.761,58.99095,48.05304,0,0,0,28.34694,0,0,22.00905,20.9086,173.801,162.3373,49.25554,0,49.25554,301.8466,71.8681,0.1001367,64.89004,22.67755,81,190.6842
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,47.96201,48.49334,33.89154,51.82117,51.82117,0,-1,0,51.82117,92.55292,0,0,0,47.96201,54.5486,51.82117,0,0,124.5455,206.6673,0,6.586595,-6.586595,294.9037,70.21503,0.1001367,57.00329,38.36961,0,254.6293
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,53.38506,52.09823,35.45704,27.56933,27.56933,0,-1,0,27.56933,193.6393,0,0,0,53.38506,29.02035,27.56933,0,0,131.8639,200.0807,24.36471,0,24.36471,318.0181,75.71844,0.1000899,30.32626,42.70805,0,253.4657
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,73.3157,61.43803,37.09283,60.94191,60.94191,0,-1,0,60.94191,120.3042,0,0,0,73.3157,64.14938,60.94191,0,0,107.4992,222.0089,9.166315,0,9.166315,326.7141,77.7889,0.1000723,67.0361,58.65256,0,295.3246
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,52.83577,55.60767,38.74779,26.75863,26.75863,0,-1,0,26.75863,197.4532,0,0,0,52.83577,28.16698,26.75863,0,0,98.33292,230.2586,24.66879,0,24.66879,350.1169,83.361,0.1000249,29.43449,42.26862,0,283.0944
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,47.13051,55.459,40.4347,14.77281,14.77281,0,-1,0,14.77281,319.0354,0,0,0,47.13051,15.55033,14.77281,0,0,73.66412,252.4605,31.58018,0,31.58018,380.0765,90.49422,0.09996439,16.2501,37.70441,0,299.591
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,72.67767,66.52664,41.51458,55.46752,55.46752,0,-1,0,55.46752,131.0274,0,0,0,72.67767,58.38686,55.46752,0,0,42.08395,280.8827,14.2908,0,14.2908,393.6339,93.72218,0.09993701,61.01427,58.14214,0,353.5603
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,58.55252,61.50303,42.05132,26.23726,26.23726,0,-1,0,26.23726,223.1656,3.141214,0,0,58.55252,27.61817,26.23726,0,0,27.79314,293.7444,27.79314,0,27.79314,420.0009,100,0.09988381,28.86098,46.84202,0,352.2969
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,44.39137,56.95989,42.66474,17.21404,17.21404,0,-1,0,17.21404,257.8789,26.27133,0,0,44.39137,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.09988381,18.93544,35.5131,0,363.1496
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.45707,48.57002,42.33886,0,0,0,-1,0,0,0,20.45707,0,0,20.45707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09988381,0,16.36565,0,339.2153
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.834979,41.87547,41.04812,56.89614,56.89614,0,-1,0,56.89614,4.982726,0,0,0,2.834979,59.89068,56.89614,0,0,0,318.7582,0,57.0557,-57.0557,359.8589,85.68051,0.09988381,62.58576,2.267983,0,321.5932
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,39.96824,39.96824,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.39522,261.7025,0,54.74345,-54.74345,302.1542,71.94133,0.09988381,57.20691,0,0,261.7025
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,38.67111,38.67111,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.2213,206.9591,0,44.30465,-44.30465,255.453,60.82202,0.09988381,46.29836,0,0,206.9591
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,37.41871,37.41871,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.4487,162.6544,0,37.71216,-37.71216,215.7009,51.35725,0.09988381,39.4092,0,0,162.6544
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,36.15992,36.15992,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.3511,124.9423,0,2.777465,-2.777465,212.7732,50.66018,0.09988381,2.902451,0,0,124.9423
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,35.25896,35.25896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4371,122.1648,0,0,0,212.7732,50.66018,0.09988381,0,0,0,122.1648
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4371,122.1648,0,0,0,212.7732,50.66018,0.09988381,0,0,0,122.1648
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,33.77013,33.77013,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.4371,122.1648,0,53.76804,-53.76804,156.0967,37.16581,0.09988381,56.1876,0,0,122.1648
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,33.227,33.227,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.1794,68.39677,0,35.85703,-35.85703,118.3001,28.16662,0.09988381,37.4706,0,0,68.39677
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,32.67109,32.67109,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.0205,32.53974,0,23.40271,-23.40271,93.63144,22.29316,0.09988381,24.45583,0,0,32.53974
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0236,9.137025,0,0,0,93.63144,22.29316,0.09988381,0,0,0,9.137025
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,31.78929,31.78929,38.59285,38.59285,29.91268,0,9.835908,38.59285,0,1.776357E-15,0,0,0,9.137025,8.680174,0,0,344.0236,9.137025,0,9.137025,-9.137025,84.00017,20,0.09988381,42.45214,0,81,9.137025
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8868498,31.87291,31.62955,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8868498,0,0,72.31579,68.7,354.1758,0,69.58685,0,69.58685,150.0161,35.71804,0.1000308,0,0.7094798,81,0.8868498
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.586945,33.44383,31.342,0,0,72.31579,0,20.56389,0,0,0,0,0,7.586945,0,0,72.31579,68.7,284.589,62.62817,76.28694,0,76.28694,222.3882,52.94947,0.1001646,0,6.069555,81,70.21511
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.93758,39.78479,32.02571,46.0557,46.0557,81,0,22.761,46.0557,58.48913,0,0,0,26.93758,0,0,34.9443,33.19708,208.302,131.2864,60.13466,0,60.13466,279.437,66.53247,0.1003744,50.66127,21.55006,81,158.224
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,42.70288,46.61382,33.77013,25.1342,25.1342,0,-1,0,25.1342,169.8995,0,0,0,42.70288,26.45705,25.1342,0,0,148.1673,185.4076,16.24582,0,16.24582,294.8491,70.20203,0.1003433,27.64762,34.1623,0,228.1105
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,45.98816,49.41428,35.32924,11.93384,11.93384,0,-1,0,11.93384,385.3593,0,0,0,45.98816,12.56194,11.93384,0,0,131.9215,200.0289,33.42622,0,33.42622,326.56,77.75222,0.1002793,13.12723,36.79053,0,246.017
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,51.35798,53.0572,36.94587,23.7609,23.7609,0,-1,0,23.7609,216.1449,0,0,0,51.35798,25.01148,23.7609,0,0,98.4953,230.1125,26.3465,0,26.3465,351.5545,83.70328,0.100229,26.137,41.08638,0,281.4704
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,74.02267,63.54441,38.60083,15.60835,15.60835,0,-1,0,15.60835,474.2505,0,0,0,74.02267,16.42984,15.60835,0,0,72.1488,253.8243,57.59283,0,57.59283,406.1918,96.71215,0.1001192,17.16919,59.21814,0,327.847
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,57.46191,59.02158,40.25579,0,0,0,-1,0,0,0,42.90594,0,0,57.46191,0,0,0,0,14.55597,305.6579,14.55597,0,14.55597,420.0009,100,0.1000914,0,45.96953,0,363.1198
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,51.23194,57.94429,41.33566,40.86197,40.86197,0,-1,0,40.86197,125.378,8.219339,0,0,51.23194,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1000914,44.94817,40.98555,0,369.9902
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,46.43925,56.81207,41.87241,5.111986,5.111986,0,-1,0,5.111986,908.4387,41.05822,0,0,46.43925,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1000914,5.623184,37.1514,0,365.1975
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,30.89366,52.11721,42.48583,8.783937,8.783937,0,-1,0,8.783937,351.7064,21.64741,0,0,30.89366,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1000914,9.66233,24.71493,0,349.6519
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.17153,47.93728,42.12161,1.791081,1.791081,0,-1,0,1.791081,1070.389,17.28618,0,0,19.17153,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1000914,1.970189,15.33722,0,337.9297
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.946297,42.02194,40.86921,34.11762,34.11762,0,-1,0,34.11762,11.56674,0,0,0,3.946297,35.91328,34.11762,0,0,0,318.7582,0,31.96698,-31.96698,386.3047,91.97712,0.1000914,37.52938,3.157038,0,322.7045
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.78933,39.78933,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.51887,286.7912,0,20.06506,-20.06506,365.1542,86.94131,0.1000914,20.96799,0,0,286.7912
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,38.4922,38.4922,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.81339,266.7262,0,3.598875,-3.598875,361.3607,86.03809,0.1000914,3.760824,0,0,266.7262
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,37.23341,37.23341,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.81213,263.1273,0,13.92492,-13.92492,346.6825,82.5433,0.1000914,14.55155,0,0,263.1273
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.99379,35.99379,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.28427,249.2024,0,46.52442,-46.52442,297.6415,70.86688,0.1000914,48.61802,0,0,249.2024
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.13116,35.13116,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.9781,202.678,0,21.78838,-21.78838,274.6745,65.39857,0.1000914,22.76886,0,0,202.678
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,34.43467,34.43467,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.1874,180.8896,0,33.22706,-33.22706,239.6501,57.05944,0.1000914,34.72227,0,0,180.8896
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,33.6615,33.6615,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.1063,147.6625,0,25.91483,-25.91483,212.3335,50.55549,0.1000914,27.081,0,0,147.6625
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,33.13754,33.13754,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.9006,121.7477,0,17.92889,-17.92889,193.4348,46.05581,0.1000914,18.73569,0,0,121.7477
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.58163,32.58163,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.8216,103.8188,0,19.08421,-19.08421,173.3183,41.26617,0.1000914,19.943,0,0,103.8188
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.11517,32.11517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0263,84.73458,0,0,0,173.3183,41.26617,0.1000914,0,0,0,84.73458
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,31.719,31.719,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.0263,84.73458,0,40.49644,-40.49644,130.6313,31.10262,0.1000914,42.31878,0,0,84.73458
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9005297,31.80628,31.55926,32.82621,32.82621,0,0,0,32.82621,2.743326,0,7.105427E-15,0,0.9005297,34.5539,32.82621,0,0,305.0223,44.23814,0,33.65337,-33.65337,95.15749,22.6565,0.1000914,36.10883,0.7204238,0,45.13867
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.40591,36.75761,31.27172,1.16134,1.16134,0,0,0,1.16134,1670.994,0,0,0,19.40591,1.222463,1.16134,0,0,342.4149,10.58477,18.18345,0,18.18345,112.4078,26.76372,0.1000568,1.277474,15.52473,0,29.99068
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.53915,42.02553,31.93626,0,0,0,0,0,0,0,0,0,0,34.53915,0,0,0,0,324.2315,26.94988,34.53915,0,34.53915,145.1745,34.5653,0.09999114,0,27.63132,0,61.48903
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,54.4784,50.48308,33.68067,71.24622,68.7,0,-1,0,68.7,79.29898,0,2.546219,12.88658,54.4784,72.31579,68.7,0,0,289.6924,58.03511,0,17.83739,-17.83739,126.3723,30.08858,0.09999114,78.37084,43.58272,0,112.5135
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,73.67713,59.35636,35.23979,0,0,0,-1,0,0,0,0,0,0,73.67713,0,0,0,0,309.5117,40.19773,73.67713,0,73.67713,196.2686,46.73051,0.09985132,0,58.9417,0,113.8749
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,81.34711,64.42564,36.84363,39.42966,39.42966,0,-1,0,39.42966,206.3094,0,0,0,81.34711,41.50491,39.42966,0,0,235.8345,106.5071,39.84221,0,39.84221,234.0662,55.72993,0.09977587,43.37263,65.07769,0,187.8542
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,77.20677,64.68662,38.46025,17.76609,17.76609,0,-1,0,17.76609,434.5738,0,0,0,77.20677,18.70115,17.76609,0,0,195.9923,142.3651,58.50562,0,58.50562,289.5695,68.94498,0.09966528,19.5427,61.76542,0,219.5719
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,64.89459,61.69637,40.10882,0,0,0,-1,0,0,0,0,0,0,64.89459,0,0,0,0,137.4867,195.0202,64.89459,0,64.89459,351.1339,83.60314,0.09954292,0,51.91567,0,259.9148
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,43.23676,54.92217,41.1887,0,0,0,-1,0,0,0,0,0,0,43.23676,0,0,0,0,72.59212,253.4253,43.23676,0,43.23676,392.1519,93.36932,0.09946155,0,34.58941,0,296.6621
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,53.79665,59.33886,41.73183,4.422871,4.422871,0,-1,0,4.422871,1216.329,19.78564,0,0,53.79665,4.655654,4.422871,0,0,29.35536,292.3384,29.35536,0,29.35536,420.0009,100,0.09940638,4.865159,43.03732,0,346.1351
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.26888,51.42194,42.33886,0,0,0,-1,0,0,0,29.26888,0,0,29.26888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09940638,0,23.4151,0,348.0271
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.57032,47.91689,41.98103,27.96941,27.96941,0,-1,0,27.96941,69.97045,0,0,0,19.57032,29.44148,27.96941,0,0,0,318.7582,0,9.871161,-9.871161,409.5957,97.5226,0.09940638,30.76635,15.65626,0,338.3286
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.969311,41.58722,40.72224,0,0,0,-1,0,0,0,0,0,0,2.969311,0,0,0,0,10.96796,308.8871,2.969311,0,2.969311,412.4127,98.19329,0.09940081,0,2.375449,0,311.8564
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,39.61041,39.61041,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.998644,311.5594,0,43.32935,-43.32935,366.7395,87.31876,0.09940081,45.27917,0,0,311.5594
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,38.31329,38.31329,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.14237,268.2301,0,1.19136,-1.19136,365.4837,87.01975,0.09940081,1.244971,0,0,268.2301
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.46611,267.0387,0,0,0,365.4837,87.01975,0.09940081,0,0,0,267.0387
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,35.85321,35.85321,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.46611,267.0387,0,7.129888,-7.129888,357.9681,85.23034,0.09940081,7.450732,0,0,267.0387
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.00975,35.00975,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.3882,259.9088,0,15.63085,-15.63085,341.4918,81.3074,0.09940081,16.33424,0,0,259.9088
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,34.32604,34.32604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.75581,244.278,0,0,0,341.4918,81.3074,0.09940081,0,0,0,244.278
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,33.55288,33.55288,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.75581,244.278,0,26.00473,-26.00473,314.0804,74.7809,0.09940081,27.17494,0,0,244.278
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.02892,33.02892,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.65,218.2733,0,3.787027,-3.787027,310.0885,73.83045,0.09940081,3.957443,0,0,218.2733
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,32.49217,32.49217,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.8578,214.4862,0,4.257581,-4.257581,305.6006,72.76191,0.09940081,4.449172,0,0,214.4862
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.04488,32.04488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.5884,210.2287,0,0,0,305.6006,72.76191,0.09940081,0,0,0,210.2287
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,31.62955,31.62955,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.5884,210.2287,0,21.17798,-21.17798,283.2771,67.44678,0.09940081,22.13099,0,0,210.2287
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.030645,31.75242,31.4698,0,0,0,0,0,0,0,0,0,0,1.030645,0,0,0,0,144.1195,189.0507,1.030645,0,1.030645,284.2548,67.67959,0.09939887,0,0.8245159,0,190.0813
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.686392,33.30991,31.18226,8.565481,8.565481,0,0,0,8.565481,89.73684,0,0,0,7.686392,9.016296,8.565481,0,0,143.0889,189.9783,0,1.329904,-1.329904,282.853,67.34582,0.09939887,9.422029,6.149114,0,197.6646
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.571505,33.66981,31.8468,14.64715,14.64715,0,0,0,14.64715,44.86541,0,1.776357E-15,0,6.571505,15.41805,14.64715,0,0,144.5665,188.6483,0,8.846548,-8.846548,273.5279,65.12556,0.09939887,16.11187,5.257204,0,195.2198
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.26514,36.75659,33.57205,10.64399,10.64399,0,-1,0,10.64399,105.8357,0,0,0,11.26514,11.2042,10.64399,0,0,154.396,179.8018,0.06094094,0,0.06094094,273.5857,65.13933,0.09939876,11.70839,9.012115,0,191.0669
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.83911,38.21008,35.11838,38.49614,38.49614,0,-1,0,38.49614,28.15636,0,0,0,10.83911,40.52225,38.49614,0,0,154.3351,179.8566,0,29.68314,-29.68314,242.297,57.68963,0.09939876,42.34576,8.671291,0,190.6958
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.97481,39.85931,36.69666,77.21235,68.7,0,-1,0,68.7,15.97498,0,8.512347,16.23358,10.97481,72.31579,68.7,0,0,187.3163,150.1735,0,61.34098,-61.34098,177.6379,42.29465,0.09939876,84.93358,8.779847,0,161.1483
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.21,47.12788,38.31329,6.735808,6.735808,0,-1,0,6.735808,433.6525,0,0,0,29.21,7.090325,6.735808,0,0,255.473,88.83253,22.11967,0,22.11967,198.6224,47.29096,0.09935724,7.409389,23.368,0,118.0425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.77091,47.77776,39.96824,38.49773,38.49773,0,-1,0,38.49773,66.94138,0,0,0,25.77091,40.52393,38.49773,0,0,233.3533,108.7402,0,14.75302,-14.75302,183.0714,43.58834,0.09935724,42.3475,20.61673,0,134.5112
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.57491,45.97456,41.00978,28.31019,28.31019,0,-1,0,28.31019,58.54749,0,0,0,16.57491,29.8002,28.31019,0,0,249.7456,93.98722,0,13.2253,-13.2253,169.1307,40.26913,0.09935724,31.14121,13.25993,0,110.5621
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.56943,44.99675,41.55291,34.14499,34.14499,0,-1,0,34.14499,33.88324,0,0,0,11.56943,35.94209,34.14499,0,0,264.4403,80.76192,0,24.37267,-24.37267,143.4397,34.15223,0.09935724,37.55949,9.255541,0,92.33135
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.804288,42.39544,42.15995,34.47243,34.47243,0,-1,0,34.47243,2.333134,0,0,0,0.804288,36.28677,34.47243,0,0,291.5211,56.38926,0,35.48248,-35.48248,106.0378,25.24706,0.09935724,37.91967,0.6434304,0,57.19355
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.897322,42.94721,41.80212,10.03592,10.03592,0,-1,0,10.03592,38.83374,0,0,0,3.897322,10.56412,10.03592,0,0,330.946,20.90678,0,6.666801,-6.666801,99.01042,23.57386,0.09935724,11.03951,3.117858,0,24.8041
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.883127,41.09019,40.54333,18.39836,15.31695,0,-1,0,15.31695,12.2944,0,3.081407,6.352419,1.883127,16.12311,15.31695,0,0,338.3536,14.23998,0,14.23998,-14.23998,84.00017,20,0.09935724,20.23819,1.506502,0,16.12311
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,38.17271,38.17271,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.94587,36.94587,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.72541,35.72541,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,34.88196,34.88196,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.21742,34.21742,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.44425,33.44425,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.92029,32.92029,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,32.40271,32.40271,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.95543,31.95543,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09935724,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,31.55926,31.55926,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.0994975,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.1879,32.0132,31.41229,32.93109,32.93109,81,0,22.761,32.93109,6.643875,0,0,0,2.1879,0,0,48.06891,45.66547,316.3616,34.03281,47.85337,0,47.85337,165.2716,39.3503,0.09967352,36.2242,1.75032,81,36.22071
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.789426,32.42425,31.10558,53.38886,53.38886,81,0,22.761,53.38886,8.970835,0,0,0,4.789426,0,0,27.61114,26.23059,268.5082,77.10084,31.02001,0,31.02001,194.6998,46.35699,0.09978562,58.72774,3.831541,81,81.89027
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.529621,33.58054,31.77012,0,0,72.31579,0,20.56389,0,0,0,0,0,6.529621,0,0,72.31579,68.7,237.4882,105.0189,75.22962,0,75.22962,266.0688,63.3496,0.09991977,0,5.223696,81,111.5485
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.10876,37.19839,33.48259,55.96144,55.96144,0,-1,0,55.96144,23.42464,0,7.105427E-15,0,13.10876,58.90678,55.96144,0,0,162.2586,172.7255,0,45.79802,-45.79802,217.7935,51.85549,0.09991977,61.55758,10.48701,0,185.8343
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.75753,42.86757,35.00975,31.06991,31.06991,0,-1,0,31.06991,86.12039,0,3.552714E-15,0,26.75753,32.70517,31.06991,0,0,213.1453,126.9275,0,5.947639,-5.947639,211.5241,50.36279,0.09991977,34.1769,21.40602,0,153.685
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.19285,45.92867,36.58804,14.79301,14.79301,0,-1,0,14.79301,210.862,0,0,0,31.19285,15.57159,14.79301,0,0,219.7537,120.9799,15.62126,0,15.62126,226.3438,53.89126,0.0998904,16.27231,24.95428,0,152.1727
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.292,43.90755,38.20466,35.32855,35.32855,0,-1,0,35.32855,54.60739,0,7.105427E-15,0,19.292,37.18795,35.32855,0,0,204.1325,135.039,0,17.89595,-17.89595,207.4798,49.39985,0.0998904,38.86141,15.4336,0,154.331
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.9113,43.02884,39.82128,44.67781,44.67781,0,-1,0,44.67781,24.4222,0,7.105427E-15,0,10.9113,47.02927,44.67781,0,0,224.0169,117.143,0,36.11797,-36.11797,169.4081,40.33518,0.0998904,49.14559,8.729043,0,128.0543
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.13015,48.52135,40.86921,21.89638,21.89638,0,-1,0,21.89638,114.7685,0,0,0,25.13015,23.04882,21.89638,0,0,264.1479,81.02507,2.081331,0,2.081331,171.3826,40.8053,0.09988649,24.08602,20.10412,0,106.1552
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.90803,49.33693,41.40595,69.71661,68.7,0,-1,0,68.7,37.71183,0,1.016616,7.988277,25.90803,72.31579,68.7,0,0,262.0666,82.89827,0,46.40776,-46.40776,122.4645,29.15816,0.09988649,76.68828,20.72642,0,108.8063
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.52859,50.83882,42.01937,40.11904,40.11904,0,-1,0,40.11904,71.10986,0,0,4.044529,28.52859,42.23056,40.11904,0,0,313.6308,36.49051,0,13.70198,-13.70198,108.0214,25.71933,0.09988649,44.13094,22.82287,0,65.0191
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.85732,45.49456,41.65516,18.22384,18.22384,0,-1,0,18.22384,70.55222,0,3.552714E-15,0,12.85732,19.18299,18.22384,0,0,328.8552,22.78853,0,6.325665,-6.325665,101.3535,24.13175,0.09988649,20.04622,10.28586,0,35.64585
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.479787,41.40891,40.39636,0,0,0,-1,0,0,0,0,0,0,3.479787,0,0,0,0,335.8837,16.46286,3.479787,0,3.479787,104.6548,24.91775,0.09987996,0,2.78383,0,19.94265
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,39.32287,39.32287,41.60775,18.61494,0,-1,0,18.61494,0,0,22.99281,27.15359,0,19.59467,18.61494,0,0,332.404,19.59467,0,19.59467,-19.59467,84.00017,20,0.09987996,45.76852,0,0,19.59467
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,38.06408,38.06408,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.61679,35.61679,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,34.7925,34.7925,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,34.12796,34.12796,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,33.35479,33.35479,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.85,32.85,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.31326,32.31326,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.87875,31.87875,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09987996,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,31.48258,31.48258,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1000683,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.858869,31.85205,31.342,16.06629,16.06629,81,0,22.761,16.06629,11.56999,0,0,0,1.858869,0,0,64.93371,61.68702,303.0407,46.02158,63.54589,0,63.54589,192.7961,45.90374,0.1002695,17.67292,1.487095,81,47.88045
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.29449,35.8986,31.03529,15.5746,15.5746,81,0,22.761,15.5746,111.0429,0,0,0,17.29449,0,0,65.42539,62.15413,239.4948,103.2129,79.44861,0,79.44861,268.1677,63.84932,0.1004402,17.13206,13.83559,81,120.5074
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.07978,44.48117,31.69983,23.48806,23.48806,81,0,22.761,23.48806,183.4114,0,0,0,43.07978,0,0,57.51194,54.63634,160.0462,174.7166,97.71613,0,97.71613,360.8693,85.9211,0.1005761,25.83686,34.46383,81,217.7964
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,49.82556,48.56981,33.39313,19.80712,19.80712,0,-1,0,19.80712,251.5538,0,0,0,49.82556,20.8496,19.80712,0,0,62.33009,262.6611,28.97596,0,28.97596,388.3583,92.46609,0.1005216,21.78783,39.86045,0,312.4867
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,67.6911,56.65435,34.90113,34.04954,34.04954,0,-1,0,34.04954,198.8018,0,0,0,67.6911,35.84162,34.04954,0,0,33.35413,288.7395,31.84948,0,31.84948,418.5734,99.66013,0.1004618,37.45449,54.15288,0,356.4306
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,64.93944,57.46304,36.47941,21.20282,21.20282,0,-1,0,21.20282,306.2773,41.11603,0,0,64.93944,22.31876,21.20282,0,0,1.504646,317.4041,1.504646,0,1.504646,420.0009,100,0.100459,23.32311,51.95155,0,382.3435
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,53.59377,55.10859,38.06408,0,0,0,-1,0,0,0,53.59377,0,0,53.59377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,0,42.87502,0,372.352
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,51.36963,56.13056,39.6807,15.49641,15.49641,0,-1,0,15.49641,331.4936,35.05761,0,0,51.36963,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,17.04606,41.0957,0,370.1278
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,58.52188,60.0015,40.76058,23.17787,23.17787,0,-1,0,23.17787,252.4903,34.12412,0,0,58.52188,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,25.49566,46.8175,0,377.2801
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,39.81688,53.81275,41.25898,0,0,0,-1,0,0,0,39.81688,0,0,39.81688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,0,31.8535,0,358.5751
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,37.16999,53.57293,41.87241,17.99094,17.99094,0,-1,0,17.99094,206.6039,18.23215,0,0,37.16999,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,19.79004,29.73599,0,355.9282
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.36113,47.09242,41.55291,5.273895,5.273895,0,-1,0,5.273895,348.1513,12.80967,0,0,18.36113,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.100459,5.801285,14.68891,0,337.1194
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.057492,41.47527,40.29412,16.53326,16.53326,0,-1,0,16.53326,24.54139,0,0,0,4.057492,17.40343,16.53326,0,0,0,318.7582,0,13.34594,-13.34594,405.933,96.65052,0.100459,18.18658,3.245994,0,322.8157
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.17591,39.17591,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.82882,305.4123,0,27.20362,-27.20362,377.2579,89.82312,0.100459,28.42778,0,0,305.4123
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.91712,37.91712,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.05506,278.2087,0,36.95958,-36.95958,338.299,80.54723,0.100459,38.62276,0,0,278.2087
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.12125,241.2491,0,0,0,338.299,80.54723,0.100459,0,0,0,241.2491
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.49538,35.49538,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.12125,241.2491,0,29.34999,-29.34999,307.3614,73.18114,0.100459,30.67074,0,0,241.2491
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,34.68387,34.68387,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.7324,211.8991,0,2.526256,-2.526256,304.6985,72.54712,0.100459,2.639937,0,0,211.8991
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.01933,34.01933,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.5393,209.3728,0,3.482809,-3.482809,301.0273,71.67303,0.100459,3.639535,0,0,209.3728
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,33.26534,33.26534,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.4091,205.89,0,32.10776,-32.10776,267.1828,63.61482,0.100459,33.5526,0,0,205.89
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.74137,32.74137,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.0844,173.7823,0,14.67791,-14.67791,251.7109,59.93105,0.100459,15.33841,0,0,173.7823
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,32.2238,32.2238,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.3932,159.1044,0,29.52992,-29.52992,220.5836,52.51981,0.100459,30.85877,0,0,159.1044
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,31.78929,31.78929,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.2042,129.5744,0,4.483679,-4.483679,215.8574,51.39452,0.100459,4.685444,0,0,129.5744
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.41229,31.41229,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.1861,125.0908,0,22.89347,-22.89347,191.7256,45.64886,0.100459,23.92368,0,0,125.0908
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.122193,31.83478,31.25255,41.01662,41.01662,0,0,0,41.01662,5.173984,0,0,0,2.122193,43.17539,41.01662,0,0,240.6232,102.1973,0,41.0532,-41.0532,148.4517,35.34558,0.100459,45.11828,1.697755,0,104.3195
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.50658,34.45098,30.96501,38.6291,38.6291,0,0,0,38.6291,32.37606,0,0,0,12.50658,40.66221,38.6291,0,0,286.2379,61.14411,0,28.15563,-28.15563,118.7731,28.27925,0.100459,42.49201,10.00526,0,73.65069
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.56194,39.84018,31.61038,36.87156,36.87156,81,0,22.761,36.87156,77.46333,0,0,0,28.56194,0,0,44.12844,41.92202,317.5219,32.98848,70.48396,0,70.48396,185.64,44.19992,0.1006455,40.55872,22.84955,81,61.55042
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,57.58753,51.12032,33.2845,0,0,0,-1,0,0,0,0,0,0,57.58753,0,0,0,0,247.038,96.42404,57.58753,0,57.58753,240.2724,57.20759,0.1005375,0,46.07002,0,154.0116
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,66.13468,55.94387,34.7925,0,0,0,-1,0,0,0,0,0,0,66.13468,0,0,0,0,189.4505,148.2528,66.13468,0,66.13468,303.0132,72.14586,0.1004137,0,52.90774,0,214.3875
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,67.51413,58.29787,36.358,45.47715,45.47715,0,-1,0,45.47715,148.4573,0,0,0,67.51413,47.87068,45.47715,0,0,123.3158,207.774,19.64345,0,19.64345,321.6486,76.58286,0.100377,50.02486,54.0113,0,275.2881
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,68.49332,60.56193,37.95546,21.58924,21.58924,0,-1,0,21.58924,317.2568,0,0,0,68.49332,22.72552,21.58924,0,0,103.6723,225.4531,45.76781,0,45.76781,365.0678,86.92073,0.1002916,23.74816,54.79466,0,293.9464
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,41.59754,52.58028,39.57207,49.14375,49.14375,0,-1,0,49.14375,84.64462,0,0,0,41.59754,51.73026,49.14375,0,0,57.90452,266.6442,0,10.13272,-10.13272,354.387,84.37768,0.1002916,54.05812,33.27803,0,308.2417
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,45.80419,55.18862,40.61361,16.13428,16.13428,0,-1,0,16.13428,283.8937,0,0,0,45.80419,16.98345,16.13428,0,0,69.1631,256.5114,28.82074,0,28.82074,381.7287,90.88761,0.1002378,17.7477,36.64335,0,302.3156
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,35.61591,52.2303,41.11841,0,0,0,-1,0,0,0,0,0,0,35.61591,0,0,0,0,40.34236,282.4501,35.61591,0,35.61591,415.5169,98.9324,0.1001715,0,28.49273,0,318.066
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.35159,49.50077,41.73183,49.28508,49.28508,0,-1,0,49.28508,51.43866,0,0,0,25.35159,51.87903,49.28508,0,0,4.726446,314.5044,0,26.52744,-26.52744,387.5546,92.27471,0.1001715,54.21359,20.28127,0,339.856
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.568743,43.93946,41.40595,36.44857,36.44857,0,-1,0,36.44857,23.50913,0,7.105427E-15,0,8.568743,38.36692,36.44857,0,0,34.20139,287.977,0,29.79817,-29.79817,356.1445,84.79614,0.1001715,40.09343,6.854994,0,296.5457
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.87252,40.98077,40.14716,22.65991,22.65991,0,-1,0,22.65991,12.67666,0,0,0,2.87252,23.85254,22.65991,0,0,67.31047,258.1788,0,20.98002,-20.98002,334.0296,79.53071,0.1001715,24.9259,2.298017,0,261.0513
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,39.03533,39.03533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.6216,237.1988,0,0,0,334.0296,79.53071,0.1001715,0,0,0,237.1988
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.77654,37.77654,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,90.6216,237.1988,0,16.77062,-16.77062,316.3519,75.32172,0.1001715,17.5253,0,0,237.1988
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,36.56887,36.56887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2556,220.4282,0,0,0,316.3519,75.32172,0.1001715,0,0,0,220.4282
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.38675,35.38675,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,109.2556,220.4282,0,35.2634,-35.2634,279.181,66.47153,0.1001715,36.85025,0,0,220.4282
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4372,185.1648,0,0,0,279.181,66.47153,0.1001715,0,0,0,185.1648
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.92987,33.92987,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,148.4372,185.1648,0,16.09968,-16.09968,262.2104,62.43093,0.1001715,16.82416,0,0,185.1648
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.19505,33.19505,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,166.3257,169.0651,0,17.08871,-17.08871,244.1973,58.14211,0.1001715,17.8577,0,0,169.0651
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.67109,32.67109,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,185.3132,151.9764,0,27.1758,-27.1758,215.5515,51.32169,0.1001715,28.39871,0,0,151.9764
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.15351,32.15351,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,215.5085,124.8006,0,43.75032,-43.75032,169.4346,40.3415,0.1001715,45.71908,0,0,124.8006
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,31.719,31.719,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,264.12,81.05025,0,6.551065,-6.551065,162.5292,38.69735,0.1001715,6.845863,0,0,81.05025
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.342,31.342,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,271.3989,74.49919,0,13.8192,-13.8192,147.9625,35.2291,0.1001715,14.44106,0,0,74.49919
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.016727,31.46058,31.18226,0,0,0,0,0,0,0,0,0,0,1.016727,0,0,0,0,286.7536,60.67999,1.016727,0,1.016727,148.927,35.45875,0.1001696,0,0.8133819,0,61.69672
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.82894,37.37276,30.89472,37.94039,37.94039,0,0,0,37.94039,60.17056,0,0,0,22.82894,39.93725,37.94039,0,0,285.7369,61.59505,0,17.10831,-17.10831,130.8933,31.16501,0.1001696,41.73442,18.26315,0,84.42399
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.53971,45.43203,31.54009,20.40614,20.40614,0,0,0,20.40614,228.0672,0,0,0,46.53971,21.48015,20.40614,0,0,304.7461,44.48674,25.05956,0,25.05956,154.6669,36.82538,0.100123,22.44675,37.23177,0,91.02645
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,47.31513,47.50828,33.19505,22.30898,22.30898,0,-1,0,22.30898,212.0901,0,0,0,47.31513,23.48314,22.30898,0,0,279.6865,67.04035,23.83199,0,23.83199,177.2759,42.20847,0.1000788,24.53988,37.8521,0,114.3555
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,50.66124,50.28913,34.68387,0,0,0,-1,0,0,0,0,0,0,50.66124,0,0,0,0,255.8545,88.48914,50.66124,0,50.66124,225.3374,53.65165,0.09998479,0,40.52899,0,139.1504
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,69.62267,58.98016,36.24937,26.35289,26.35289,0,-1,0,26.35289,264.1937,0,0,0,69.62267,27.73988,26.35289,0,0,205.1933,134.0843,41.88279,0,41.88279,265.0709,63.11199,0.09990721,28.98818,55.69814,0,203.7069
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,73.56548,62.40833,37.81488,0,0,0,-1,0,0,0,0,0,0,73.56548,0,0,0,0,163.3105,171.7788,73.56548,0,73.56548,334.8612,79.72871,0.09977126,0,58.85238,0,245.3443
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,60.8852,59.36164,39.4315,71.82008,68.7,0,-1,0,68.7,88.62474,0,3.120086,10.3021,60.8852,72.31579,68.7,0,0,89.74503,237.9877,0,11.43059,-11.43059,322.8123,76.85992,0.09977126,79.0021,48.70816,0,298.8729
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,44.29204,54.5022,40.47304,51.11987,51.11987,0,-1,0,51.11987,86.6435,0,0,0,44.29204,53.81038,51.11987,0,0,102.4457,226.5571,0,9.518343,-9.518343,312.7791,74.47107,0.09977126,56.23185,35.43363,0,270.8492
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,42.53803,54.4464,40.97783,27.94613,27.94613,0,-1,0,27.94613,152.2144,0,0,0,42.53803,29.41698,27.94613,0,0,113.0216,217.0388,13.12106,0,13.12106,325.2268,77.43481,0.09974705,30.74074,34.03043,0,259.5768
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.45317,51.67279,41.58487,0,0,0,-1,0,0,0,0,0,0,32.45317,0,0,0,0,99.90057,228.8477,32.45317,0,32.45317,356.0146,84.76521,0.09968722,0,25.96253,0,261.3009
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.48747,46.82708,41.25898,24.68731,24.68731,0,-1,0,24.68731,74.88651,0,0,0,18.48747,25.98664,24.68731,0,0,67.4474,258.0556,0,7.499178,-7.499178,348.1098,82.88312,0.09968722,27.15604,14.78997,0,276.543
