Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.185134,41.22295,40.00658,34.42437,34.42437,0,-1,0,34.42437,12.15748,0,0,0,4.185134,36.23617,34.42437,0,0,75.77982,250.5564,0,32.05104,-32.05104,314.325,74.83914,0.09968722,37.8668,3.348107,0,254.7415
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.88837,38.88837,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,111.3921,218.5054,0,16.68007,-16.68007,296.7427,70.65288,0.09968722,17.43068,0,0,218.5054
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9255,201.8253,0,0,0,296.7427,70.65288,0.09968722,0,0,0,201.8253
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,36.42829,36.42829,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,129.9255,201.8253,0,12.41936,-12.41936,283.6516,67.53595,0.09968722,12.97823,0,0,201.8253
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,35.25896,35.25896,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,143.7248,189.4059,0,24.93515,-24.93515,257.3676,61.27787,0.09968722,26.05724,0,0,189.4059
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.50496,34.50496,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,171.4305,164.4708,0,18.9145,-18.9145,237.4299,56.53083,0.09968722,19.76565,0,0,164.4708
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,33.84042,33.84042,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,192.4466,145.5563,0,11.60997,-11.60997,225.192,53.61703,0.09968722,12.13242,0,0,145.5563
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.10559,33.10559,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,205.3466,133.9463,0,27.92789,-27.92789,195.7534,46.60785,0.09968722,29.18465,0,0,133.9463
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,32.6008,32.6008,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,236.3776,106.0184,0,0.7960365,-0.7960365,194.9143,46.40807,0.09968722,0.8318581,0,0,106.0184
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.07683,32.07683,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,237.2621,105.2224,0,2.24336,-2.24336,192.5496,45.84504,0.09968722,2.344311,0,0,105.2224
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,31.64871,31.64871,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,239.7547,102.979,0,50.56409,-50.56409,139.2504,33.15478,0.09968722,52.83947,0,0,102.979
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,31.27172,31.27172,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,295.937,52.41492,0,8.233015,-8.233015,130.572,31.0885,0.09968722,8.603501,0,0,52.41492
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.121714,31.68717,31.10558,28.35703,28.35703,0,0,0,28.35703,7.482146,0,0,0,2.121714,29.8495,28.35703,0,0,305.0848,44.1819,0,27.72779,-27.72779,101.3443,24.12955,0.09968722,31.19273,1.697371,0,46.30362
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.339133,33.40467,30.81804,36.66544,36.66544,20.25,0,7.39125,36.66544,25.47122,0,7.105427E-15,0,9.339133,17.27941,16.41544,0,0,335.8935,16.45411,0,7.940274,-7.940274,92.97455,22.13675,0.09968722,40.33198,7.471306,81,25.79325
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.75231,36.45989,31.45063,29.11366,29.11366,81,0,22.761,29.11366,60.97588,0,0,0,17.75231,0,0,51.88634,49.29203,344.716,8.513842,67.04433,0,67.04433,156.5784,37.28049,0.09987909,32.02502,14.20185,81,26.26615
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.18373,41.28075,33.08642,32.95826,32.95826,0,-1,0,32.95826,85.51339,0,0,0,28.18373,34.69291,32.95826,0,0,277.6717,68.85374,0,6.509179,-6.509179,149.7171,35.64686,0.09987909,36.25409,22.54698,0,97.03747
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.02624,48.93314,34.57525,78.69243,68.7,0,-1,0,68.7,68.45158,0,9.992432,18.39935,47.02624,72.31579,68.7,0,0,284.9041,62.34457,0,25.28955,-25.28955,123.0596,29.29984,0.09987909,86.56168,37.62099,0,109.3708
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,59.88025,55.15174,36.10241,1.267713,1.267713,0,-1,0,1.267713,4723.487,0,0,0,59.88025,1.334435,1.267713,0,0,313.0036,37.05501,58.54582,0,58.54582,178.601,42.52397,0.09977126,1.394484,47.9042,0,96.93526
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,60.05854,57.01559,37.66791,31.55925,31.55925,0,-1,0,31.55925,190.3041,0,0,0,60.05854,33.22026,31.55925,0,0,254.4577,89.74625,26.83827,0,26.83827,204.062,48.58611,0.09972191,34.71518,48.04683,0,149.8048
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.03296,55.17135,39.25259,2.376966,2.376966,0,-1,0,2.376966,2104.909,0,0,0,50.03296,2.502069,2.376966,0,0,227.6195,113.9007,47.53089,0,47.53089,249.1538,59.32222,0.09963463,2.614662,40.02637,0,163.9337
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,42.75257,53.7696,40.29412,33.06569,33.06569,0,-1,0,33.06569,129.2959,0,0,0,42.75257,34.80598,33.06569,0,0,180.0886,156.6785,7.94659,0,7.94659,256.6926,61.11716,0.09962005,36.37226,34.20206,0,199.4311
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,50.67444,57.12978,40.79253,32.32619,32.32619,0,-1,0,32.32619,156.7597,0,0,0,50.67444,34.02758,32.32619,0,0,172.142,163.8304,16.64686,0,16.64686,272.4852,64.8773,0.09958953,35.55882,40.53955,0,214.5049
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.73073,50.21318,41.36761,50.81377,50.81377,0,-1,0,50.81377,56.54123,0,0,0,28.73073,53.48818,50.81377,0,0,155.4951,178.8126,0,24.75745,-24.75745,246.3886,58.66383,0.09958953,55.89515,22.98458,0,207.5433
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.09331,44.33636,41.04812,35.03853,35.03853,0,-1,0,35.03853,31.66031,0,0,0,11.09331,36.88266,35.03853,0,0,183.0034,154.0552,0,25.78935,-25.78935,219.2042,52.19137,0.09958953,38.54238,8.874645,0,165.1485
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.761334,40.91235,39.82128,7.880089,7.880089,0,-1,0,7.880089,47.73213,0,0,0,3.761334,8.29483,7.880089,0,0,211.6582,128.2658,0,4.533496,-4.533496,214.4255,51.05358,0.09958953,8.668097,3.009067,0,132.0271
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,38.70945,38.70945,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,216.6955,123.7323,0,4.361564,-4.361564,209.828,49.95894,0.09958953,4.557834,0,0,123.7323
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,37.45066,37.45066,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,221.5416,119.3707,0,30.65296,-30.65296,177.5169,42.26585,0.09958953,32.03234,0,0,119.3707
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,36.28133,36.28133,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,255.6005,88.71778,0,32.55431,-32.55431,143.2017,34.09557,0.09958953,34.01926,0,0,88.71778
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,35.13116,35.13116,60.91994,53.35529,0,-1,0,53.35529,0,0,7.564645,13.65664,0,56.16347,53.35529,0,0,291.7719,56.16347,0,56.16347,-56.16347,84.00017,20,0.09958953,67.01193,0,0,56.16347
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,34.37716,34.37716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,33.71262,33.71262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,32.49217,32.49217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.96821,31.96821,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,31.54009,31.54009,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09958953,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.18226,31.18226,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.09979247,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.611315,31.45719,31.01612,0,0,72.31579,0,20.56389,0,0,0,0,0,1.611315,0,0,72.31579,68.7,297.9566,50.59732,70.31132,0,70.31132,204.0376,48.58028,0.09993239,0,1.289052,81,52.20863
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.30581,35.00933,30.72858,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30581,0,0,72.31579,68.7,227.6452,113.8775,84.00581,0,84.00581,283.7325,67.55522,0.1000468,0,12.24464,81,129.1833
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.22765,35.9055,31.342,15.16705,15.16705,81,0,22.761,15.16705,106.9928,0,0,0,16.22765,0,0,65.83295,62.54131,143.6394,189.4827,78.76895,0,78.76895,358.4593,85.34728,0.1002152,16.68375,12.98212,81,205.7104
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,45.86884,46.7893,32.97779,30.02152,30.02152,0,-1,0,30.02152,152.7865,0,0,0,45.86884,31.6016,30.02152,0,0,64.87049,260.3748,14.26724,0,14.26724,371.9944,88.56992,0.100189,33.02367,36.69507,0,306.2436
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,61.77018,53.94659,34.45384,15.12958,15.12958,0,-1,0,15.12958,408.2742,0,0,0,61.77018,15.92588,15.12958,0,0,50.60325,273.2153,45.8443,0,45.8443,415.4861,98.92506,0.100105,16.64254,49.41614,0,334.9855
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,51.99966,52.20139,35.981,76.82948,68.7,0,-1,0,68.7,75.69093,0,8.129478,15.81243,51.99966,72.31579,68.7,0,0,4.75895,314.4752,0,20.31613,-20.31613,394.071,93.82625,0.100105,84.51243,41.59973,0,366.4748
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,56.83327,55.6632,37.52095,0,0,0,-1,0,0,0,29.50085,0,0,56.83327,0,0,0,0,27.33242,294.1591,27.33242,0,27.33242,420.0009,100,0.100055,0,45.46662,0,350.9923
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,73.09106,63.77519,39.10562,13.50832,13.50832,0,-1,0,13.50832,541.0817,58.87177,0,0,73.09106,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,14.85915,58.47285,0,391.8493
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.3563,56.24685,40.10882,4.702091,4.702091,0,-1,0,4.702091,1070.934,45.40673,0,0,50.3563,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,5.1723,40.28504,0,369.1145
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.26943,52.24231,40.61361,0.2374603,0.2374603,0,-1,0,0.2374603,15695.01,37.01947,0,0,37.26943,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,0.2612064,29.81555,0,356.0276
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.53115,48.0275,41.1887,4.230186,4.230186,0,-1,0,4.230186,532.6279,18.07833,0,0,22.53115,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,4.653205,18.02492,0,341.2894
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.86225,46.53968,40.86921,0,0,0,-1,0,0,0,18.86225,0,0,18.86225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,0,15.0898,0,337.6205
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.34605,40.87077,39.61041,2.573795,2.573795,0,-1,0,2.573795,168.8577,1.636793,0,0,4.34605,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.100055,2.831174,3.47684,0,323.1043
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,38.4922,38.4922,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.100055,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,37.27174,37.27174,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.100055,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,36.10241,36.10241,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.100055,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.95224,34.95224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.100055,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,34.23659,34.23659,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.100055,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,33.59122,33.59122,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.100055,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.85,32.85,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.100055,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.38354,32.38354,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.100055,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.86597,31.86597,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.100055,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,31.43146,31.43146,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.100055,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.0928,31.0928,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.100055,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.481606,31.33192,30.92667,0,0,0,0,0,0,0,0,0,0,1.481606,0,0,0,0,307.9887,41.56839,1.481606,0,1.481606,129.2227,30.76724,0.1000523,0,1.185284,0,43.04999
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.416109,33.24454,30.63913,7.368165,7.368165,0,0,0,7.368165,127.7945,0,0,0,9.416109,7.755963,7.368165,0,0,306.5071,42.90183,1.660146,0,1.660146,130.7976,31.14223,0.1000493,8.104981,7.532887,0,52.31794
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.91981,34.27379,31.23338,0,0,0,0,0,0,0,0,0,0,10.91981,0,0,0,0,304.847,44.39596,10.91981,0,10.91981,141.1571,33.60876,0.1000293,0,8.735847,0,55.31577
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.42415,36.93196,32.85,26.27637,26.27637,0,-1,0,26.27637,54.894,0,0,0,14.42415,27.65934,26.27637,0,0,293.9272,54.22379,0,13.23519,-13.23519,127.2059,30.28707,0.1000293,28.90401,11.53932,0,68.64794
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.02964,41.92477,34.32604,0,0,0,-1,0,0,0,0,0,0,26.02964,0,0,0,0,308.6329,40.9886,26.02964,0,26.02964,151.8998,36.16655,0.09998175,0,20.82371,0,67.01824
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.47276,45.832,35.81487,0,0,0,-1,0,0,0,0,0,0,33.47276,0,0,0,0,282.6033,64.41528,33.47276,0,33.47276,183.6549,43.72726,0.09992065,0,26.77821,0,97.88804
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.07269,48.31121,37.34203,14.10381,14.10381,0,-1,0,14.10381,255.7656,0,0,0,36.07269,14.84611,14.10381,0,0,249.1305,94.54076,21.22658,0,21.22658,203.7922,48.52185,0.09988195,15.51419,28.85815,0,130.6135
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.59559,44.13567,38.9267,30.46614,30.46614,0,-1,0,30.46614,57.75456,0,0,0,17.59559,32.06963,30.46614,0,0,227.9039,113.6447,0,14.47404,-14.47404,188.5352,44.88924,0.09988195,33.51276,14.07647,0,131.2403
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,36.7973,51.34338,39.9299,0,0,0,-1,0,0,0,0,0,0,36.7973,0,0,0,0,243.9862,99.17065,36.7973,0,36.7973,223.4442,53.20089,0.09981493,0,29.43784,0,135.968
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.38342,44.7083,40.4347,4.16344,4.16344,0,-1,0,4.16344,345.4695,0,0,0,14.38342,4.382569,4.16344,0,0,207.1889,132.2882,10.00085,0,10.00085,232.9318,55.45985,0.09979673,4.579784,11.50673,0,146.6716
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.420208,42.34189,41.04812,20.90374,20.90374,0,-1,0,20.90374,21.14554,0,0,0,4.420208,22.00393,20.90374,0,0,197.188,141.289,0,17.58372,-17.58372,214.397,51.04679,0.09979673,22.99411,3.536166,0,145.7092
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.860878,41.26323,40.72224,30.46515,30.46515,0,-1,0,30.46515,6.10822,0,3.552714E-15,0,1.860878,32.06858,30.46515,0,0,216.7255,123.7053,0,30.2077,-30.2077,182.5553,43.46545,0.09979673,33.51166,1.488703,0,125.5661
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.705243,39.95515,39.46345,0,0,0,-1,0,0,0,0,0,0,1.705243,0,0,0,0,250.2896,93.49756,1.705243,0,1.705243,184.173,43.85062,0.09979363,0,1.364195,0,95.2028
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,38.31329,38.31329,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,248.5844,95.03228,0,15.12109,-15.12109,168.2339,40.05562,0.09979363,15.80154,0,0,95.03228
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3856,79.91119,0,0,0,168.2339,40.05562,0.09979363,0,0,0,79.91119
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.96183,35.96183,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,265.3856,79.91119,0,25.3772,-25.3772,141.484,33.68661,0.09979363,26.51918,0,0,79.91119
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,34.84362,34.84362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.5825,54.53398,0,0,0,141.484,33.68661,0.09979363,0,0,0,54.53398
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.10879,34.10879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.5825,54.53398,0,0,0,141.484,33.68661,0.09979363,0,0,0,54.53398
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,33.46342,33.46342,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,293.5825,54.53398,0,1.58533,-1.58533,139.8129,33.28873,0.09979363,1.65667,0,0,54.53398
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,32.76054,32.76054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.344,52.94865,0,0,0,139.8129,33.28873,0.09979363,0,0,0,52.94865
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,32.29409,32.29409,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,295.344,52.94865,0,24.64146,-24.64146,113.8386,27.10437,0.09979363,25.75033,0,0,52.94865
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7234,28.30719,0,0,0,113.8386,27.10437,0.09979363,0,0,0,28.30719
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,31.36117,31.36117,42.7142,26.89183,0,-1,0,26.89183,0,0,15.82237,20.09379,0,28.30719,26.89183,0,0,322.7234,28.30719,0,28.30719,-28.30719,84.00017,20,0.09979363,46.98561,0,0,28.30719
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.01612,31.01612,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.09999938,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.464172,31.25669,30.85638,24.8164,24.8164,81,0,22.761,24.8164,5.900015,0,0,0,1.464172,0,0,56.18359,53.37442,296.5698,51.84541,54.83859,0,54.83859,190.6745,45.3986,0.1001941,27.29804,1.171337,81,53.30959
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.988156,32.23484,30.58801,24.2336,24.2336,81,0,22.761,24.2336,24.71014,0,0,0,5.988156,0,0,56.7664,53.92808,241.7312,101.2001,59.91624,0,59.91624,247.516,58.93227,0.1003953,26.65696,4.790525,81,107.1883
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.85253,34.18311,31.16309,56.5414,56.5414,81,0,22.761,56.5414,19.19395,0,0,0,10.85253,0,0,24.4586,23.23567,181.815,155.1248,34.0882,0,34.0882,279.8549,66.63199,0.1005107,62.19554,8.682025,81,165.9773
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.08875,36.74295,32.76054,0,0,0,-1,0,0,0,0,0,0,14.08875,0,0,0,0,147.7268,185.8041,14.08875,0,14.08875,293.2207,69.81431,0.100485,0,11.271,0,199.8929
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,55.27259,51.3637,34.21742,17.29076,17.29076,0,-1,0,17.29076,319.6655,0,0,0,55.27259,18.2008,17.29076,0,0,133.638,198.484,37.07179,0,37.07179,328.3901,78.18796,0.1004174,19.01983,44.21807,0,253.7566
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,73.29372,59.74935,35.69346,0,0,0,-1,0,0,0,0,0,0,73.29372,0,0,0,0,96.56623,231.8486,73.29372,0,73.29372,397.9226,94.74329,0.100284,0,58.63498,0,305.1423
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,72.85511,61.42318,37.23341,25.66448,25.66448,0,-1,0,25.66448,283.8752,22.56736,0,0,72.85511,27.01524,25.66448,0,0,23.2725,297.813,23.2725,0,23.2725,420.0009,100,0.1002417,28.23093,58.28409,0,370.6681
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.32125,54.39017,38.77974,29.00411,29.00411,0,-1,0,29.00411,170.0492,18.79061,0,0,49.32125,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1002417,31.90453,39.457,0,368.0795
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,50.2626,55.8548,39.78933,57.00853,57.00853,0,-1,0,57.00853,88.16679,0,0,0,50.2626,60.00898,57.00853,0,0,0,318.7582,0,9.746387,-9.746387,409.7272,97.55391,0.1002417,62.70938,40.21008,0,369.0208
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,45.70295,54.79897,40.29412,0,0,0,-1,0,0,0,34.87363,0,0,45.70295,0,0,0,0,10.82932,309.0118,10.82932,0,10.82932,420.0009,100,0.1002221,0,36.56236,0,354.7148
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.67514,48.3757,40.86921,7.130474,7.130474,0,-1,0,7.130474,346.0519,17.16938,0,0,24.67514,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1002221,7.843522,19.74011,0,343.4334
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.209324,42.65767,40.54333,24.34395,24.34395,0,-1,0,24.34395,29.61444,0,3.552714E-15,0,7.209324,25.62521,24.34395,0,0,0,318.7582,0,18.41589,-18.41589,400.5888,95.37809,0.1002221,26.77835,5.767459,0,325.9676
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.435905,40.56852,39.28453,0,0,0,-1,0,0,0,0,0,0,4.435905,0,0,0,0,20.4621,300.3423,4.435905,0,4.435905,404.7971,96.38006,0.100214,0,3.548724,0,304.7782
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,38.13437,38.13437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02619,304.3347,0,0,0,404.7971,96.38006,0.100214,0,0,0,304.3347
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.94587,36.94587,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.02619,304.3347,0,33.98237,-33.98237,368.9765,87.85137,0.100214,35.51158,0,0,304.3347
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,35.7957,35.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.78439,270.3523,0,0,0,368.9765,87.85137,0.100214,0,0,0,270.3523
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.78439,270.3523,0,0,0,368.9765,87.85137,0.100214,0,0,0,270.3523
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.94904,33.94904,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.78439,270.3523,0,50.4341,-50.4341,315.8143,75.19373,0.100214,52.70364,0,0,270.3523
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8223,219.9182,0,0,0,315.8143,75.19373,0.100214,0,0,0,219.9182
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,32.63275,32.63275,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.8223,219.9182,0,15.41335,-15.41335,299.5672,71.32538,0.100214,16.10695,0,0,219.9182
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.16629,32.16629,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.9482,204.5048,0,14.65437,-14.65437,284.1201,67.64751,0.100214,15.31382,0,0,204.5048
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.66788,31.66788,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.2309,189.8504,0,20.88546,-20.88546,262.1049,62.4058,0.100214,21.8253,0,0,189.8504
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.4369,168.965,0,0,0,262.1049,62.4058,0.100214,0,0,0,168.965
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.91389,30.91389,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.4369,168.965,0,3.495884,-3.495884,258.4199,61.52843,0.100214,3.653199,0,0,168.965
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1923957,30.81939,30.76692,10.59896,10.59896,0,0,0,10.59896,1.815231,0,1.776357E-15,0,0.1923957,11.1568,10.59896,0,0,170.3212,165.4691,0,10.96441,-10.96441,246.8624,58.77665,0.100214,11.65886,0.1539166,0,165.6615
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9167308,30.72923,30.47938,20.26361,20.26361,0,0,0,20.26361,4.524024,0,0,0,0.9167308,21.33012,20.26361,0,0,182.5039,154.5047,0,20.41339,-20.41339,225.3448,53.65342,0.100214,22.28997,0.7333847,0,155.4214
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.765131,32.94211,31.07363,66.02493,66.02493,20.25,0,7.39125,66.02493,10.24633,0,1.421085E-14,0,6.765131,48.18414,45.77493,0,0,205.1855,134.0913,0,41.41901,-41.41901,181.6853,43.25833,0.100214,72.62743,5.412105,81,140.8564
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.13149,36.91442,32.63275,50.27603,50.27603,0,-1,0,50.27603,30.09683,0,0,0,15.13149,52.92213,50.27603,0,0,251.2066,92.6723,0,37.79064,-37.79064,141.8505,33.77386,0.100214,55.30363,12.10519,0,107.8038
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.899958,35.46386,34.08962,0,0,0,-1,0,0,0,0,0,0,4.899958,0,0,0,0,293.1962,54.88166,4.899958,0,4.899958,146.499,34.88065,0.1002051,0,3.919966,0,59.78162
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.1871,45.4746,35.56567,11.18348,11.18348,0,-1,0,11.18348,296.7512,0,0,0,33.1871,11.77208,11.18348,0,0,288.2962,59.29162,21.41502,0,21.41502,166.8151,39.7178,0.1001663,12.30182,26.54968,0,92.47872
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.14079,52.4463,37.09283,12.30391,12.30391,0,-1,0,12.30391,399.3917,0,0,0,49.14079,12.95148,12.30391,0,0,266.8812,78.56514,36.18931,0,36.18931,201.1473,47.89212,0.1001007,13.5343,39.31263,0,127.7059
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.76662,48.94979,38.63916,2.777941,2.777941,0,-1,0,2.777941,1215.527,0,0,0,33.76662,2.924148,2.777941,0,0,230.6919,111.1355,30.84248,0,30.84248,230.407,54.85871,0.1000449,3.055735,27.0133,0,144.9021
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.66106,48.97425,39.61041,29.21098,29.21098,0,-1,0,29.21098,104.9641,0,0,0,30.66106,30.7484,29.21098,0,0,199.8494,138.8937,0,0.08734658,-0.08734658,230.315,54.83678,0.1000449,32.13208,24.52884,0,169.5548
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.00724,46.69962,40.07687,71.1767,68.7,0,-1,0,68.7,32.03382,0,2.476697,9.594366,22.00724,72.31579,68.7,0,0,199.9465,138.8064,0,50.30855,-50.30855,177.2851,42.21065,0.1000449,78.29436,17.60579,0,160.8136
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.060741,43.32043,40.65195,10.96333,10.96333,0,-1,0,10.96333,82.64587,0,0,0,9.060741,11.54035,10.96333,0,0,255.8449,88.49785,0,2.479608,-2.479608,174.6714,41.58833,0.1000449,12.05967,7.248593,0,97.55859
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.956725,41.4779,40.32607,0,0,0,-1,0,0,0,0,0,0,3.956725,0,0,0,0,258.6,86.01824,3.956725,0,3.956725,178.425,42.48207,0.1000378,0,3.16538,0,89.97496
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.480507,40.3625,39.06728,57.60784,57.60784,0,-1,0,57.60784,7.777599,0,7.105427E-15,0,4.480507,60.63983,57.60784,0,0,254.6433,89.57929,0,56.15932,-56.15932,119.2279,28.38754,0.1000378,63.36862,3.584405,0,94.0598
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,37.95546,37.95546,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,317.0425,33.41997,0,12.25869,-12.25869,106.3061,25.31093,0.1000378,12.81033,0,0,33.41997
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,36.75417,36.75417,29.34284,20.10322,0,-1,0,20.10322,0,0,9.239628,12.17391,0,21.16128,20.10322,0,0,330.6633,21.16128,0,21.16128,-21.16128,84.00017,20,0.1000378,32.27713,0,0,21.16128
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,35.63596,35.63596,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,34.5433,34.5433,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,33.82125,33.82125,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,33.19505,33.19505,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,32.51134,32.51134,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.06405,32.06405,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,31.55926,31.55926,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.16309,31.16309,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000378,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.81804,30.81804,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1002275,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.059382,30.9666,30.67746,24.09885,24.09885,81,0,22.761,24.09885,4.395986,0,0,0,1.059382,0,0,56.90115,54.05609,288.5314,59.07997,55.11547,0,55.11547,198.563,47.27682,0.1004215,26.50874,0.8475057,81,60.13935
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.88461,33.9708,30.38992,59.00252,59.00252,81,0,22.761,59.00252,21.83739,0,0,0,12.88461,0,0,21.99748,20.89761,233.4159,108.6839,33.78222,0,33.78222,230.6117,54.90743,0.1005339,64.90277,10.30769,81,121.5685
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.03592,42.71059,30.96501,16.0978,16.0978,81,0,22.761,16.0978,248.7043,0,0,0,40.03592,0,0,64.9022,61.65709,199.6337,139.0879,101.693,0,101.693,327.0862,77.87749,0.1006572,17.70758,32.02874,81,179.1238
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.02454,44.73453,32.54329,22.14662,22.14662,0,-1,0,22.14662,185.2406,0,0,0,41.02454,23.31223,22.14662,0,0,97.9407,230.6116,17.71231,0,17.71231,343.8895,81.87829,0.1006251,24.36128,32.81963,0,271.6361
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.36402,42.58909,33.981,21.13419,21.13419,0,-1,0,21.13419,138.9408,0,0,0,29.36402,22.24652,21.13419,0,0,80.22839,246.5527,7.117497,0,7.117497,350.6418,83.48596,0.1006123,23.24761,23.49121,0,275.9167
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.28939,47.65662,35.45704,77.94479,68.7,0,-1,0,68.7,58.64541,0,9.244795,17.03927,40.28939,72.31579,68.7,0,0,73.11089,252.9584,0,32.02639,-32.02639,316.883,75.44817,0.1006123,85.73927,32.23152,0,293.2478
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.09068,49.54136,36.94587,38.6446,38.6446,0,-1,0,38.6446,106.3297,0,0,0,41.09068,40.67853,38.6446,0,0,108.6958,220.932,0.4121454,0,0.4121454,317.274,75.54127,0.1006115,42.50906,32.87254,0,262.0227
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,54.48571,55.91452,38.4922,39.80564,39.80564,0,-1,0,39.80564,136.8793,0,0,0,54.48571,41.90068,39.80564,0,0,108.2836,221.303,12.58503,0,12.58503,329.2132,78.38393,0.1005887,43.78621,43.58857,0,275.7887
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.32013,55.15354,39.46345,29.14522,29.14522,0,-1,0,29.14522,169.222,0,0,0,49.32013,30.67918,29.14522,0,0,95.6986,232.6295,18.64095,0,18.64095,346.8975,82.59448,0.100555,32.05975,39.4561,0,281.9496
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.20958,53.18234,39.9299,21.46076,21.46076,0,-1,0,21.46076,196.6826,0,0,0,42.20958,22.59027,21.46076,0,0,77.05766,249.4063,19.6193,0,19.6193,365.51,87.02602,0.1005196,23.60684,33.76766,0,291.6159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.03231,49.72161,40.50499,35.75604,35.75604,0,-1,0,35.75604,83.99228,0,0,0,30.03231,37.63794,35.75604,0,0,57.43835,267.0637,0,7.605624,-7.605624,357.493,85.11721,0.1005196,39.33164,24.02585,0,297.096
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.86685,45.79184,40.14716,0,0,0,-1,0,0,0,0,0,0,18.86685,0,0,0,0,65.88904,259.4581,18.86685,0,18.86685,375.3917,89.37879,0.1004855,0,15.09348,0,278.325
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.147264,40.08518,38.88837,79.71964,68.7,0,-1,0,68.7,6.036775,0,11.01965,18.99161,4.147264,72.31579,68.7,0,0,47.02219,276.4383,0,68.16853,-68.16853,303.5357,72.27027,0.1004855,87.69161,3.317811,0,280.5855
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,37.7382,37.7382,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,122.765,208.2697,0,28.54577,-28.54577,273.4459,65.10603,0.1004855,29.83034,0,0,208.2697
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,36.55609,36.55609,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,154.4825,179.724,0,27.38822,-27.38822,244.5761,58.2323,0.1004855,28.62069,0,0,179.724
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,35.43787,35.43787,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,184.9139,152.3357,0,33.91515,-33.91515,208.8264,49.72048,0.1004855,35.44133,0,0,152.3357
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,34.35799,34.35799,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,222.5974,118.4206,0,29.2153,-29.2153,178.0308,42.3882,0.1004855,30.52999,0,0,118.4206
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,33.6615,33.6615,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,255.0588,89.20528,0,13.21924,-13.21924,164.0965,39.07051,0.1004855,13.81411,0,0,89.20528
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.04808,33.04808,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,269.7469,75.98604,0,28.50638,-28.50638,134.0481,31.91615,0.1004855,29.78917,0,0,75.98604
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,32.38354,32.38354,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,301.4206,47.47966,0,28.04876,-28.04876,104.4821,24.87665,0.1004855,29.31096,0,0,47.47966
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.93626,31.93626,20.10723,18.45935,0,-1,0,18.45935,0,0,1.647874,3.658596,0,19.4309,18.45935,0,0,332.5859,19.4309,0,19.4309,-19.4309,84.00017,20,0.1004855,22.11795,0,0,19.4309
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.45063,31.45063,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004855,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.05446,31.05446,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004855,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,30.72858,30.72858,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1006595,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.968326,31.12573,30.58801,23.14479,23.14479,81,0,22.761,23.14479,8.5044,0,0,0,1.968326,0,0,57.85521,54.96245,285.4758,61.83,56.93077,0,56.93077,203.184,48.37704,0.1008577,25.45927,1.57466,81,63.79832
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.41742,36.04719,30.30046,18.62782,18.62782,81,0,22.761,18.62782,109.6071,-7.105427E-15,0,0,20.41742,0,0,62.37218,59.25357,228.545,113.0677,79.67099,0,79.67099,278.7665,66.37285,0.1010196,20.4906,16.33393,81,133.4851
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.00528,44.20468,30.87555,15.91146,15.91146,81,0,22.761,15.91146,282.8482,0,0,0,45.00528,0,0,65.08854,61.83411,148.874,184.7716,106.8394,0,106.8394,380.1233,90.50536,0.1011318,17.50261,36.00423,81,229.7769
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,62.5717,51.92338,32.44105,58.75884,58.75884,0,-1,0,58.75884,106.489,0,0,0,62.5717,61.85141,58.75884,0,0,42.03465,280.927,0.7202834,0,0.7202834,380.8066,90.66805,0.1011305,64.63473,50.05736,0,343.4987
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,52.7115,50.09493,33.87876,40.84653,40.84653,0,-1,0,40.84653,129.0477,0,0,0,52.7115,42.99635,40.84653,0,0,41.31436,281.5753,9.71515,0,9.71515,390.0232,92.86248,0.101113,44.93119,42.1692,0,334.2868
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,76.65204,60.64263,35.32924,20.27901,20.27901,0,-1,0,20.27901,377.9871,23.7065,0,0,76.65204,21.34632,20.27901,0,0,31.59921,290.3189,31.59921,0,31.59921,420.0009,100,0.1010559,22.30691,61.32163,0,366.971
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,63.89528,57.49423,36.84363,34.37215,34.37215,0,-1,0,34.37215,185.8926,27.71407,0,0,63.89528,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1010559,37.80936,51.11622,0,382.6535
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,78.59817,65.13541,38.35162,26.50884,26.50884,0,-1,0,26.50884,296.4979,50.69412,0,0,78.59817,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1010559,29.15973,62.87853,0,397.3564
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,66.0472,61.17645,39.28453,3.993594,3.993594,0,-1,0,3.993594,1653.829,61.84342,0,0,66.0472,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1010559,4.392953,52.83776,0,384.8054
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,60.3785,59.53939,39.75099,28.60003,28.60003,0,-1,0,28.60003,211.1134,30.2732,0,0,60.3785,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1010559,31.46004,48.3028,0,379.1367
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.36208,53.66957,40.32607,74.6028,68.7,0,-1,0,68.7,61.66242,0,5.902797,13.36308,42.36208,72.31579,68.7,0,0,0,318.7582,0,29.95371,-29.95371,388.4268,92.4824,0.1010559,82.06308,33.88967,0,361.1203
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.90486,47.18457,39.96824,35.62418,35.62418,0,-1,0,35.62418,67.10291,0,0,0,23.90486,37.49914,35.62418,0,0,33.28189,288.8045,0,13.59428,-13.59428,374.0972,89.07059,0.1010559,39.1866,19.12389,0,312.7094
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.064274,39.88082,38.70945,33.97726,33.97726,0,-1,0,33.97726,11.96175,0,7.105427E-15,0,4.064274,35.76553,33.97726,0,0,48.38665,275.2102,0,31.70126,-31.70126,340.6812,81.1144,0.1010559,37.37498,3.251419,0,279.2745
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,37.55929,37.55929,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,83.61027,243.509,0,21.34793,-21.34793,318.1785,75.75663,0.1010559,22.30858,0,0,243.509
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,36.37717,36.37717,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,107.3302,222.1611,0,57.11696,-57.11696,257.9719,61.42176,0.1010559,59.68723,0,0,222.1611
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,35.27813,35.27813,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,170.7935,165.0441,0,17.88681,-17.88681,239.1176,56.93264,0.1010559,18.69172,0,0,165.0441
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,34.21742,34.21742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.6677,147.1573,0,0,0,239.1176,56.93264,0.1010559,0,0,0,147.1573
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,33.51454,33.51454,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,190.6677,147.1573,0,18.87683,-18.87683,219.2197,52.19505,0.1010559,19.72629,0,0,147.1573
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.642,128.2805,0,0,0,219.2197,52.19505,0.1010559,0,0,0,128.2805
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,32.25575,32.25575,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,211.642,128.2805,0,22.61168,-22.61168,195.3848,46.52011,0.1010559,23.62921,0,0,128.2805
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,31.82763,31.82763,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,236.7661,105.6688,0,30.12735,-30.12735,163.6278,38.95893,0.1010559,31.48308,0,0,105.6688
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,31.342,31.342,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,270.2409,75.54142,0,25.47677,-25.47677,136.7729,32.56492,0.1010559,26.62322,0,0,75.54142
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.92667,30.92667,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,298.5484,50.06466,0,23.32218,-23.32218,112.1892,26.71166,0.1010559,24.37168,0,0,50.06466
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.62634,30.62634,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,324.4619,26.74248,0,12.25019,-12.25019,99.27637,23.63719,0.1010559,12.80145,0,0,26.74248
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.846992,30.9643,30.46021,18.09134,18.09134,81,0,22.761,18.09134,10.20926,0,0,0,1.846992,0,0,62.90866,59.76323,338.0733,14.49229,61.61022,0,61.61022,157.725,37.55349,0.1012494,19.90047,1.477594,81,16.33928
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.09851,32.70112,30.19184,0,0,72.31579,0,20.56389,0,0,0,0,0,9.09851,0,0,72.31579,68.7,276.463,69.94148,77.79851,0,77.79851,231.5311,55.12635,0.1013698,0,7.278808,81,79.03999
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.29506,38.85062,30.74775,40.34611,40.34611,81,0,22.761,40.34611,70.13084,0,0,0,28.29506,0,0,40.65389,38.6212,198.6645,139.9601,66.91626,0,66.91626,295.0135,70.24116,0.1015529,44.38072,22.63605,81,168.2552
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.20622,40.77816,32.31326,27.4677,27.4677,0,-1,0,27.4677,106.3294,0,0,0,29.20622,28.91336,27.4677,0,0,131.7483,200.1848,0.2928587,0,0.2928587,295.2913,70.3073,0.1015523,30.21447,23.36498,0,229.391
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.98,46.68383,33.75096,27.63552,27.63552,0,-1,0,27.63552,155.5245,0,0,0,42.98,29.09003,27.63552,0,0,131.4554,200.4483,13.88998,0,13.88998,308.4685,73.44473,0.1015273,30.39908,34.384,0,243.4284
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.79629,44.02232,35.20784,36.06878,36.06878,0,-1,0,36.06878,82.60963,0,0,0,29.79629,37.96714,36.06878,0,0,117.5654,212.9493,0,8.170851,-8.170851,299.8557,71.39406,0.1015273,39.67566,23.83703,0,242.7456
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.22068,46.35217,36.67749,23.81188,23.81188,0,-1,0,23.81188,135.3135,0,0,0,32.22068,25.06514,23.81188,0,0,126.6442,204.7785,7.15554,0,7.15554,306.644,73.01032,0.1015143,26.19307,25.77654,0,236.9992
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.41868,42.99833,38.17271,0,0,0,-1,0,0,0,0,0,0,16.41868,0,0,0,0,119.4886,211.2185,16.41868,0,16.41868,322.2201,76.71892,0.1014847,0,13.13495,0,227.6371
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.19547,40.64855,39.14396,0,0,0,-1,0,0,0,0,0,0,5.19547,0,0,0,0,103.0699,225.9953,5.19547,0,5.19547,327.149,77.89246,0.1014754,0,4.156376,0,231.1908
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.27219,44.74348,39.61041,36.05056,36.05056,0,-1,0,36.05056,47.91103,0,0,0,17.27219,37.94795,36.05056,0,0,97.87447,230.6712,0,20.67576,-20.67576,305.3548,72.70338,0.1014754,39.65561,13.81775,0,247.9434
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.910192,42.46421,40.14716,57.61124,57.61124,0,-1,0,57.61124,13.73029,0,7.105427E-15,0,7.910192,60.64341,57.61124,0,0,120.8475,209.9954,0,52.73322,-52.73322,249.7691,59.46872,0.1014754,63.37236,6.328154,0,217.9056
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.827623,40.60799,39.78933,26.81771,26.81771,0,-1,0,26.81771,10.54387,0,0,0,2.827623,28.22916,26.81771,0,0,179.44,157.2622,0,25.40154,-25.40154,222.9935,53.09359,0.1014754,29.49948,2.262099,0,160.0898
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.940577,39.66473,38.53054,0,0,0,-1,0,0,0,0,0,0,3.940577,0,0,0,0,207.6639,131.8607,3.940577,0,3.940577,226.7319,53.98368,0.1014683,0,3.152462,0,135.8013
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,37.38037,37.38037,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,203.7234,135.4072,0,59.56969,-59.56969,163.9399,39.03324,0.1014683,62.25032,0,0,135.4072
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,36.23021,36.23021,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,269.9119,75.83752,0,48.52102,-48.52102,112.7943,26.85573,0.1014683,50.70447,0,0,75.83752
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.15033,35.15033,26.93603,25.95067,0,-1,0,25.95067,0,0,0.9853669,3.67897,0,27.31649,25.95067,0,0,323.8242,27.31649,0,27.31649,-27.31649,84.00017,20,0.1014683,29.62964,0,0,27.31649
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.10879,34.10879,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,33.40591,33.40591,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.15351,32.15351,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.73817,31.73817,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,31.25255,31.25255,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.85638,30.85638,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014683,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,30.54967,30.54967,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.101657,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.296818,30.72418,30.37075,18.23849,18.23849,81,0,22.761,18.23849,7.110336,0,0,0,1.296818,0,0,62.76151,59.62344,299.4791,49.22701,60.92026,0,60.92026,193.684,46.11515,0.1018501,20.06233,1.037454,81,50.52383
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.71628,34.77082,30.10238,43.62753,43.62753,81,0,22.761,43.62753,38.31589,0,0,0,16.71628,0,0,37.37247,35.50385,238.5589,104.0552,52.22012,0,52.22012,243.2244,57.91045,0.1020211,47.99028,13.37302,81,120.7715
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.49186,38.51477,30.65829,47.01625,47.01625,81,0,22.761,47.01625,58.47311,0,0,0,27.49186,0,0,33.98375,32.28456,186.3387,151.0534,59.77642,0,59.77642,299.9333,71.41254,0.1022121,51.71788,21.99349,81,178.5452
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.86485,42.41401,32.20463,33.84669,33.84669,0,-1,0,33.84669,103.0081,0,0,0,34.86485,35.6281,33.84669,0,0,126.5623,204.8521,0,0.7632523,-0.7632523,299.1287,71.22099,0.1022121,37.23136,27.89188,0,239.717
