Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.52974,45.44263,33.64233,17.877,17.877,0,-1,0,17.877,221.1206,0,0,0,39.52974,18.8179,17.877,0,0,127.4104,204.0889,20.71184,0,20.71184,318.7777,75.89931,0.1021747,19.66471,31.62379,0,243.6186
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,33.65795,45.1059,35.08004,8.877931,8.877931,0,-1,0,8.877931,379.1194,0,0,0,33.65795,9.34519,8.877931,0,0,106.6985,222.7295,24.31276,0,24.31276,341.8428,81.39098,0.1021308,9.765723,26.92636,0,256.3875
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,50.25513,52.21449,36.53692,8.290624,8.290624,0,-1,0,8.290624,606.1683,0,0,0,50.25513,8.726973,8.290624,0,0,82.38578,244.611,41.52816,0,41.52816,381.2399,90.77122,0.1020558,9.119686,40.20411,0,294.8661
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,47.44746,52.89423,38.02574,12.40006,12.40006,0,-1,0,12.40006,382.639,0,0,0,47.44746,13.05269,12.40006,0,0,40.85762,281.9864,34.39477,0,34.39477,413.8697,98.54019,0.1019938,13.64007,37.95797,0,329.4338
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,61.04504,58.87457,38.95866,29.88869,29.88869,0,-1,0,29.88869,204.2412,23.12041,0,0,61.04504,31.46178,29.88869,0,0,6.462848,312.9417,6.462848,0,6.462848,420.0009,100,0.1019822,32.87756,48.83603,0,373.9867
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,33.95819,49.86254,39.4315,2.002942,2.002942,0,-1,0,2.002942,1695.416,31.84984,0,0,33.95819,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1019822,2.203236,27.16656,0,352.7164
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,37.33741,51.60778,40.00658,22.53351,22.53351,0,-1,0,22.53351,165.6973,13.61793,0,0,37.33741,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1019822,24.78686,29.86993,0,356.0956
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.6467,45.82069,39.64236,62.14469,62.14469,0,-1,0,62.14469,33.22359,0,0,0,20.6467,65.41546,62.14469,0,0,0,318.7582,0,44.76876,-44.76876,372.8104,88.76421,0.1019822,68.35916,16.51736,0,339.4049
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.756236,39.17447,38.38357,41.71382,41.71382,0,-1,0,41.71382,6.607489,0,7.105427E-15,0,2.756236,43.90928,41.71382,0,0,49.74307,273.9895,0,41.15305,-41.15305,329.4313,78.43587,0.1019822,45.8852,2.204989,0,276.7457
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,37.23341,37.23341,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.46868,232.8364,0,48.51026,-48.51026,278.297,66.26105,0.1019822,50.69323,0,0,232.8364
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,36.10241,36.10241,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.369,184.3261,0,38.22215,-38.22215,238.0073,56.66829,0.1019822,39.94214,0,0,184.3261
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.02892,35.02892,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.838,146.104,0,11.42656,-11.42656,225.9627,53.80053,0.1019822,11.94075,0,0,146.104
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.981,33.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5342,134.6774,0,0,0,225.9627,53.80053,0.1019822,0,0,0,134.6774
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,33.30367,33.30367,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.5342,134.6774,0,1.419848,-1.419848,224.466,53.44418,0.1019822,1.483741,0,0,134.6774
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,32.70942,32.70942,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.1118,133.2576,0,42.54686,-42.54686,179.6177,42.76603,0.1019822,44.46147,0,0,133.2576
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.07683,32.07683,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.3861,90.71073,0,2.310019,-2.310019,177.1827,42.18627,0.1019822,2.41397,0,0,90.71073
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9528,88.40071,0,0,0,177.1827,42.18627,0.1019822,0,0,0,88.40071
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.16309,31.16309,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.9528,88.40071,0,29.44556,-29.44556,146.1444,34.79621,0.1019822,30.77061,0,0,88.40071
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,30.76692,30.76692,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.6701,58.95516,0,1.4756,-1.4756,144.5889,34.42587,0.1019822,1.542002,0,0,58.95516
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,30.46021,30.46021,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.3096,57.47956,0,21.24951,-21.24951,122.19,29.0928,0.1019822,22.20574,0,0,57.47956
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.220695,30.63296,30.30046,0,0,0,0,0,0,0,0,0,0,1.220695,0,0,0,0,313.9202,36.23004,1.220695,0,1.220695,123.348,29.36852,0.10198,0,0.9765559,0,37.45074
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.72757,34.9698,30.01292,4.068461,4.068461,0,0,0,4.068461,435.7315,0,0,0,17.72757,4.282591,4.068461,0,0,312.6995,37.32867,13.44498,0,13.44498,136.1031,32.40543,0.1019558,4.475307,14.18205,0,55.05624
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,42.74582,43.14385,30.56884,7.431888,7.431888,0,0,0,7.431888,575.1677,0,0,0,42.74582,7.82304,7.431888,0,0,299.2545,49.42915,34.92278,0,34.92278,169.2337,40.29366,0.101893,8.175077,34.19666,0,92.17496
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,64.40208,52.20472,32.11517,15.60195,15.60195,0,-1,0,15.60195,412.7822,0,0,0,64.40208,16.42311,15.60195,0,0,264.3318,80.85965,47.97898,0,47.97898,214.7506,51.13099,0.1018068,17.16215,51.52167,0,145.2617
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,75.18183,57.89903,33.53371,9.557484,9.557484,0,-1,0,9.557484,786.6279,0,0,0,75.18183,10.06051,9.557484,0,0,216.3528,124.0407,65.12132,0,65.12132,276.5301,65.84036,0.10169,10.51323,60.14547,0,199.2226
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,87.21914,64.57573,34.97142,47.90744,47.90744,0,-1,0,47.90744,182.0576,0,0,0,87.21914,50.42889,47.90744,0,0,151.2315,182.6499,36.79025,0,36.79025,311.4324,74.15042,0.1016242,52.69819,69.77531,0,269.869
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,85.79498,65.77895,36.40912,12.52223,12.52223,0,-1,0,12.52223,685.1415,0,0,0,85.79498,13.18129,12.52223,0,0,114.4412,215.7611,72.61369,0,72.61369,380.3198,90.55215,0.1014945,13.77445,68.63599,0,301.5561
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,85.3883,67.47041,37.88517,0.3012179,0.3012179,0,-1,0,0.3012179,28347.68,43.24372,0,0,85.3883,0.3170715,0.3012179,0,0,41.82751,281.1135,41.82751,0,41.82751,420.0009,100,0.10142,0.3313397,68.31064,0,366.5018
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,82.65318,67.5001,38.85641,29.01502,29.01502,0,-1,0,29.01502,284.8634,52.11106,0,0,82.65318,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.10142,31.91652,66.12255,0,401.4114
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,65.55095,61.02799,39.32287,13.8398,13.8398,0,-1,0,13.8398,473.6409,50.98274,0,0,65.55095,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.10142,15.22378,52.44076,0,384.3092
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,42.82004,53.31563,39.85962,0,0,0,-1,0,0,0,42.82004,0,0,42.82004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10142,0,34.25603,0,361.5783
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.07325,46.43346,39.50179,25.92225,25.92225,0,-1,0,25.92225,89.00948,0,0,0,23.07325,27.28657,25.92225,0,0,0,318.7582,0,4.21332,-4.21332,415.5596,98.94257,0.10142,28.51447,18.4586,0,341.8315
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.412762,39.51189,38.243,0,0,0,-1,0,0,0,0,0,0,4.412762,0,0,0,0,4.681467,314.5449,4.412762,0,4.412762,419.7459,99.93931,0.1014121,0,3.530209,0,318.9577
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.268705,318.5164,0,0,0,419.7459,99.93931,0.1014121,0,0,0,318.5164
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.981,35.981,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.268705,318.5164,0,36.94817,-36.94817,380.7991,90.66628,0.1014121,38.61084,0,0,318.5164
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.9203,34.9203,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.32223,281.5682,0,47.78483,-47.78483,330.4295,78.67353,0.1014121,49.93515,0,0,281.5682
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.89154,33.89154,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.41649,233.7834,0,44.61924,-44.61924,283.3967,67.47527,0.1014121,46.62711,0,0,233.7834
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.20783,33.20783,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.9934,189.1642,0,14.62545,-14.62545,267.9801,63.80466,0.1014121,15.28359,0,0,189.1642
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.61996,32.61996,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.2439,174.5387,0,25.39858,-25.39858,241.2077,57.43028,0.1014121,26.54152,0,0,174.5387
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.98738,31.98738,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.4646,149.1401,0,44.30893,-44.30893,194.502,46.30989,0.1014121,46.30283,0,0,149.1401
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.55926,31.55926,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.6967,104.8312,0,25.23287,-25.23287,167.9042,39.9771,0.1014121,26.36835,0,0,104.8312
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.07363,31.07363,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.7332,79.59832,0,53.50275,-53.50275,111.5073,26.54931,0.1014121,55.91038,0,0,79.59832
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,30.67746,30.67746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.1807,26.09557,0,0,0,111.5073,26.54931,0.1014121,0,0,0,26.09557
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,30.38992,30.38992,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.1807,26.09557,0,6.801736,-6.801736,104.3377,24.84225,0.1014121,7.107814,0,0,26.09557
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8115903,30.4318,30.21101,42.49026,42.49026,23.39011,0,8.185699,42.49026,1.910062,0,0,0,0.8115903,20.10542,19.10015,0,0,332.7382,19.29383,0,19.29383,-19.29383,84.00017,20,0.1014121,46.73929,0.6492722,81,20.10542
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.50786,33.97474,29.94264,90.6506,90.6506,81,0,22.761,90.6506,16.00415,0,0,15.95916,14.50786,10.15852,9.650594,0,0,354.1758,0,4.349339,0,4.349339,88.12631,20.98241,0.1014248,99.71565,11.60629,81,14.50786
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.12501,38.5169,30.47938,17.95761,17.95761,81,0,22.761,17.95761,156.6189,0,0,0,28.12501,0,0,63.04239,59.89027,349.8265,3.914405,88.01528,0,88.01528,171.6249,40.863,0.1015677,19.75337,22.50001,81,32.03942
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.93888,42.55925,32.02571,16.8068,16.8068,0,-1,0,16.8068,213.8353,0,0,0,35.93888,17.69137,16.8068,0,0,261.8112,83.12816,18.24751,0,18.24751,188.9361,44.98468,0.1015352,18.48748,28.75111,0,119.067
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,58.21122,51.52084,33.44425,18.55527,18.55527,0,-1,0,18.55527,313.7179,0,0,0,58.21122,19.53187,18.55527,0,0,243.5637,99.55092,38.67936,0,38.67936,225.6305,53.72144,0.1014664,20.4108,46.56898,0,157.7621
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,44.54623,48.41804,34.86279,37.78798,37.78798,0,-1,0,37.78798,117.8847,0,0,0,44.54623,39.77682,37.78798,0,0,204.8843,134.3623,4.769413,0,4.769413,230.1552,54.79874,0.1014579,41.56678,35.63699,0,178.9086
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,75.41906,61.32443,36.3005,0,0,0,-1,0,0,0,0,0,0,75.41906,0,0,0,0,200.1149,138.6548,75.41906,0,75.41906,301.704,71.83414,0.1013241,0,60.33525,0,214.0739
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,60.97843,57.48292,37.77654,22.1321,22.1321,0,-1,0,22.1321,275.5203,0,0,0,60.97843,23.29695,22.1321,0,0,124.6958,206.532,37.68148,0,37.68148,337.4518,80.3455,0.1012574,24.34531,48.78275,0,267.5104
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,54.27721,56.08506,38.70945,16.57754,16.57754,0,-1,0,16.57754,327.4142,0,0,0,54.27721,17.45004,16.57754,0,0,87.01437,240.4453,36.82718,0,36.82718,372.3891,88.66389,0.1011922,18.23529,43.42177,0,294.7225
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,41.69419,52.17983,39.17591,11.23799,11.23799,0,-1,0,11.23799,371.0111,0,0,0,41.69419,11.82946,11.23799,0,0,50.18719,273.5898,29.86473,0,29.86473,400.7213,95.40964,0.1011395,12.36179,33.35535,0,315.2839
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.18207,49.58671,39.71904,39.83789,39.83789,0,-1,0,39.83789,80.78259,0,0,0,32.18207,41.93462,39.83789,0,0,20.32246,300.468,0,9.752543,-9.752543,390.4412,92.962,0.1011395,43.82167,25.74566,0,332.6501
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.36218,45.74411,39.35482,0,0,0,-1,0,0,0,0,0,0,21.36218,0,0,0,0,31.15862,290.7155,21.36218,0,21.36218,410.7071,97.78722,0.1011018,0,17.08974,0,312.0776
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.602039,39.42502,38.10242,23.42446,23.42446,0,-1,0,23.42446,19.6463,0,3.552714E-15,0,4.602039,24.65733,23.42446,0,0,9.796436,309.9414,0,20.05529,-20.05529,389.567,92.75386,0.1011018,25.7669,3.681632,0,314.5435
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,36.9842,36.9842,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,32.08009,289.8861,0,45.49748,-45.49748,341.6084,81.33518,0.1011018,47.54487,0,0,289.8861
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,35.85321,35.85321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.63284,244.3887,0,0,0,341.6084,81.33518,0.1011018,0,0,0,244.3887
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,34.7925,34.7925,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,82.63284,244.3887,0,56.45908,-56.45908,282.0953,67.16543,0.1011018,58.99973,0,0,244.3887
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3652,187.9296,0,0,0,282.0953,67.16543,0.1011018,0,0,0,187.9296
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3652,187.9296,0,0,0,282.0953,67.16543,0.1011018,0,0,0,187.9296
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,32.51134,32.51134,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,145.3652,187.9296,0,39.02798,-39.02798,240.9562,57.37042,0.1011018,40.78424,0,0,187.9296
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,31.87875,31.87875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.7296,148.9016,0,0,0,240.9562,57.37042,0.1011018,0,0,0,148.9016
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,31.45063,31.45063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.7296,148.9016,0,0,0,240.9562,57.37042,0.1011018,0,0,0,148.9016
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,30.98417,30.98417,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,188.7296,148.9016,0,14.44867,-14.44867,225.726,53.74418,0.1011018,15.09886,0,0,148.9016
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,30.58801,30.58801,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,204.7836,134.4529,0,20.10939,-20.10939,204.5289,48.69725,0.1011018,21.01431,0,0,134.4529
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,30.30046,30.30046,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,227.1274,114.3436,0,13.78348,-13.78348,189.9998,45.23796,0.1011018,14.40373,0,0,114.3436
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.131973,30.4295,30.12155,18.54679,18.54679,0,0,0,18.54679,6.103334,0,0,0,1.131973,19.52294,18.54679,0,0,242.4424,100.5601,0,18.39097,-18.39097,170.614,40.6223,0.1011018,20.40147,0.9055783,0,101.692
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.04659,34.60917,29.85318,2.228737,2.228737,0,0,0,2.228737,764.8541,0,0,0,17.04659,2.346039,2.228737,0,0,262.8768,82.16911,14.70055,0,14.70055,184.5602,43.94281,0.1010758,2.45161,13.63727,0,99.21569
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.1135,43.7091,30.38992,0,0,0,0,0,0,0,0,0,0,45.1135,0,0,0,0,248.1763,95.3996,45.1135,0,45.1135,227.3586,54.13289,0.1009963,0,36.0908,0,140.5131
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,69.32571,53.76811,31.91709,26.34742,26.34742,0,-1,0,26.34742,263.1214,0,0,0,69.32571,27.73413,26.34742,0,0,203.0627,136.0018,41.59158,0,41.59158,266.8158,63.52745,0.1009232,28.98216,55.46056,0,205.3275
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,76.66766,58.24031,33.33562,0.7714418,0.7714418,0,-1,0,0.7714418,9938.23,0,0,0,76.66766,0.812044,0.7714418,0,0,161.4712,173.4342,75.85562,0,75.85562,338.7788,80.66146,0.10079,0.848586,61.33413,0,250.1018
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,79.27051,60.99633,34.75416,0,0,0,-1,0,0,0,0,0,0,79.27051,0,0,0,0,85.61555,241.7042,79.27051,0,79.27051,413.9814,98.5668,0.1006512,0,63.41641,0,320.9747
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,82.10093,63.91733,36.17909,8.005637,8.005637,0,-1,0,8.005637,1025.539,67.3289,0,0,82.10093,8.426987,8.005637,0,0,6.345037,313.0477,6.345037,0,6.345037,420.0009,100,0.1006401,8.806201,65.68074,0,395.1486
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,77.96508,63.98257,37.62957,41.4865,41.4865,0,-1,0,41.4865,187.9288,34.29508,0,0,77.96508,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1006401,45.63514,62.37206,0,396.7233
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,71.33754,62.41934,38.56887,25.01578,25.01578,0,-1,0,25.01578,285.1701,45.00513,0,0,71.33754,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1006401,27.51736,57.07003,0,390.0958
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,52.0722,55.65707,39.03533,3.342344,3.342344,0,-1,0,3.342344,1557.954,48.55394,0,0,52.0722,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1006401,3.676579,41.65776,0,370.8304
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,44.96159,53.74114,39.57207,61.69952,61.69952,0,-1,0,61.69952,72.87187,0,0,0,44.96159,64.94686,61.69952,0,0,0,318.7582,0,19.98527,-19.98527,398.9345,94.98422,0.1006401,67.86947,35.96927,0,363.7198
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.26035,47.73759,39.17591,30.31376,30.31376,0,-1,0,30.31376,93.22615,0,0,0,28.26035,31.90922,30.31376,0,0,22.20585,298.7729,0,3.64887,-3.64887,395.0883,94.06845,0.1006401,33.34513,22.60828,0,327.0333
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.290507,39.1867,37.95546,53.65389,53.65389,0,-1,0,53.65389,7.996637,0,1.421085E-14,0,4.290507,56.47778,53.65389,0,0,26.26015,295.1241,0,52.18727,-52.18727,340.0781,80.9708,0.1006401,59.01928,3.432405,0,299.4146
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,36.84363,36.84363,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,84.24601,242.9368,0,52.86506,-52.86506,284.3534,67.70306,0.1006401,55.24398,0,0,242.9368
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,35.70624,35.70624,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,142.985,190.0718,0,28.54501,-28.54501,254.2643,60.539,0.1006401,29.82954,0,0,190.0718
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7016,161.5267,0,0,0,254.2643,60.539,0.1006401,0,0,0,161.5267
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7016,161.5267,0,0,0,254.2643,60.539,0.1006401,0,0,0,161.5267
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7016,161.5267,0,0,0,254.2643,60.539,0.1006401,0,0,0,161.5267
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,32.38354,32.38354,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,174.7016,161.5267,0,6.159647,-6.159647,247.7715,58.99309,0.1006401,6.436831,0,0,161.5267
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,31.77012,31.77012,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,181.5457,155.3671,0,20.76393,-20.76393,225.8844,53.78189,0.1006401,21.6983,0,0,155.3671
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,31.36117,31.36117,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,204.6167,134.6032,0,63.35286,-63.35286,159.1046,37.88197,0.1006401,66.20374,0,0,134.6032
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,30.89472,30.89472,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,275.0088,71.25031,0,33.72248,-33.72248,123.558,29.41851,0.1006401,35.23999,0,0,71.25031
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.49855,30.49855,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,312.4782,37.52784,0,8.377407,-8.377407,114.7274,27.316,0.1006401,8.754391,0,0,37.52784
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,30.23018,30.23018,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,321.7864,29.15043,0,19.80027,-19.80027,93.8561,22.34665,0.1006401,20.69129,0,0,29.15043
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8684351,30.26812,30.03209,26.12222,26.12222,20.25,0,7.39125,26.12222,3.324507,0,0,0,0.8684351,6.181282,5.872218,0,0,343.7867,9.350161,0,5.312847,-5.312847,88.25587,21.01326,0.1006401,28.73444,0.6947481,81,10.2186
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.0492,35.96003,29.75733,10.60888,10.60888,81,0,22.761,10.60888,207.8372,0,0,0,22.0492,0,0,70.39112,66.87156,349.6899,4.037314,88.92076,0,88.92076,172.6135,41.09837,0.1007811,11.66977,17.63936,81,26.08652
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,47.96598,44.53651,30.30046,55.05256,55.05256,81,0,22.761,55.05256,87.1276,0,0,0,47.96598,0,0,25.94744,24.65007,260.7691,84.066,72.61604,0,72.61604,241.5031,57.50063,0.1009501,60.55782,38.37278,81,132.032
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,60.07667,50.3174,31.80846,37.23173,37.23173,0,-1,0,37.23173,161.3588,0,0,0,60.07667,39.1913,37.23173,0,0,188.1531,149.4204,20.88538,0,20.88538,261.3167,62.21815,0.1009136,40.95491,48.06134,0,209.4971
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,71.23141,56.04278,33.24617,13.92063,13.92063,0,-1,0,13.92063,511.6968,0,0,0,71.23141,14.65329,13.92063,0,0,167.2677,168.2173,56.57812,0,56.57812,314.9915,74.99782,0.1008148,15.31269,56.98513,0,239.4487
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,82.41141,62.14595,34.64553,35.63568,35.63568,0,-1,0,35.63568,231.261,0,0,0,82.41141,37.51124,35.63568,0,0,110.6896,219.1376,44.90017,0,44.90017,357.5875,85.13971,0.1007366,39.19925,65.92913,0,301.549
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,91.26599,67.77385,36.08324,33.70457,33.70457,0,-1,0,33.70457,270.7822,0,0,0,91.26599,35.4785,33.70457,0,0,65.78943,259.5477,55.78749,0,55.78749,410.5122,97.7408,0.1006395,37.07503,73.01279,0,350.8137
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,78.53454,64.08568,37.52095,21.58448,21.58448,0,-1,0,21.58448,363.8472,45.81209,0,0,78.53454,22.72051,21.58448,0,0,10.00194,309.7565,10.00194,0,10.00194,420.0009,100,0.1006222,23.74293,62.82763,0,388.291
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,75.7859,64.13631,38.4922,0,0,0,-1,0,0,0,75.7859,0,0,75.7859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006222,0,60.62872,0,394.5441
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,65.1471,60.40557,38.9267,29.00928,29.00928,0,-1,0,29.00928,224.5733,34.61101,0,0,65.1471,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1006222,31.91021,52.11768,0,383.9053
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.47885,50.73283,39.46345,0,0,0,-1,0,0,0,36.47885,0,0,36.47885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006222,0,29.18308,0,355.2371
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.08683,44.77926,39.10562,16.21331,16.21331,0,-1,0,16.21331,117.7232,2.020185,0,0,19.08683,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1006222,17.83464,15.26946,0,337.8451
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.731653,39.24348,37.88517,39.92066,39.92066,0,-1,0,39.92066,11.85264,0,0,0,4.731653,42.02175,39.92066,0,0,0,318.7582,0,37.2901,-37.2901,380.6936,90.64116,0.1006222,43.91273,3.785323,0,323.4899
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,36.75417,36.75417,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.43344,281.4681,0,19.18557,-19.18557,360.4702,85.82608,0.1006222,20.04892,0,0,281.4681
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,35.63596,35.63596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.75074,262.2826,0,0,0,360.4702,85.82608,0.1006222,0,0,0,262.2826
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,34.57525,34.57525,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.75074,262.2826,0,22.4356,-22.4356,336.8211,80.19533,0.1006222,23.4452,0,0,262.2826
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,33.57205,33.57205,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.67918,239.847,0,17.14902,-17.14902,318.7444,75.89137,0.1006222,17.92073,0,0,239.847
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,32.88834,32.88834,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.7337,222.6979,0,20.10659,-20.10659,297.5502,70.84515,0.1006222,21.01138,0,0,222.6979
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,32.31326,32.31326,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.0743,202.5913,0,16.83557,-16.83557,279.804,66.61986,0.1006222,17.59317,0,0,202.5913
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,31.719,31.719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7805,185.7558,0,0,0,279.804,66.61986,0.1006222,0,0,0,185.7558
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,31.29088,31.29088,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.7805,185.7558,0,21.50773,-21.50773,257.1328,61.22198,0.1006222,22.47558,0,0,185.7558
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.81804,30.81804,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.678,164.248,0,19.92442,-19.92442,236.1306,56.22147,0.1006222,20.82101,0,0,164.248
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,30.42826,30.42826,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.8162,144.3236,0,46.94411,-46.94411,186.6472,44.43972,0.1006222,49.0566,0,0,144.3236
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.1535,30.1535,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.9763,97.37952,0,23.51312,-23.51312,161.8622,38.53854,0.1006222,24.57122,0,0,97.37952
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.677228,30.15853,29.97459,1.17563,1.17563,0,0,0,1.17563,57.60556,0,0,0,0.677228,1.237505,1.17563,0,0,272.102,73.86639,0,0.5602768,-0.5602768,161.2716,38.39792,0.1006222,1.293193,0.5417824,0,74.54362
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.719799,31.27015,29.70621,28.95817,28.95817,0,0,0,28.95817,19.75193,0,3.552714E-15,0,5.719799,30.48228,28.95817,0,0,272.7245,73.30612,0,24.76249,-24.76249,135.1696,32.18319,0.1006222,31.85399,4.575839,0,79.02592
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.29415,33.65315,30.24296,25.99085,25.99085,0,0,0,25.99085,47.30183,0,0,0,12.29415,27.35879,25.99085,0,0,300.2384,48.54363,0,15.06464,-15.06464,119.2901,28.40235,0.1006222,28.58994,9.835318,0,60.83778
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.09622,35.14319,31.75734,0,0,0,-1,0,0,0,0,0,0,12.09622,0,0,0,0,316.9769,33.47899,12.09622,0,12.09622,130.7656,31.13461,0.1006012,0,9.676976,0,45.57521
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.69079,41.53074,33.17588,21.39729,21.39729,0,-1,0,21.39729,134.0861,0,0,0,28.69079,22.52347,21.39729,0,0,304.8807,44.36559,6.167324,0,6.167324,136.6164,32.52766,0.1005904,23.53702,22.95263,0,73.05638
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,37.6895,45.87669,34.59442,0,0,0,-1,0,0,0,0,0,0,37.6895,0,0,0,0,298.7134,49.91618,37.6895,0,37.6895,172.3718,41.04083,0.1005251,0,30.1516,0,87.60568
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.47478,43.52529,36.01295,1.506957,1.506957,0,-1,0,1.506957,1690.479,0,0,0,25.47478,1.58627,1.506957,0,0,261.0239,83.83673,23.88852,0,23.88852,195.0345,46.43669,0.1004836,1.657653,20.37983,0,109.3115
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.89929,40.90214,37.45066,15.63535,15.63535,0,-1,0,15.63535,76.10502,3.552714E-15,0,0,11.89929,16.45827,15.63535,0,0,237.1354,105.3364,0,4.558978,-4.558978,190.2289,45.2925,0.1004836,17.19889,9.519431,0,117.2357
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.76779,45.79382,38.38357,36.64236,36.64236,0,-1,0,36.64236,67.59334,0,0,0,24.76779,38.5709,36.64236,0,0,242.2009,100.7774,0,13.80311,-13.80311,175.6791,41.82828,0.1004836,40.30659,19.81423,0,125.5452
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.24979,44.26345,38.85641,0,0,0,-1,0,0,0,0,0,0,18.24979,0,0,0,0,257.5377,86.9743,18.24979,0,18.24979,192.9924,45.95048,0.100452,0,14.59983,0,105.2241
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.70794,43.69682,39.35482,0,0,0,-1,0,0,0,0,0,0,14.70794,0,0,0,0,239.2879,103.3991,14.70794,0,14.70794,206.9456,49.27266,0.1004266,0,11.76636,0,118.1071
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.602172,40.61907,38.99699,43.10991,43.10991,0,-1,0,43.10991,12.99509,0,0,0,5.602172,45.37885,43.10991,0,0,224.58,116.6363,0,39.77668,-39.77668,165.0173,39.28975,0.1004266,47.4209,4.481738,0,122.2384
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.672577,39.11684,37.77654,16.24677,16.24677,0,-1,0,16.24677,28.76003,0,0,0,4.672577,17.10187,16.24677,0,0,268.7763,76.85959,0,12.42929,-12.42929,151.9157,36.17033,0.1004266,17.87145,3.738061,0,81.53217
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,36.64554,36.64554,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,282.5866,64.4303,0,40.64228,-40.64228,109.0749,25.97017,0.1004266,42.47118,0,0,64.4303
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,35.5465,35.5465,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,327.7447,23.78802,0,11.72818,-11.72818,96.71235,23.0267,0.1004266,12.25595,0,0,23.78802
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,34.50496,34.50496,65.37222,11.45685,0,-1,0,11.45685,0,0,53.91537,60.45259,0,12.05984,11.45685,0,0,340.776,12.05984,0,12.05984,-12.05984,84.00017,20,0.1004266,71.90943,0,0,12.05984
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,33.50176,33.50176,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,32.2238,32.2238,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,31.62955,31.62955,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,31.21421,31.21421,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,30.72858,30.72858,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,30.35158,30.35158,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1004266,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.08321,30.08321,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1005863,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.110504,30.1868,29.88513,1.743967,1.743967,74.05975,0,21.00512,1.743967,63.67688,0,0,0,1.110504,0,0,72.31579,68.7,285.4758,61.83,69.8105,0,69.8105,215.4028,51.28627,0.1007256,1.918363,0.8884028,81,62.9405
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.84521,34.30796,29.61676,23.84551,23.84551,81,0,22.761,23.84551,70.64308,0,0,0,16.84521,0,0,57.15448,54.29676,215.6653,124.6595,71.14197,0,71.14197,282.894,67.35557,0.1008958,26.23007,13.47616,81,141.5047
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.55965,41.05864,30.1535,13.59491,13.59491,81,0,22.761,13.59491,276.2772,0,0,0,37.55965,0,0,67.40508,64.03483,144.5233,188.6872,101.5945,0,101.5945,379.275,90.30338,0.1010128,14.95441,30.04772,81,226.2469
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,43.75751,44.66556,31.66788,28.43999,28.43999,0,-1,0,28.43999,153.8591,0,0,0,43.75751,29.93684,28.43999,0,0,42.92885,280.1223,13.82067,0,13.82067,392.3864,93.42515,0.1009889,31.28399,35.00601,0,323.8798
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,74.31765,57.02995,33.08642,34.76812,34.76812,0,-1,0,34.76812,213.7523,8.611451,0,0,74.31765,36.59802,34.76812,0,0,29.10818,292.5609,29.10818,0,29.10818,420.0009,100,0.1009385,38.24493,59.45412,0,366.8785
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,69.69232,56.94546,34.50496,0,0,0,-1,0,0,0,69.69232,0,0,69.69232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,0,55.75386,0,388.4506
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,75.55344,60.92235,35.9235,34.08184,34.08184,0,-1,0,34.08184,221.6824,39.67781,0,0,75.55344,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,37.49003,60.44275,0,394.3117
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,78.7379,63.9502,37.34203,21.90952,21.90952,0,-1,0,21.90952,359.3775,55.67524,0,0,78.7379,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,24.10048,62.99032,0,397.4961
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,58.13256,57.00753,38.28133,47.14608,47.14608,0,-1,0,47.14608,123.303,8.505102,0,0,58.13256,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,51.86069,46.50605,0,376.8908
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,38.18826,50.48798,38.70945,25.3767,25.3767,0,-1,0,25.3767,150.4855,11.47594,0,0,38.18826,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,27.91437,30.5506,0,356.9465
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.09164,49.05871,39.25259,11.19391,11.19391,0,-1,0,11.19391,286.6884,20.30858,0,0,32.09164,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1009385,12.3133,25.67332,0,350.8499
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.42187,44.6571,38.88837,19.49447,19.49447,0,-1,0,19.49447,99.62761,0,0,0,19.42187,20.52049,19.49447,0,0,0,318.7582,0,1.09862,-1.09862,418.8428,99.72427,0.1009385,21.44391,15.5375,0,338.1801
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.8359,39.05453,37.66791,33.79279,33.79279,0,-1,0,33.79279,14.31045,0,0,0,4.8359,35.57135,33.79279,0,0,1.220689,317.6596,0,30.73545,-30.73545,386.4448,92.01048,0.1009385,37.17206,3.86872,0,322.4955
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,36.53692,36.53692,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.37119,286.9242,0,72.31579,-72.31579,310.2173,73.8611,0.1009385,77.038,0,0,286.9242
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,35.45704,35.45704,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.7221,214.6084,0,32.94809,-32.94809,275.4869,65.592,0.1009385,34.43075,0,0,214.6084
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,34.39633,34.39633,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.3311,181.6603,0,7.71207,-7.71207,267.3577,63.65646,0.1009385,8.059114,0,0,181.6603
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,33.40591,33.40591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.9,173.9482,0,0,0,267.3577,63.65646,0.1009385,0,0,0,173.9482
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,32.72859,32.72859,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.9,173.9482,0,0.9611709,-0.9611709,266.3445,63.41523,0.1009385,1.004423,0,0,173.9482
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.15351,32.15351,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.968,172.987,0,43.55791,-43.55791,220.4304,52.48333,0.1009385,45.51802,0,0,172.987
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,31.55926,31.55926,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.3657,129.4291,0,24.40162,-24.40162,194.7089,46.35917,0.1009385,25.49969,0,0,129.4291
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.14392,31.14392,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.4786,105.0275,0,14.95336,-14.95336,178.9466,42.60626,0.1009385,15.62627,0,0,105.0275
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,30.67746,30.67746,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.0934,90.07413,0,3.764845,-3.764845,174.9781,41.66138,0.1009385,3.934263,0,0,90.07413
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,30.30046,30.30046,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.2766,86.3093,0,27.66873,-27.66873,145.8127,34.71725,0.1009385,28.91382,0,0,86.3093
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.03209,30.03209,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.0196,58.64056,0,24.50649,-24.50649,119.9806,28.56676,0.1009385,25.60928,0,0,58.64056
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.350882,30.20102,29.83401,9.42768,9.42768,0,0,0,9.42768,14.32889,0,0,0,1.350882,9.923874,9.42768,0,0,316.2491,34.13407,0,8.572991,-8.572991,110.9439,26.41516,0.1009385,10.37045,1.080706,0,35.48495
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.990255,32.31443,29.56564,0,0,0,0,0,0,0,0,0,0,9.990255,0,0,0,0,325.7746,25.56108,9.990255,0,9.990255,120.4215,28.67173,0.1009213,0,7.992204,0,35.55134
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.97337,38.95904,30.08321,0,0,0,0,0,0,0,0,0,0,30.97337,0,0,0,0,315.7844,34.55231,30.97337,0,30.97337,149.8054,35.66788,0.1008678,0,24.7787,0,65.52568
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,52.55351,47.4869,31.59121,29.54457,29.54457,0,-1,0,29.54457,177.8787,0,0,0,52.55351,31.09955,29.54457,0,0,284.811,62.42834,21.45396,0,21.45396,170.1584,40.51383,0.1008307,32.49903,42.04281,0,114.9819
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,72.55212,56.28639,33.02892,31.57689,31.57689,0,-1,0,31.57689,229.7634,0,0,0,72.55212,33.23883,31.57689,0,0,263.357,81.73691,39.3133,0,39.3133,207.4543,49.39378,0.100763,34.73457,58.0417,0,154.289
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,73.29881,58.24593,34.43467,29.60729,29.60729,0,-1,0,29.60729,247.5702,0,0,0,73.29881,31.16557,29.60729,0,0,224.0437,117.1189,42.13325,0,42.13325,247.4254,58.91069,0.1006904,32.56802,58.63905,0,190.4177
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,48.15375,50.70768,35.83404,20.51806,20.51806,0,-1,0,20.51806,234.6896,0,0,0,48.15375,21.59796,20.51806,0,0,181.9105,155.0388,26.55579,0,26.55579,272.6184,64.90903,0.1006448,22.56986,38.523,0,203.1926
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,58.34734,55.93092,37.27174,27.84423,27.84423,0,-1,0,27.84423,209.5491,0,0,0,58.34734,29.30972,27.84423,0,0,155.3547,178.939,29.03763,0,29.03763,300.166,71.46794,0.1005949,30.62865,46.67788,0,237.2864
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,68.03372,60.63952,38.17271,12.30093,12.30093,0,-1,0,12.30093,553.0778,0,0,0,68.03372,12.94835,12.30093,0,0,126.3171,205.0729,55.08537,0,55.08537,352.4245,83.91044,0.1005004,13.53102,54.42698,0,273.1066
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,50.04838,54.44746,38.60083,0,0,0,-1,0,0,0,0,0,0,50.04838,0,0,0,0,71.23168,254.6497,50.04838,0,50.04838,399.9046,95.21519,0.1004147,0,40.0387,0,304.6981
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,39.32643,51.30009,39.10562,0,0,0,-1,0,0,0,18.14313,0,0,39.32643,0,0,0,0,21.1833,299.6933,21.1833,0,21.1833,420.0009,100,0.1003784,0,31.46114,0,339.0197
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.23222,44.76121,38.74779,0,0,0,-1,0,0,0,20.23222,0,0,20.23222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003784,0,16.18577,0,338.9904
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.799932,38.89589,37.52095,3.984088,3.984088,0,-1,0,3.984088,120.4775,0.6061544,0,0,4.799932,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1003784,4.382497,3.839945,0,323.5582
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,36.37717,36.37717,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1003784,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,35.29729,35.29729,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1003784,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,34.26854,34.26854,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1003784,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,33.30367,33.30367,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1003784,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,32.61996,32.61996,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1003784,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,32.02571,32.02571,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1003784,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,31.4698,31.4698,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1003784,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,31.05446,31.05446,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1003784,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,30.58801,30.58801,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1003784,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.21101,30.21101,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1003784,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,29.95542,29.95542,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1003784,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6599793,29.93635,29.75733,53.76347,53.76347,0,0,0,53.76347,1.227561,0,7.105427E-15,0,0.6599793,56.59312,53.76347,0,0,231.1241,110.7465,0,55.93314,-55.93314,141.7785,33.75672,0.1003784,59.13981,0.5279835,0,111.4065
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.450287,31.52922,29.48896,20.44436,20.44436,0,0,0,20.44436,36.44176,0,3.552714E-15,0,7.450287,21.52038,20.44436,0,0,293.2721,54.81335,0,14.0701,-14.0701,126.9473,30.22549,0.1003784,22.4888,5.96023,0,62.26363
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.34729,33.71667,30.01292,37.11992,37.11992,0,0,0,37.11992,35.95722,0,0,0,13.34729,39.0736,37.11992,0,0,308.9055,40.74325,0,25.72631,-25.72631,99.82941,23.76886,0.1003784,40.83191,10.67783,0,54.09054
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.35593,35.52961,31.50175,12.66023,12.66023,0,-1,0,12.66023,113.3939,0,0,0,14.35593,13.32656,12.66023,0,0,337.4903,15.01694,1.029368,0,1.029368,100.806,24.00137,0.1003767,13.92626,11.48474,0,29.37287
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.12183,38.40011,32.93946,38.13348,33.31195,0,-1,0,33.31195,57.40233,0,4.821531,23.16747,19.12183,35.0652,33.31195,0,0,336.4609,15.94337,0,15.94337,-15.94337,84.00017,20,0.1003767,41.94682,15.29747,0,35.0652
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.02388,47.67738,34.34521,35.33649,35.33649,0,-1,0,35.33649,124.5848,0,0,30.5056,44.02388,37.1963,35.33649,0,0,354.1758,0,6.827576,0,6.827576,90.47738,21.54219,0.100365,38.87014,35.2191,0,44.02388
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.34985,47.65992,35.74458,2.394141,2.394141,0,-1,0,2.394141,1643.589,0,0,0,39.34985,2.520149,2.394141,0,0,347.3482,6.144818,36.8297,0,36.8297,125.4171,29.86115,0.1003021,2.633555,31.47988,0,45.49467
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,51.42635,53.3246,37.16312,3.173013,3.173013,0,-1,0,3.173013,1620.742,0,0,0,51.42635,3.340014,3.173013,0,0,310.5185,39.29155,48.08634,0,48.08634,171.0358,40.72273,0.1002201,3.490314,41.14108,0,90.7179
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,46.25494,52.52327,38.06408,0,0,0,-1,0,0,0,0,0,0,46.25494,0,0,0,0,262.4322,82.56925,46.25494,0,46.25494,214.9171,51.17064,0.1001413,0,37.00396,0,128.8242
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,28.89534,47.21685,38.4922,10.09205,10.09205,0,-1,0,10.09205,286.3177,0,0,0,28.89534,10.62322,10.09205,0,0,216.1772,124.1987,18.27212,0,18.27212,232.2516,55.29788,0.1001102,11.10126,23.11627,0,153.094
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.58341,47.65174,38.99699,10.99923,10.99923,0,-1,0,10.99923,259.8673,0,0,0,28.58341,11.57814,10.99923,0,0,197.9051,140.6436,17.00527,0,17.00527,248.3842,59.13897,0.1000813,12.09915,22.86673,0,169.227
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.36429,41.91822,38.60083,40.54343,40.54343,0,-1,0,40.54343,28.02993,0,7.105427E-15,0,11.36429,42.67729,40.54343,0,0,180.8999,155.9483,0,31.313,-31.313,215.3774,51.28022,0.1000813,44.59777,9.091434,0,167.3127
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.125444,38.55965,37.38037,0,0,0,-1,0,0,0,0,0,0,4.125444,0,0,0,0,215.6921,124.6354,4.125444,0,4.125444,219.2911,52.21207,0.1000743,0,3.300356,0,128.7608
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,36.24937,36.24937,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,211.5666,128.3483,0,1.332079,-1.332079,217.887,51.87775,0.1000743,1.392023,0,0,128.3483
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,35.18867,35.18867,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,213.0467,127.0162,0,19.00668,-19.00668,197.8522,47.10757,0.1000743,19.86198,0,0,127.0162
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,34.1663,34.1663,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,234.1653,108.0095,0,3.646607,-3.646607,194.0083,46.19236,0.1000743,3.810704,0,0,108.0095
