Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.49523,34.48722,28.7733,19.24736,19.24736,81,0,22.761,19.24736,106.4833,0,0,0,20.49523,0,0,61.75264,58.665,333.1165,18.95341,79.16023,0,79.16023,179.0768,42.63725,0.1043151,21.1721,16.39618,81,39.44864
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.59439,39.28262,29.92347,44.65429,44.65429,0,-1,0,44.65429,72.99274,0,0,0,32.59439,47.00451,44.65429,0,0,253.9562,90.19762,0,14.41013,-14.41013,163.8872,39.02068,0.1043151,49.11972,26.07551,0,122.792
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.81235,47.63393,31.342,19.49692,19.49692,0,-1,0,19.49692,276.0044,0,0,0,53.81235,20.52307,19.49692,0,0,269.9675,75.7875,33.28928,0,33.28928,195.4682,46.53995,0.1042644,21.44661,43.04988,0,129.5998
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.14413,47.60435,32.72859,59.73156,59.73156,0,-1,0,59.73156,82.27499,0,0,0,49.14413,62.87532,59.73156,0,0,236.6782,105.7478,0,13.73119,-13.73119,180.9942,43.09378,0.1042644,65.70471,39.31531,0,154.892
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.20222,49.05335,34.01933,28.07421,28.07421,0,-1,0,28.07421,175.2577,0,0,0,49.20222,29.55181,28.07421,0,0,251.9351,92.01665,19.65042,0,19.65042,199.6363,47.53235,0.1042344,30.88164,39.36178,0,141.2189
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.28569,53.71294,35.34841,30.6886,30.6886,0,-1,0,30.6886,189.9262,0,0,0,58.28569,32.30379,30.6886,0,0,232.2847,109.702,25.9819,0,25.9819,224.2849,53.40105,0.1041948,33.75746,46.62855,0,167.9877
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.62442,56.88313,36.08324,64.47544,64.47544,0,-1,0,64.47544,100.2311,0,0,2.222983,64.62442,67.86888,64.47544,0,0,206.3028,133.0857,0,3.244464,-3.244464,220.8649,52.58677,0.1041948,70.92298,51.69954,0,197.7102
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.3544,50.99301,36.33883,27.35479,27.35479,0,-1,0,27.35479,173.1119,0,0,0,47.3544,28.79451,27.35479,0,0,209.9077,129.8413,18.55989,0,18.55989,238.4724,56.77902,0.1041666,30.09027,37.88352,0,177.1957
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.56112,43.65018,36.69666,0,0,0,-1,0,0,0,0,0,0,23.56112,0,0,0,0,191.3478,146.5452,23.56112,0,23.56112,260.8244,62.10092,0.1041308,0,18.8489,0,170.1063
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.30096,40.21875,36.37717,30.57266,30.57266,0,-1,0,30.57266,43.50605,0,3.552714E-15,0,13.30096,32.18175,30.57266,0,0,167.7867,167.7502,0,18.88079,-18.88079,240.9223,57.36234,0.1041308,33.62993,10.64077,0,181.0511
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.340372,36.2193,35.27813,22.31883,22.31883,0,-1,0,22.31883,14.96661,0,0,0,3.340372,23.49351,22.31883,0,0,188.7654,148.8694,0,20.15313,-20.15313,219.679,52.30442,0.1041308,24.55071,2.672297,0,152.2098
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,211.1577,128.7163,0,41.77537,-41.77537,175.6439,41.8199,0.1041308,43.65526,0,0,128.7163
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,257.5748,86.9409,0,40.05269,-40.05269,133.4247,31.76772,0.1041308,41.85506,0,0,86.9409
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,302.0778,46.88821,0,37.9045,-37.9045,93.46983,22.25468,0.1041308,39.6102,0,0,46.88821
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,344.1939,8.983706,0,5.6279,-5.6279,87.5375,20.84222,0.1041308,5.881155,0,0,8.983706
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,4.819404,3.188016,0,-1,0,3.188016,0,0,1.631388,2.113328,0,3.355806,3.188016,0,0,350.4471,3.355806,0,3.355806,-3.355806,84.00017,20,0.1041308,5.301344,0,0,3.355806
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041308,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041308,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041308,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041308,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041308,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042625,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1043714,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.50042,32.23724,28.24934,27.58422,27.58422,81,0,22.761,27.58422,52.56783,0,0,0,14.50042,0,0,53.41578,50.745,216.7758,123.66,65.24542,0,65.24542,276.2465,65.77284,0.1045208,30.34264,11.60034,81,138.1604
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.12342,38.52556,28.7733,24.81789,24.81789,81,0,22.761,24.81789,137.4952,0,0,0,34.12342,0,0,56.18211,53.373,151.5304,182.3809,87.49641,0,87.49641,359.2529,85.53623,0.1046362,27.29968,27.29873,81,216.5043
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.41488,47.9482,29.92347,0,0,0,-1,0,0,0,0,0,0,59.41488,0,0,0,0,64.03397,261.1277,59.41488,0,59.41488,415.6188,98.95666,0.1045459,0,47.5319,0,320.5425
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.17194,57.98904,31.342,44.21872,44.21872,0,-1,0,44.21872,185.8307,31.00683,0,0,82.17194,46.54602,44.21872,0,0,4.619095,314.601,4.619095,0,4.619095,420.0009,100,0.1045389,48.64059,65.73756,0,396.773
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,92.71605,64.10799,32.74137,2.88473,2.88473,0,-1,0,2.88473,3214.029,89.67949,0,0,92.71605,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,3.173203,74.17284,0,411.4743
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,93.63326,66.18392,34.0385,35.33255,35.33255,0,-1,0,35.33255,265.0056,56.44109,0,0,93.63326,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,38.86581,74.9066,0,412.3915
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,96.05535,68.99708,35.34841,15.69809,15.69809,0,-1,0,15.69809,611.8918,79.53104,0,0,96.05535,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,17.2679,76.84428,0,414.8136
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,87.80135,66.26253,36.10241,47.70924,47.70924,0,-1,0,47.70924,184.0343,37.5811,0,0,87.80135,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,52.48017,70.24108,0,406.5596
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,75.39449,61.38413,36.358,52.98373,52.98373,0,-1,0,52.98373,142.2974,19.62213,0,0,75.39449,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,58.2821,60.31559,0,394.1527
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,51.85597,52.97446,36.71583,3.785007,3.785007,0,-1,0,3.785007,1370.036,47.87175,0,0,51.85597,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1045389,4.163507,41.48478,0,370.6142
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.65228,42.13454,36.38995,59.04846,59.04846,0,-1,0,59.04846,33.2816,0,7.105427E-15,0,19.65228,62.15627,59.04846,0,0,0,318.7582,0,42.50399,-42.50399,375.1977,89.3326,0.1045389,64.9533,15.72182,0,338.4105
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.248761,36.21262,35.29729,67.69714,67.69714,0,-1,0,67.69714,4.798963,0,0,5.76686,3.248761,71.26015,67.69714,0,0,47.22666,276.2542,0,68.01139,-68.01139,303.5074,72.26352,0.1045389,74.46686,2.599009,0,279.503
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.7949,208.2428,0,50.1584,-50.1584,250.6358,59.67507,0.1045389,52.41553,0,0,208.2428
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.5264,158.0844,0,18.90597,-18.90597,230.7072,54.93016,0.1045389,19.75674,0,0,158.0844
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5331,139.1785,0,0,0,230.7072,54.93016,0.1045389,0,0,0,139.1785
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.5331,139.1785,0,8.96407,-8.96407,221.2582,52.68042,0.1045389,9.367454,0,0,139.1785
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.4931,130.2144,0,7.801401,-7.801401,213.0348,50.72247,0.1045389,8.152464,0,0,130.2144
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.1614,122.413,0,24.7295,-24.7295,186.9676,44.51601,0.1045389,25.84233,0,0,122.413
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.6386,97.68349,0,21.26405,-21.26405,164.5533,39.17929,0.1045389,22.22093,0,0,97.68349
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.2653,76.41945,0,12.93684,-12.93684,150.9167,35.93248,0.1045389,13.519,0,0,76.41945
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.6396,63.4826,0,0,0,150.9167,35.93248,0.1045389,0,0,0,63.4826
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.6396,63.4826,0,48.91865,-48.91865,99.35193,23.65517,0.1045389,51.11998,0,0,63.4826
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,337.9936,14.56396,64.28761,0,64.28761,160.3405,38.17624,0.1046892,14.66172,0,81,14.56396
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.706,72.42281,55.00969,0,55.00969,212.5273,50.60163,0.1048417,25.40457,0,81,72.42281
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.77174,31.19324,28.24934,26.93072,26.93072,81,0,22.761,26.93072,39.99798,0,0,0,10.77174,0,0,54.06928,51.36581,218.6963,121.9315,62.13756,0,62.13756,271.4761,64.63705,0.1049947,29.62379,8.617395,81,132.7033
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.01515,33.23639,28.80525,4.681004,4.681004,76.9968,0,21.74819,4.681004,342.1307,0,0,0,16.01515,0,0,72.31579,68.7,156.5588,177.8553,84.71516,0,84.71516,351.844,83.77221,0.1050968,5.149105,12.81212,81,193.8705
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.007,39.74855,29.95542,0,0,0,-1,0,0,0,0,0,0,34.007,0,0,0,0,71.84362,254.099,34.007,0,34.007,384.1059,91.45359,0.1050451,0,27.2056,0,288.106
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.78227,39.07339,31.39312,46.1475,46.1475,0,-1,0,46.1475,58.03624,0,0,0,26.78227,48.57631,46.1475,0,0,37.83663,284.7053,0,21.79404,-21.79404,361.1329,85.98386,0.1050451,50.76225,21.42582,0,311.4875
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.39235,45.45468,32.79888,22.78106,22.78106,0,-1,0,22.78106,186.0859,0,0,0,42.39235,23.98007,22.78106,0,0,62.05223,262.9112,18.41228,0,18.41228,378.6003,90.14276,0.1050172,25.05917,33.91388,0,305.3036
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.5322,46.27291,34.10879,35.03469,35.03469,0,-1,0,35.03469,115.6916,0,0,0,40.5322,36.87862,35.03469,0,0,43.63995,279.4823,3.653578,0,3.653578,382.0664,90.96802,0.1050116,38.53815,32.42575,0,320.0145
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.71211,39.35784,35.4187,5.426258,5.426258,0,-1,0,5.426258,252.6992,0,0,0,13.71211,5.711851,5.426258,0,0,39.98637,282.7705,8.000259,0,8.000259,389.6562,92.77509,0.1049995,5.968884,10.96969,0,296.4826
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.228361,37.64605,36.15992,42.4992,42.4992,0,-1,0,42.4992,12.30226,0,7.105427E-15,0,5.228361,44.736,42.4992,0,0,31.98611,289.9707,0,39.50764,-39.50764,348.0114,82.8597,0.1049995,46.74911,4.182689,0,295.1991
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.26182,41.45253,36.42829,16.24533,16.24533,0,-1,0,16.24533,106.2571,0,0,0,17.26182,17.10035,16.24533,0,0,75.88348,250.4631,0.1614745,0,0.1614745,348.1646,82.89618,0.1049992,17.86987,13.80946,0,267.7249
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.43113,44.03982,36.81168,0,0,0,-1,0,0,0,0,0,0,24.43113,0,0,0,0,75.72201,250.6084,24.43113,0,24.43113,371.342,88.4146,0.1049622,0,19.5449,0,275.0396
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.38861,41.8316,36.46663,52.82075,52.82075,0,-1,0,52.82075,34.81324,0,0,0,18.38861,55.60079,52.82075,0,0,51.29088,272.5964,0,37.21217,-37.21217,332.117,79.07531,0.1049622,58.10282,14.71089,0,290.985
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.936068,36.47837,35.36758,25.75865,25.75865,0,-1,0,25.75865,15.28057,0,0,0,3.936068,27.11437,25.75865,0,0,92.63774,235.3843,0,23.1783,-23.1783,307.6849,73.25816,0.1049622,28.33451,3.148854,0,239.3203
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,118.3914,212.206,0,52.2308,-52.2308,252.6288,60.14959,0.1049622,54.58119,0,0,212.206
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4256,159.9752,0,0,0,252.6288,60.14959,0.1049622,0,0,0,159.9752
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,176.4256,159.9752,0,12.40222,-12.40222,239.5557,57.03696,0.1049622,12.96031,0,0,159.9752
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,190.2059,147.5729,0,57.0883,-57.0883,179.3793,42.70929,0.1049622,59.65728,0,0,147.5729
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,253.6373,90.48464,0,26.94494,-26.94494,150.9769,35.94681,0.1049622,28.15746,0,0,90.48464
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,283.5761,63.5397,0,38.39103,-38.39103,110.5092,26.31166,0.1049622,40.11863,0,0,63.5397
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,23.19067,23.19067,0,-1,0,23.19067,0,0,3.552714E-15,1.618505,0,24.41123,23.19067,0,0,326.2328,25.14866,0,24.41123,-24.41123,84.77749,20.18508,0.1049622,25.50974,0,0,25.14866
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,41.4125,0.7005619,0,-1,0,0.7005619,0,0,40.71194,44.85319,0,0.7374336,0.7005619,0,0,353.3564,0.7374336,0,0.7374336,-0.7374336,84.00017,20,0.1049622,45.55375,0,0,0.7374336
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049622,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049622,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051005,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1052049,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.86162,33.78211,28.26851,10.19639,10.19639,81,0,22.761,10.19639,194.7906,0,0,0,19.86162,0,0,70.8036,67.26343,247.5375,95.97449,87.12505,0,87.12505,267.8203,63.7666,0.1053189,11.21603,15.88929,81,115.8361
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.4443,41.13447,28.80525,41.02812,41.02812,81,0,22.761,41.02812,103.4517,0,0,0,42.4443,0,0,39.97188,37.97329,160.4124,174.387,80.41759,0,80.41759,344.1111,81.93104,0.1054428,45.13093,33.95544,81,216.8313
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.50629,50.13182,29.97459,2.090213,2.090213,0,-1,0,2.090213,3133.954,0,0,0,65.50629,2.200224,2.090213,0,0,79.99485,246.7629,63.30607,0,63.30607,404.1685,96.2304,0.1053468,2.299234,52.40504,0,312.2692
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,80.80464,57.53517,31.41229,0,0,0,-1,0,0,0,64.11586,0,0,80.80464,0,0,0,0,16.68878,303.7383,16.68878,0,16.68878,420.0009,100,0.1053216,0,64.64371,0,384.543
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.08593,58.17156,32.81805,20.79474,20.79474,0,-1,0,20.79474,375.5081,56.19673,0,0,78.08593,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,22.87422,62.46875,0,396.8441
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,91.75877,65.49542,34.14713,66.35017,66.35017,0,-1,0,66.35017,138.2947,21.91649,0,4.285182,91.75877,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,72.98518,73.40702,0,410.517
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,89.27201,66.10777,35.47621,0,0,0,-1,0,0,0,89.27201,0,0,89.27201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,0,71.41761,0,408.0302
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,72.76791,60.13932,36.19187,0,0,0,-1,0,0,0,72.76791,0,0,72.76791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,0,58.21432,0,391.5261
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.37067,48.44942,36.46663,0,0,0,-1,0,0,0,39.37067,0,0,39.37067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,0,31.49654,0,358.1289
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.38021,47.54928,36.84363,18.12457,18.12457,0,-1,0,18.12457,195.2057,16.30171,0,0,35.38021,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,19.93703,28.30417,0,354.1384
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.40233,40.09707,36.51775,7.694574,7.694574,0,-1,0,7.694574,161.1828,4.302777,0,0,12.40233,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1053216,8.464031,9.921863,0,331.1606
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.750043,36.44482,35.38675,76.58162,68.7,0,-1,0,68.7,5.458578,0,7.881621,15.53978,3.750043,72.31579,68.7,0,0,0,318.7582,0,68.56575,-68.56575,347.7262,82.79179,0.1053216,84.23978,3.000035,0,322.5083
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.18417,250.1925,0,48.93847,-48.93847,296.1405,70.50951,0.1053216,51.14069,0,0,250.1925
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.5602,201.254,0,49.47922,-49.47922,243.9848,58.09151,0.1053216,51.70578,0,0,201.254
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.5371,151.7748,0,43.54405,-43.54405,198.0854,47.16309,0.1053216,45.50353,0,0,151.7748
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.9194,108.2308,0,19.89714,-19.89714,177.112,42.16943,0.1053216,20.79251,0,0,108.2308
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0273,88.33361,0,0,0,177.112,42.16943,0.1053216,0,0,0,88.33361
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0273,88.33361,0,0,0,177.112,42.16943,0.1053216,0,0,0,88.33361
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.0273,88.33361,0,19.56911,-19.56911,156.4843,37.25809,0.1053216,20.44973,0,0,88.33361
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.7708,68.7645,0,42.26572,-42.26572,111.9323,26.6505,0.1053216,44.16767,0,0,68.7645
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,26.39879,25.17384,0,-1,0,25.17384,0,0,1.224946,3.864825,0,26.49878,25.17384,0,0,324.7327,26.49878,0,26.49878,-26.49878,84.00017,20,0.1053216,29.03867,0,0,26.49878
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053216,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1054655,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1055466,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.365849,29.19665,28.28768,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.41739,0,0,0,3.365849,0,0,72.31579,68.7,257.5503,86.96296,72.06585,0,72.06585,244.0349,58.10342,0.1056673,5.411539,2.692679,81,90.32881
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.932745,30.43852,28.82442,8.96653,8.96653,81,0,22.761,8.96653,66.16545,0,0,0,5.932745,0,0,72.03347,68.43179,185.4845,151.8222,74.36454,0,74.36454,314.5833,74.90062,0.1057994,9.863183,4.746196,81,157.755
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.28123,33.65871,29.97459,17.36462,17.36462,0,-1,0,17.36462,76.48442,0,0,0,13.28123,18.27855,17.36462,0,0,111.1199,218.7503,0,4.997319,-4.997319,309.3156,73.64642,0.1057994,19.10109,10.62499,0,232.0315
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.38194,34.32298,31.43146,26.35493,26.35493,0,-1,0,26.35493,39.3928,0,3.552714E-15,0,10.38194,27.74203,26.35493,0,0,116.6725,213.753,0,17.36009,-17.36009,291.0165,69.2895,0.1057994,28.99042,8.305554,0,224.1349
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.604439,34.69358,32.85,0,0,0,-1,0,0,0,0,0,0,6.604439,0,0,0,0,135.9615,196.3929,6.604439,0,6.604439,297.282,70.78128,0.1057894,0,5.283551,0,202.9973
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.39349,38.28656,34.17908,0,0,0,-1,0,0,0,0,0,0,14.39349,0,0,0,0,129.357,202.3369,14.39349,0,14.39349,310.9369,74.03243,0.1057676,0,11.51479,0,216.7304
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.72636,46.8741,35.50816,17.5331,17.5331,0,-1,0,17.5331,215.1721,0,0,0,37.72636,18.4559,17.5331,0,0,114.9635,215.291,19.27046,0,19.27046,329.2184,78.38518,0.1057384,19.28642,30.18108,0,253.0174
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.05916,44.26659,36.24937,20.42271,20.42271,0,-1,0,20.42271,132.4954,0,0,0,27.05916,21.49759,20.42271,0,0,95.69308,232.6344,5.561564,0,5.561564,334.4946,79.6414,0.10573,22.46498,21.64733,0,259.6936
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.21519,40.91213,36.49858,77.73674,68.7,0,-1,0,68.7,22.14729,0,9.03674,16.81041,15.21519,72.31579,68.7,0,0,90.13152,237.6399,0,57.1006,-57.1006,274.3053,65.31065,0.10573,85.51041,12.17215,0,252.855
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.90667,40.31657,36.87558,31.54328,31.54328,0,-1,0,31.54328,37.74709,0,3.552714E-15,0,11.90667,33.20345,31.54328,0,0,153.5766,180.5393,0,21.29678,-21.29678,251.8565,59.96571,0.10573,34.69761,9.525338,0,192.4459
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.29836,40.36202,36.51775,18.68519,18.68519,0,-1,0,18.68519,71.17059,0,0,0,13.29836,19.66862,18.68519,0,0,177.2397,159.2425,0,6.37026,-6.37026,245.1416,58.36694,0.10573,20.55371,10.63869,0,172.5408
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.745584,36.44356,35.38675,56.68181,56.68181,0,-1,0,56.68181,6.608089,0,0,0,3.745584,59.66506,56.68181,0,0,184.3178,152.8722,0,55.91948,-55.91948,186.1973,44.33261,0.10573,62.34999,2.996468,0,156.6178
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,246.4505,96.95274,0,12.69644,-12.69644,172.8141,41.14613,0.10573,13.26779,0,0,96.95274
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,260.5577,84.25629,0,22.88577,-22.88577,148.6904,35.4024,0.10573,23.91562,0,0,84.25629
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,285.9863,61.37053,0,37.30345,-37.30345,109.3691,26.04021,0.10573,38.98211,0,0,61.37053
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.4346,24.06708,0,0,0,109.3691,26.04021,0.10573,0,0,0,24.06708
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,327.4346,24.06708,0,20.0269,-20.0269,88.2589,21.01398,0.10573,20.92811,0,0,24.06708
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,53.99096,3.838172,0,-1,0,3.838172,0,0,50.15279,55.55189,0,4.040181,3.838172,0,0,349.6867,4.040181,0,4.040181,-4.040181,84.00017,20,0.10573,59.39006,0,0,4.040181
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10573,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10573,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10573,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10573,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1058715,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1059767,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9183881,28.55392,28.30684,24.57924,24.57924,81,0,22.761,24.57924,3.736439,0,0,0,0.9183881,0,0,56.42076,53.59972,217.5345,122.9772,54.51811,0,54.51811,265.35,63.17844,0.1061242,27.03716,0.7347105,81,123.8956
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.043424,31.31698,28.84359,39.66845,39.66845,81,0,22.761,39.66845,22.79752,0,0,0,9.043424,0,0,41.33155,39.26497,163.0163,172.0435,48.3084,0,48.3084,311.1793,74.09017,0.1062513,43.6353,7.234739,81,181.0869
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.267573,32.28735,30.01292,39.15752,39.15752,0,-1,0,39.15752,21.11363,0,0,0,8.267573,41.21844,39.15752,0,0,114.7079,215.5211,0,32.95087,-32.95087,276.4461,65.82036,0.1062513,43.07327,6.614059,0,223.7887
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.86103,38.5772,31.4698,22.91892,22.91892,0,-1,0,22.91892,108.4738,0,0,0,24.86103,24.12518,22.91892,0,0,151.32,182.5702,0.7358486,0,0.7358486,277.1442,65.98657,0.1062501,25.21081,19.88882,0,207.4312
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.79171,38.86206,32.90751,48.58831,48.58831,0,-1,0,48.58831,42.79159,0,0,0,20.79171,51.1456,48.58831,0,0,150.5842,183.2325,0,30.35388,-30.35388,245.1483,58.36854,0.1062501,53.44715,16.63337,0,204.0242
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.310534,36.01238,34.23659,0,0,0,-1,0,0,0,0,0,0,6.310534,0,0,0,0,184.3107,152.8786,6.310534,0,6.310534,251.1351,59.79394,0.1062406,0,5.048427,0,159.1891
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.97062,41.07417,35.56567,10.34,10.34,0,-1,0,10.34,183.4684,0,0,0,18.97062,10.88421,10.34,0,0,178.0002,158.5581,8.086417,0,8.086417,258.8065,61.62047,0.1062283,11.374,15.1765,0,177.5287
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.19831,42.81734,36.3005,18.04633,18.04633,0,-1,0,18.04633,123.0073,0,0,0,22.19831,18.99614,18.04633,0,0,169.9138,165.8358,3.20217,0,3.20217,261.8444,62.34377,0.1062235,19.85096,17.75865,0,188.0341
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.3665,39.83103,36.55609,32.84217,32.84217,0,-1,0,32.84217,34.60946,0,7.105427E-15,0,11.3665,34.57071,32.84217,0,0,166.7116,168.7178,0,23.20421,-23.20421,237.385,56.52011,0.1062235,36.12639,9.093199,0,180.0843
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.02889,42.48872,36.91392,24.98429,24.98429,0,-1,0,24.98429,76.16344,0,0,0,19.02889,26.29925,24.98429,0,0,192.494,145.5136,0,7.270359,-7.270359,229.7213,54.69545,0.1062235,27.48272,15.22311,0,164.5425
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.11844,40.64465,36.55609,28.24646,28.24646,0,-1,0,28.24646,49.98305,0,3.552714E-15,0,14.11844,29.73312,28.24646,0,0,200.5722,138.2432,0,15.61467,-15.61467,213.262,50.77657,0.1062235,31.07111,11.29476,0,152.3617
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.695572,36.46151,35.4187,0,0,0,-1,0,0,0,0,0,0,3.695572,0,0,0,0,217.9219,122.6286,3.695572,0,3.695572,216.7679,51.61131,0.1062179,0,2.956457,0,126.3241
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,214.2263,125.9546,0,10.68942,-10.68942,205.5003,48.92855,0.1062179,11.17045,0,0,125.9546
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,226.1034,115.2652,0,29.42478,-29.42478,174.4839,41.54369,0.1062179,30.7489,0,0,115.2652
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,258.7976,85.84037,0,49.29202,-49.29202,122.5255,29.17268,0.1062179,51.51017,0,0,85.84037
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,39.76243,34.72093,0,-1,0,34.72093,0,0,5.041502,9.017745,0,36.54834,34.72093,0,0,313.5665,36.54834,0,36.54834,-36.54834,84.00017,20,0.1062179,43.73867,0,0,36.54834
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062179,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1063284,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1064794,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.70078,33.7888,28.31963,0,0,72.31579,0,20.56389,0,0,0,0,0,19.70078,0,0,72.31579,68.7,229.5397,112.1725,88.40079,0,88.40079,286.1047,68.12003,0.1065537,0,15.76063,81,131.8733
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.11766,37.73159,28.88193,0,0,72.31579,0,20.56389,0,0,0,0,0,31.11766,0,0,72.31579,68.7,141.1389,191.7332,99.81766,0,99.81766,380.8,90.6665,0.1066105,0,24.89413,81,222.8509
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.94201,45.23139,30.04487,9.218734,9.218734,0,-1,0,9.218734,552.5923,0,0,0,50.94201,9.70393,9.218734,0,0,41.32125,281.5691,41.23808,0,41.23808,419.9219,99.98122,0.1065481,10.14061,40.75361,0,332.5111
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.66053,52.33256,31.52092,32.00353,32.00353,0,-1,0,32.00353,208.2912,32.88943,0,0,66.66053,33.68793,32.00353,0,0,0.08316745,318.6834,0.08316745,0,0.08316745,420.0009,100,0.106548,35.20388,53.32842,0,385.3439
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.08662,55.27299,32.95863,59.21216,59.21216,0,-1,0,59.21216,118.3653,7.758039,0,0,70.08662,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,65.13338,56.0693,0,388.8448
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,77.8794,59.8931,34.30687,0,0,0,-1,0,0,0,77.8794,0,0,77.8794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,0,62.30352,0,396.6376
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,90.52925,66.86749,35.63596,0,0,0,-1,0,0,0,90.52925,0,0,90.52925,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,0,72.4234,0,409.2875
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,86.4727,66.0485,36.38995,4.289934,4.289934,0,-1,0,4.289934,2015.712,81.95699,0,0,86.4727,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,4.718927,69.17816,0,405.2309
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,71.95515,60.36186,36.64554,20.07126,20.07126,0,-1,0,20.07126,358.4984,50.8275,0,0,71.95515,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,22.07838,57.56412,0,390.7134
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.27431,53.77691,36.9842,47.84818,47.84818,0,-1,0,47.84818,111.3403,2.907803,0,0,53.27431,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,52.633,42.61945,0,372.0325
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.77637,43.6431,36.62637,4.819645,4.819645,0,-1,0,4.819645,493.3221,18.70306,0,0,23.77637,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.106548,5.30161,19.0211,0,342.5346
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.627105,36.49994,35.47621,55.1703,55.1703,0,-1,0,55.1703,6.57438,0,0,0,3.627105,58.074,55.1703,0,0,0,318.7582,0,54.44689,-54.44689,362.6088,86.33525,0.106548,60.68733,2.901684,0,322.3853
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,34.43467,34.43467,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.49655,264.3113,0,4.857421,-4.857421,357.4886,85.11617,0.106548,5.076005,0,0,264.3113
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,33.48259,33.48259,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.89368,259.4539,0,8.20692,-8.20692,348.8377,83.05644,0.106548,8.576231,0,0,259.4539
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,32.45383,32.45383,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.01248,251.247,0,6.962453,-6.962453,341.4987,81.30904,0.106548,7.275763,0,0,251.247
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,31.54009,31.54009,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.74854,244.2845,0,37.63225,-37.63225,301.8308,71.86433,0.106548,39.3257,0,0,244.2845
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.92667,30.92667,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5621,206.6523,0,19.80779,-19.80779,280.9516,66.8931,0.106548,20.69914,0,0,206.6523
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.46021,30.46021,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5708,186.8445,0,14.04623,-14.04623,266.1455,63.36786,0.106548,14.67831,0,0,186.8445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.95542,29.95542,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1777,172.7983,0,11.73989,-11.73989,253.7706,60.42145,0.106548,12.26819,0,0,172.7983
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,29.57842,29.57842,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2221,161.0584,0,18.23822,-18.23822,234.5458,55.84413,0.106548,19.05894,0,0,161.0584
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,29.2781,29.2781,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4867,142.8202,0,46.34785,-46.34785,185.6909,44.21203,0.106548,48.4335,0,0,142.8202
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9844,96.47231,0,31.47404,-31.47404,152.5144,36.31287,0.106548,32.89037,0,0,96.47231
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9555,64.99828,0,0.4430655,-0.4430655,152.0473,36.20167,0.106548,0.4630034,0,0,64.99828
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4478,64.55521,0,27.02184,-27.02184,123.5638,29.4199,0.106548,28.23783,0,0,64.55521
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.45745,33.14722,28.31963,21.68943,21.68943,0,0,0,21.68943,80.4883,0,0,0,17.45745,22.83098,21.68943,0,0,312.4721,37.53336,0,5.373525,-5.373525,117.8996,28.07128,0.106548,23.85837,13.96596,0,54.99081
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.36374,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,30.36374,0,0,0,0,318.4427,32.15984,30.36374,0,30.36374,146.7052,34.92974,0.1065021,0,24.29099,0,62.52357
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.26315,39.94291,30.06404,11.88907,11.88907,0,-1,0,11.88907,288.1903,0,0,0,34.26315,12.51481,11.88907,0,0,288.0789,59.4872,21.74834,0,21.74834,167.3375,39.84217,0.1064692,13.07798,27.41052,0,93.75035
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.84567,46.19151,31.54009,0.639008,0.639008,0,-1,0,0.639008,7643.983,0,0,0,48.84567,0.6726401,0.639008,0,0,266.3306,79.06071,48.17303,0,48.17303,213.0384,50.72333,0.1063965,0.7029089,39.07654,0,127.9064
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,61.80812,52.30995,33.01613,11.2886,11.2886,0,-1,0,11.2886,547.5269,0,0,0,61.80812,11.88274,11.2886,0,0,218.1575,122.4164,49.92538,0,49.92538,260.4018,62.00031,0.1063213,12.41746,49.4465,0,184.2245
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,71.69656,57.52143,34.34521,0,0,0,-1,0,0,0,0,0,0,71.69656,0,0,0,0,168.2322,167.3493,71.69656,0,71.69656,328.4191,78.19487,0.1062134,0,57.35724,0,239.0458
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.0364,46.52596,35.69346,45.20899,45.20899,0,-1,0,45.20899,79.71069,0,0,0,36.0364,47.58841,45.20899,0,0,96.53561,231.8762,0,11.55201,-11.55201,316.2422,75.29562,0.1062134,49.72989,28.82912,0,267.9126
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.08954,56.33891,36.42829,73.88554,68.7,0,-1,0,68.7,90.37778,0,5.185545,12.5741,62.08954,72.31579,68.7,0,0,109.3712,220.3242,0,10.22625,-10.22625,305.4628,72.7291,0.1062134,81.2741,49.67163,0,282.4137
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.05917,50.23118,36.66471,32.88232,32.88232,0,-1,0,32.88232,133.9905,0,0,0,44.05917,34.61296,32.88232,0,0,120.7337,210.0979,9.446204,0,9.446204,314.4243,74.86277,0.1061992,36.17055,35.24733,0,254.1571
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.57427,45.24345,37.02254,0,0,0,-1,0,0,0,0,0,0,27.57427,0,0,0,0,111.2875,218.5995,27.57427,0,27.57427,340.5835,81.09115,0.1061578,0,22.05942,0,246.1738
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.41849,40.82573,36.64554,0,0,0,-1,0,0,0,0,0,0,14.41849,0,0,0,0,83.7132,243.4163,14.41849,0,14.41849,354.2621,84.34795,0.1061362,0,11.53479,0,257.8348
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.463786,36.45357,35.47621,32.48818,32.48818,0,-1,0,32.48818,10.66168,0,0,0,3.463786,34.19808,32.48818,0,0,69.29472,256.393,0,30.7343,-30.7343,321.8653,76.63445,0.1061362,35.737,2.771029,0,259.8568
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,103.4439,225.6587,0,38.71162,-38.71162,281.0597,66.91884,0.1061362,40.45365,0,0,225.6587
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,146.4568,186.9471,0,17.72436,-17.72436,262.3766,62.47048,0.1061362,18.52196,0,0,186.9471
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,32.45383,32.45383,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,166.1506,169.2227,0,52.25368,-52.25368,207.2963,49.35617,0.1061362,54.60509,0,0,169.2227
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,31.54009,31.54009,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,224.2102,116.969,0,36.06535,-36.06535,169.2801,40.30471,0.1061362,37.68829,0,0,116.969
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.92667,30.92667,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,264.2828,80.90367,0,41.81736,-41.81736,125.2008,29.80965,0.1061362,43.69914,0,0,80.90367
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,30.46021,30.46021,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,310.7466,39.08632,0,8.223208,-8.223208,116.5327,27.74584,0.1061362,8.593253,0,0,39.08632
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.97459,29.97459,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,319.8835,30.86311,0,6.414737,-6.414737,109.771,26.1359,0.1061362,6.7034,0,0,30.86311
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.011,24.44837,0,0,0,109.771,26.1359,0.1061362,0,0,0,24.44837
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,29.29088,29.29088,28.27537,23.22595,0,-1,0,23.22595,0,0,5.049417,7.876955,0,24.44837,23.22595,0,0,327.011,24.44837,0,24.44837,-24.44837,84.00017,20,0.1061362,31.10291,0,0,24.44837
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.97139,28.97139,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061362,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.68384,28.68384,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1062744,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.53688,28.53688,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1064191,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.27196,31.98326,28.33879,67.90599,67.90599,81,0,22.761,67.90599,19.54461,0,0,0,13.27196,0,0,13.09401,12.43931,238.3654,104.2293,25.71127,0,25.71127,218.2594,51.96642,0.1064824,74.69659,10.61757,81,117.5013
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.04052,38.95495,28.91388,14.13138,14.13138,81,0,22.761,14.13138,247.9624,0,0,0,35.04052,0,0,66.86861,63.52518,212.6542,127.3695,98.5657,0,98.5657,311.767,74.23009,0.1065752,15.54452,28.03241,81,162.41
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.58116,41.95104,30.10238,6.709825,6.709825,0,-1,0,6.709825,604.8021,0,0,0,40.58116,7.062973,6.709825,0,0,114.0885,216.0786,33.51819,0,33.51819,343.5652,81.80106,0.1065249,7.380807,32.46493,0,256.6598
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.26711,45.09321,31.61038,0,0,0,-1,0,0,0,0,0,0,45.26711,0,0,0,0,80.57027,246.245,45.26711,0,45.26711,386.5093,92.02584,0.106457,0,36.21368,0,291.5121
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,75.34962,57.42807,33.08642,50.87664,50.87664,0,-1,0,50.87664,148.1026,0,0,0,75.34962,53.55436,50.87664,0,0,35.30317,286.9854,21.79526,0,21.79526,407.1861,96.94888,0.1064244,55.96431,60.2797,0,362.335
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,83.85349,62.50567,34.45384,0,0,0,-1,0,0,0,70.34559,0,0,83.85349,0,0,0,0,13.50791,306.6011,13.50791,0,13.50791,420.0009,100,0.1064041,0,67.08279,0,390.4546
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,73.91663,60.11755,35.7957,54.61259,54.61259,0,-1,0,54.61259,135.3472,16.42969,0,0,73.91663,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1064041,60.07386,59.1333,0,392.6749
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,51.42932,52.58147,36.49858,9.988881,9.988881,0,-1,0,9.988881,514.8657,40.91471,0,0,51.42932,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1064041,10.98777,41.14346,0,370.1875
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.84029,42.87455,36.75417,17.83393,17.83393,0,-1,0,17.83393,116.8575,2.067724,0,0,20.84029,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1064041,19.61733,16.67223,0,339.5985
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.568475,38.64713,37.05449,23.99407,23.99407,0,-1,0,23.99407,23.20771,0,3.552714E-15,0,5.568475,25.25692,23.99407,0,0,0,318.7582,0,19.68844,-19.68844,399.2474,95.05872,0.1064041,26.39348,4.45478,0,324.3267
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.620296,38.87928,36.69666,3.708191,3.708191,0,-1,0,3.708191,205.499,0,0,0,7.620296,3.903359,3.708191,0,0,21.87605,299.0698,3.716938,0,3.716938,402.7736,95.89828,0.1063986,4.07901,6.096237,0,306.6901
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.069024,35.82781,35.52733,63.14119,63.14119,0,-1,0,63.14119,1.693069,0,0,0.7553049,1.069024,66.46441,63.14119,0,0,18.15911,302.415,0,65.39539,-65.39539,333.8408,79.48575,0.1063986,69.45531,0.8552189,0,303.484
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.82064,237.0197,0,26.04514,-26.04514,306.3868,72.9491,0.1063986,27.21717,0,0,237.0197
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.7597,210.9745,0,68.85238,-68.85238,233.81,55.66895,0.1063986,71.95074,0,0,210.9745
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,196.2623,142.1221,0,19.49577,-19.49577,213.2597,50.77602,0.1063986,20.37307,0,0,142.1221
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.9243,122.6264,0,45.66968,-45.66968,165.1196,39.31412,0.1063986,47.72482,0,0,122.6264
