Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,38.3878,49.11467,37.38037,11.85505,11.85505,0,-1,0,11.85505,323.8097,0,0,0,38.3878,12.479,11.85505,0,0,291.55,56.36321,25.9088,0,25.9088,167.9915,39.99789,0.1076744,13.04056,30.71024,0,94.75101
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.38035,45.82301,37.62957,8.906934,8.906934,0,-1,0,8.906934,307.4049,0,0,0,27.38035,9.37572,8.906934,0,0,265.6412,79.68113,18.00463,0,18.00463,185.0721,44.06471,0.1076479,9.797627,21.90428,0,107.0615
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.61935,44.01661,37.91712,3.48556,3.48556,0,-1,0,3.48556,591.565,0,0,0,20.61935,3.66901,3.48556,0,0,247.6366,95.8853,16.95034,0,16.95034,201.1526,47.89339,0.107623,3.834116,16.49548,0,116.5046
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.700171,40.22034,37.41871,53.97056,53.97056,0,-1,0,53.97056,17.97308,0,0,0,9.700171,56.81111,53.97056,0,0,230.6862,111.1406,0,47.11094,-47.11094,151.4934,36.06977,0.107623,59.36761,7.760137,0,120.8408
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.585696,36.85296,36.12158,13.97037,13.97037,0,-1,0,13.97037,18.50843,0,1.776357E-15,0,2.585696,14.70565,13.97037,0,0,283.0317,64.02966,0,12.11996,-12.11996,138.7178,33.02798,0.107623,15.36741,2.068557,0,66.61536
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.9203,34.9203,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,296.4984,51.90971,0,37.7412,-37.7412,98.93508,23.55593,0.107623,39.43956,0,0,51.90971
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,33.80208,33.80208,28.62702,13.46008,0,-1,0,13.46008,0,0,15.16694,18.02964,0,14.1685,13.46008,0,0,338.433,14.1685,0,14.1685,-14.1685,84.00017,20,0.107623,31.48972,0,0,14.1685
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.74137,32.74137,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,31.75734,31.75734,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.16309,31.16309,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,30.69663,30.69663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.17267,30.17267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.85318,29.85318,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,29.5273,29.5273,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107623,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.89471,28.89471,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.107759,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.529308,29.18628,28.7733,10.14615,10.14615,81,0,22.761,10.14615,15.07279,0,0,0,1.529308,0,0,70.85385,67.31116,288.2045,59.37421,68.84046,0,68.84046,211.8939,50.45082,0.1078906,11.16077,1.223447,81,60.90352
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.177034,30.80479,28.57522,15.78636,15.78636,81,0,22.761,15.78636,51.79811,0,0,0,8.177034,0,0,65.21365,61.95296,219.364,121.3306,70.13,0,70.13,278.425,66.29154,0.10802,17.36499,6.541628,81,129.5077
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.36978,35.17127,29.18864,8.389714,8.389714,80.70551,0,22.68649,8.389714,254.714,0,0,0,21.36978,0,0,72.31579,68.7,149.234,184.4476,90.06978,0,90.06978,363.8727,86.63619,0.1081188,9.228685,17.09582,81,205.8174
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.92924,40.09105,30.58801,36.05165,36.05165,0,-1,0,36.05165,91.33906,0,0,0,32.92924,37.94911,36.05165,0,0,59.16423,265.5104,0,5.019869,-5.019869,358.5813,85.37634,0.1081188,39.65682,26.34339,0,298.4397
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,43.24398,45.16072,32.27492,20.51887,20.51887,0,-1,0,20.51887,210.7523,0,0,0,43.24398,21.59881,20.51887,0,0,64.74186,260.4905,21.64517,0,21.64517,379.1157,90.26547,0.108087,22.57076,34.59519,0,303.7345
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.33296,40.0463,33.89154,6.555542,6.555542,0,-1,0,6.555542,325.4186,0,0,0,21.33296,6.900571,6.555542,0,0,43.09668,279.9712,14.43238,0,14.43238,392.8075,93.52541,0.1080658,7.211097,17.06636,0,301.3042
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.38065,39.15555,35.31646,0,0,0,-1,0,0,0,0,0,0,13.38065,0,0,0,0,28.6643,292.9604,13.38065,0,13.38065,405.5015,96.54778,0.1080461,0,10.70452,0,306.341
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.04672,45.10873,36.75417,34.10494,34.10494,0,-1,0,34.10494,82.23653,0,0,0,28.04672,35.89994,34.10494,0,0,15.28365,305.0029,0,7.853217,-7.853217,397.2235,94.57683,0.1080461,37.51543,22.43737,0,333.0497
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.83861,41.51854,37.489,3.539213,3.539213,0,-1,0,3.539213,391.0081,0,0,0,13.83861,3.725487,3.539213,0,0,24.00945,297.1497,10.11312,0,10.11312,406.8176,96.86115,0.1080313,3.893134,11.07089,0,310.9883
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.03086,43.00596,37.70625,0,0,0,-1,0,0,0,4.134536,0,0,18.03086,0,0,0,0,13.89632,306.2515,13.89632,0,13.89632,420.0009,100,0.1080109,0,14.42469,0,324.2824
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.50302,43.17584,38.02574,0.1247033,0.1247033,0,-1,0,0.1247033,14035.73,17.37175,0,0,17.50302,0.1312666,0.1247033,0,0,0,318.7582,0,0,0,420.0009,100,0.1080109,0.1371736,14.00241,0,336.2612
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.837258,38.90668,37.52095,39.04628,39.04628,0,-1,0,39.04628,12.38852,0,7.105427E-15,0,4.837258,41.10135,39.04628,0,0,0,318.7582,0,36.2641,-36.2641,381.7751,90.89866,0.1080109,42.95091,3.869806,0,323.5955
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.472315,36.89135,36.19187,65.01453,65.01453,0,-1,0,65.01453,3.802712,0,0,2.815983,2.472315,68.43635,65.01453,0,0,40.29344,282.4941,0,65.96404,-65.96404,312.2429,74.34341,0.1080109,71.51598,1.977852,0,284.9665
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.97142,34.97142,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,113.5868,216.5301,0,24.06121,-24.06121,286.8802,68.30467,0.1080109,25.14396,0,0,216.5301
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,33.85959,33.85959,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.3215,192.4689,0,48.847,-48.847,235.3909,56.04535,0.1080109,51.04511,0,0,192.4689
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,32.77971,32.77971,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,194.5959,143.6219,0,72.31579,-72.31579,159.1634,37.89597,0.1080109,80.16642,0,0,143.6219
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.78929,31.78929,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,274.9468,71.30611,0,29.36947,-29.36947,128.2053,30.525,0.1080109,30.6911,0,0,71.30611
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.18226,31.18226,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,307.5796,41.93663,0,8.399851,-8.399851,119.351,28.41686,0.1080109,8.777844,0,0,41.93663
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,30.72858,30.72858,37.43449,31.85994,0,-1,0,31.85994,0,0,5.574547,9.317996,0,33.53678,31.85994,0,0,316.9127,33.53678,0,33.53678,-33.53678,84.00017,20,0.1080109,41.17794,0,0,33.53678
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.21101,30.21101,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080109,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.88513,29.88513,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080109,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,29.56564,29.56564,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080109,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.22059,29.22059,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080109,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.93305,28.93305,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1081169,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.541414,29.22158,28.80525,14.21667,14.21667,81,0,22.761,14.21667,10.8423,0,0,0,1.541414,0,0,66.78333,63.44417,312.5974,37.42052,64.98558,0,64.98558,185.0956,44.07029,0.1082532,15.63833,1.233131,81,38.96193
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.5735,33.74938,28.59439,48.44209,48.44209,81,0,22.761,48.44209,38.34166,0,0,0,18.5735,0,0,32.55791,30.93002,247.6119,95.90754,49.50352,0,49.50352,232.0587,55.25197,0.1083718,53.2863,14.8588,81,114.481
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.37624,40.93438,29.22059,34.5968,34.5968,81,0,22.761,34.5968,116.7051,0,0,0,40.37624,0,0,46.4032,44.08304,198.1084,140.4607,84.45927,0,84.45927,312.1839,74.32934,0.1084791,38.05648,32.30099,81,180.8369
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,59.85792,48.93402,30.65829,0,0,0,-1,0,0,0,0,0,0,59.85792,0,0,0,0,113.6491,216.4741,59.85792,0,59.85792,368.9701,87.84984,0.1083913,0,47.88634,0,276.332
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,69.32607,54.29204,32.36437,57.8968,57.8968,0,-1,0,57.8968,119.7408,0,0,0,69.32607,60.944,57.8968,0,0,53.79116,270.3462,8.382076,0,8.382076,376.922,89.74316,0.108379,63.68648,55.46086,0,339.6723
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,75.65311,58.6429,34.00016,20.64212,20.64212,0,-1,0,20.64212,366.4987,8.515481,0,0,75.65311,21.72855,20.64212,0,0,45.40908,277.89,45.40908,0,45.40908,420.0009,100,0.1083125,22.70633,60.52249,0,353.5432
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,93.38348,67.91602,35.45704,66.64052,66.64052,0,-1,0,66.64052,140.1302,23.23556,0,4.604574,93.38348,70.14792,66.64052,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,73.30457,74.70678,0,412.1417
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,95.06563,70.55647,36.87558,15.77034,15.77034,0,-1,0,15.77034,602.8129,78.46527,0,0,95.06563,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,17.34737,76.05251,0,413.8239
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,87.25346,67.96947,37.62957,15.05117,15.05117,0,-1,0,15.05117,579.7122,71.41013,0,0,87.25346,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,16.55629,69.80277,0,406.0117
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,70.9196,61.38826,37.84683,9.853387,9.853387,0,-1,0,9.853387,719.7485,60.54762,0,0,70.9196,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,10.83873,56.73568,0,389.6778
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,40.94278,50.82912,38.17271,6.186581,6.186581,0,-1,0,6.186581,661.7997,34.43059,0,0,40.94278,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,6.805239,32.75422,0,359.701
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.96277,44.13121,37.62957,0,0,0,-1,0,0,0,21.96277,0,0,21.96277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083125,0,17.57022,0,340.721
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.256401,36.93907,36.3005,27.83154,27.83154,0,-1,0,27.83154,8.107352,0,0,0,2.256401,29.29636,27.83154,0,0,0,318.7582,0,27.03996,-27.03996,391.4982,93.21368,0.1083125,30.6147,1.805121,0,321.0146
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.06087,35.06087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.0444,291.7183,0,0,0,391.4982,93.21368,0.1083125,0,0,0,291.7183
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.0444,291.7183,0,0,0,391.4982,93.21368,0.1083125,0,0,0,291.7183
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,32.83083,32.83083,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.0444,291.7183,0,54.80993,-54.80993,333.7235,79.45782,0.1083125,57.27637,0,0,291.7183
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.8468,31.8468,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.94431,236.9083,0,32.08632,-32.08632,299.9016,71.40498,0.1083125,33.5302,0,0,236.9083
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,31.23338,31.23338,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5958,204.822,0,6.961823,-6.961823,292.5631,69.65775,0.1083125,7.275106,0,0,204.822
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,30.76692,30.76692,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3311,197.8602,0,11.0127,-11.0127,280.9547,66.89385,0.1083125,11.50827,0,0,197.8602
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.24296,30.24296,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5675,186.8475,0,24.25588,-24.25588,255.3868,60.80626,0.1083125,25.34739,0,0,186.8475
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.92347,29.92347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5184,162.5916,0,0,0,255.3868,60.80626,0.1083125,0,0,0,162.5916
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5184,162.5916,0,0,0,255.3868,60.80626,0.1083125,0,0,0,162.5916
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,29.25893,29.25893,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.5184,162.5916,0,47.07342,-47.07342,205.767,48.99205,0.1083125,49.19172,0,0,162.5916
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.97139,28.97139,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8223,115.5182,0,22.79833,-22.79833,181.7355,43.27027,0.1083125,23.82426,0,0,115.5182
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.125822,29.12833,28.82442,12.1539,12.1539,0,0,0,12.1539,9.263053,0,0,0,1.125822,12.79358,12.1539,0,0,251.1537,92.71987,0,11.66776,-11.66776,169.4366,40.34196,0.1083125,13.36929,0.900658,0,93.84569
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.60382,33.50496,28.62634,0,0,0,0,0,0,0,0,0,0,17.60382,0,0,0,0,264.1179,81.05211,17.60382,0,17.60382,186.137,44.31825,0.1082867,0,14.08305,0,98.65593
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.02506,40.86585,29.25893,37.80839,37.80839,0,0,0,37.80839,105.8629,0,0,0,40.02506,39.79831,37.80839,0,0,246.5141,96.89555,0.226754,0,0.226754,186.3522,44.36947,0.1082864,41.58923,32.02005,0,136.9206
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,62.70154,50.007,30.72858,17.35512,17.35512,0,-1,0,17.35512,361.2855,0,0,0,62.70154,18.26855,17.35512,0,0,246.2873,97.09962,44.43299,0,44.43299,228.505,54.40584,0.1082214,19.09064,50.16123,0,159.8012
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,68.11028,53.94744,32.45383,34.54618,34.54618,0,-1,0,34.54618,197.1572,0,0,0,68.11028,36.3644,34.54618,0,0,201.8543,137.0893,31.74589,0,31.74589,258.6218,61.57649,0.1081751,38.00079,54.48823,0,205.1996
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,66.07462,55.12491,34.10879,15.88094,15.88094,0,-1,0,15.88094,416.0625,0,0,0,66.07462,16.71678,15.88094,0,0,170.1085,165.6606,49.35785,0,49.35785,305.4467,72.72527,0.108103,17.46903,52.8597,0,231.7352
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,70.67912,58.578,35.56567,40.38317,40.38317,0,-1,0,40.38317,175.0212,0,0,0,70.67912,42.50861,40.38317,0,0,120.7506,210.0827,28.17051,0,28.17051,332.1716,79.08833,0.108062,44.42149,56.54329,0,280.7618
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,69.59198,59.88474,37.02254,0,0,0,-1,0,0,0,0,0,0,69.59198,0,0,0,0,92.5801,235.4361,69.59198,0,69.59198,398.1924,94.80753,0.1079607,0,55.67358,0,305.0281
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,70.54173,61.10894,37.7382,23.21616,23.21616,0,-1,0,23.21616,303.8475,23.11553,0,0,70.54173,24.43807,23.21616,0,0,22.98813,298.0689,22.98813,0,22.98813,420.0009,100,0.1079273,25.53778,56.43338,0,368.6106
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,68.10641,60.45617,37.99379,10.50301,10.50301,0,-1,0,10.50301,648.4467,57.05061,0,0,68.10641,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1079273,11.55331,54.48512,0,386.8646
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,49.23508,53.80359,38.28133,32.47963,32.47963,0,-1,0,32.47963,151.5876,15.046,0,0,49.23508,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1079273,35.7276,39.38807,0,367.9933
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.12114,43.98487,37.7382,32.64566,32.64566,0,-1,0,32.64566,64.69815,0,0,0,21.12114,34.36386,32.64566,0,0,0,318.7582,0,13.24272,-13.24272,406.0418,96.67642,0.1079273,35.91023,16.89691,0,339.8794
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.278257,37.07359,36.42829,8.552386,8.552386,0,-1,0,8.552386,26.63884,0,1.776357E-15,0,2.278257,9.002512,8.552386,0,0,14.71413,305.5155,0,6.724256,-6.724256,398.9538,94.98881,0.1079273,9.407625,1.822605,0,307.7938
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,35.15033,35.15033,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.18553,298.7913,0,38.65006,-38.65006,358.2131,85.28865,0.1079273,40.38931,0,0,298.7913
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.00016,34.00016,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.13004,260.1412,0,10.31205,-10.31205,347.3432,82.7006,0.1079273,10.7761,0,0,260.1412
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.90751,32.90751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.58788,249.8291,0,0,0,347.3432,82.7006,0.1079273,0,0,0,249.8291
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.91709,31.91709,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.58788,249.8291,0,2.537454,-2.537454,344.6685,82.06377,0.1079273,2.65164,0,0,249.8291
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,31.30367,31.30367,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.40726,247.2917,0,0.4685136,-0.4685136,344.1746,81.94617,0.1079273,0.4895967,0,0,247.2917
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.83721,30.83721,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.92783,246.8232,0,34.44778,-34.44778,307.8635,73.30068,0.1079273,35.99792,0,0,246.8232
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,30.30046,30.30046,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.2031,212.3754,0,15.84368,-15.84368,291.1628,69.32433,0.1079273,16.55664,0,0,212.3754
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.95542,29.95542,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.8072,196.5317,0,7.365917,-7.365917,283.3984,67.47569,0.1079273,7.697383,0,0,196.5317
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,29.63593,29.63593,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.9916,189.1658,0,16.20207,-16.20207,266.3199,63.40939,0.1079273,16.93117,0,0,189.1658
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,29.29088,29.29088,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.9939,172.9637,0,15.19072,-15.19072,250.3075,59.59691,0.1079273,15.8743,0,0,172.9637
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.00334,29.00334,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.8725,157.773,0,31.1753,-31.1753,217.4459,51.77272,0.1079273,32.57819,0,0,157.773
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.494854,29.26662,28.86276,34.71851,34.71851,0,0,0,34.71851,4.305639,0,0,0,1.494854,36.5458,34.71851,0,0,213.5117,126.5977,0,35.05094,-35.05094,180.4989,42.97585,0.1079273,38.19036,1.195883,0,128.0926
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.98371,33.65306,28.66467,0,0,0,0,0,0,0,0,0,0,17.98371,0,0,0,0,252.4572,91.54677,17.98371,0,17.98371,197.5598,47.03795,0.1079012,0,14.38696,0,109.5305
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,45.32921,42.59921,29.31005,14.73824,14.73824,0,0,0,14.73824,307.5619,0,0,0,45.32921,15.51394,14.73824,0,0,234.4735,107.7321,29.81528,0,29.81528,225.845,53.77252,0.1078579,16.21206,36.26337,0,153.0613
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,72.05252,53.47085,30.80526,70.22178,68.7,0,-1,0,68.7,104.8799,0,1.521779,8.543957,72.05252,72.31579,68.7,0,0,204.6582,134.5659,0,0.2632699,-0.2632699,225.5675,53.70644,0.1078579,77.24396,57.64202,0,206.6184
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,81.74984,59.31361,32.56246,37.06856,37.06856,0,-1,0,37.06856,220.5369,0,0,0,81.74984,39.01954,37.06856,0,0,204.9507,134.3026,42.7303,0,42.7303,266.105,63.35822,0.1077959,40.77542,65.39987,0,216.0524
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,92.53073,65.95094,34.23659,47.66659,47.66659,0,-1,0,47.66659,194.1207,0,0,0,92.53073,50.17535,47.66659,0,0,162.2204,172.7599,42.35538,0,42.35538,306.2869,72.9253,0.1077345,52.43325,74.02459,0,265.2906
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,82.48663,63.4758,35.69346,0,0,0,-1,0,0,0,0,0,0,82.48663,0,0,0,0,119.865,210.8797,82.48663,0,82.48663,384.5406,91.55709,0.1076152,0,65.9893,0,293.3663
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,66.57075,58.84553,37.13117,22.11208,22.11208,0,-1,0,22.11208,301.0606,5.916463,0,0,66.57075,23.27587,22.11208,0,0,37.37841,285.1176,37.37841,0,37.37841,420.0009,100,0.1075612,24.32328,53.2566,0,351.6884
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,66.35986,59.65048,37.88517,22.85834,22.85834,0,-1,0,22.85834,290.3092,42.29844,0,0,66.35986,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1075612,25.14417,53.08788,0,385.1181
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,40.78979,50.73576,38.13437,8.009946,8.009946,0,-1,0,8.009946,509.2392,32.35826,0,0,40.78979,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1075612,8.810941,32.63183,0,359.548
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,35.92816,49.42671,38.42191,16.00557,16.00557,0,-1,0,16.00557,224.4729,19.08019,0,0,35.92816,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1075612,17.60612,28.74253,0,354.6864
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.0944,42.3021,37.88517,0.006309424,0.006309424,0,-1,0,0.006309424,239235.8,15.08776,0,0,15.0944,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1075612,0.006940367,12.07552,0,333.8526
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.125014,37.13905,36.53692,21.99985,21.99985,0,-1,0,21.99985,9.659224,0,3.552714E-15,0,2.125014,23.15773,21.99985,0,0,0,318.7582,0,21.03272,-21.03272,397.8304,94.72134,0.1075612,24.19983,1.700011,0,320.8832
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.25896,35.25896,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.36969,297.7255,0,27.82531,-27.82531,368.4999,87.73791,0.1075612,29.07745,0,0,297.7255
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.07045,34.07045,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.2867,269.9002,0,22.4496,-22.4496,344.836,82.10365,0.1075612,23.45984,0,0,269.9002
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.97779,32.97779,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.23071,247.4506,0,6.570263,-6.570263,337.9103,80.45468,0.1075612,6.865925,0,0,247.4506
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.96821,31.96821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.531,240.8803,0,0,0,337.9103,80.45468,0.1075612,0,0,0,240.8803
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.36117,31.36117,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.531,240.8803,0,13.61619,-13.61619,323.5576,77.03737,0.1075612,14.22892,0,0,240.8803
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.87555,30.87555,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6601,227.2641,0,1.240376,-1.240376,322.2501,76.72607,0.1075612,1.296193,0,0,227.2641
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,30.33241,30.33241,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0383,226.0238,0,45.38893,-45.38893,274.406,65.33463,0.1075612,47.43143,0,0,226.0238
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.99376,29.99376,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4704,180.6348,0,25.90607,-25.90607,247.0986,58.83289,0.1075612,27.07184,0,0,180.6348
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,29.66788,29.66788,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.255,154.7288,0,20.72104,-20.72104,225.2567,53.63245,0.1075612,21.65349,0,0,154.7288
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,29.32921,29.32921,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2783,134.0077,0,11.51395,-11.51395,213.1199,50.74274,0.1075612,12.03208,0,0,134.0077
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.04167,29.04167,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0716,122.4938,0,3.222831,-3.222831,209.7228,49.9339,0.1075612,3.367859,0,0,122.4938
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.400058,29.27298,28.89471,7.120798,7.120798,0,0,0,7.120798,19.66153,0,8.881784E-16,0,1.400058,7.495576,7.120798,0,0,221.6525,119.271,0,6.095519,-6.095519,203.2975,48.40408,0.1075612,7.832878,1.120046,0,120.671
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.07487,34.58192,28.70301,52.3695,52.3695,0,0,0,52.3695,40.24265,0,7.105427E-15,0,21.07487,55.12579,52.3695,0,0,228.4253,113.1754,0,34.05092,-34.05092,167.4047,39.85819,0.1075612,57.60645,16.8599,0,134.2503
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.09296,40.98358,29.34838,36.85159,36.85159,0,0,0,36.85159,108.7957,0,0,0,40.09296,38.79115,36.85159,0,0,266.2597,79.12451,1.301815,0,1.301815,168.6397,40.15224,0.1075594,40.53675,32.07437,0,119.2175
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,67.8168,52.00196,30.87555,0,0,0,-1,0,0,0,0,0,0,67.8168,0,0,0,0,264.9579,80.29614,67.8168,0,67.8168,232.9764,55.47046,0.1074616,0,54.25344,0,148.1129
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,72.84836,55.9517,32.65192,20.75638,20.75638,0,-1,0,20.75638,350.9684,0,0,0,72.84836,21.84883,20.75638,0,0,197.1411,141.3313,50.99953,0,50.99953,281.3588,66.99006,0.1073882,22.83202,58.27869,0,214.1796
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,91.26344,65.53247,34.34521,49.33498,49.33498,0,-1,0,49.33498,184.9873,0,0,0,91.26344,51.93155,49.33498,0,0,146.1415,187.2309,39.33189,0,39.33189,318.6723,75.87421,0.1073316,54.26847,73.01076,0,278.4943
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,97.21876,70.15911,35.81487,4.870931,4.870931,0,-1,0,4.870931,1995.897,0,0,0,97.21876,5.127295,4.870931,0,0,106.8096,222.6295,92.09146,0,92.09146,406.0379,96.67551,0.1071994,5.358024,77.775,0,319.8483
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,88.30698,68.02958,37.31009,11.01495,11.01495,0,-1,0,11.01495,801.701,61.9941,0,0,88.30698,11.59469,11.01495,0,0,14.71819,305.5119,14.71819,0,14.71819,420.0009,100,0.1071783,12.11645,70.64558,0,393.8188
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,80.95706,65.77747,38.06408,44.11586,44.11586,0,-1,0,44.11586,183.5101,34.51931,0,0,80.95706,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1071783,48.52745,64.76565,0,399.7153
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,46.86087,52.97376,38.28133,38.34624,38.34624,0,-1,0,38.34624,122.2046,6.49641,0,0,46.86087,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1071783,42.18087,37.4887,0,365.6191
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,39.81847,50.88202,38.56887,24.36002,24.36002,0,-1,0,24.36002,163.4583,14.17635,0,0,39.81847,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1071783,26.79602,31.85478,0,358.5767
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.87544,43.86767,37.99379,38.62798,38.62798,0,-1,0,38.62798,51.45349,0,0,0,19.87544,40.66103,38.62798,0,0,0,318.7582,0,20.78559,-20.78559,398.0909,94.78336,0.1071783,42.49077,15.90035,0,338.6337
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.946793,37.19738,36.64554,4.836767,4.836767,0,-1,0,4.836767,40.24988,0,0,0,1.946793,5.091334,4.836767,0,0,23.0951,297.9726,0,3.144541,-3.144541,394.7763,93.99416,0.1071783,5.320444,1.557434,0,299.9194
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,35.32924,35.32924,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.58903,294.8281,0,0.07662467,-0.07662467,394.6955,93.97493,0.1071783,0.08007278,0,0,294.8281
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,34.12796,34.12796,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.67417,294.7515,0,38.71127,-38.71127,353.8903,84.25941,0.1071783,40.45327,0,0,294.7515
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.02892,33.02892,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.68668,256.0402,0,20.01458,-20.01458,332.793,79.23627,0.1071783,20.91524,0,0,256.0402
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.00654,32.00654,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.92511,236.0256,0,16.59787,-16.59787,315.2973,75.07064,0.1071783,17.34478,0,0,236.0256
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,31.39312,31.39312,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.3672,219.4277,0,32.30206,-32.30206,281.248,66.96367,0.1071783,33.75565,0,0,219.4277
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.91389,30.91389,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.2584,187.1257,0,18.991,-18.991,261.2297,62.19742,0.1071783,19.8456,0,0,187.1257
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,30.37075,30.37075,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.3595,168.1347,0,31.27703,-31.27703,228.2608,54.34771,0.1071783,32.68449,0,0,168.1347
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.01292,30.01292,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.1117,136.8577,0,32.6451,-32.6451,193.8499,46.15464,0.1071783,34.11413,0,0,136.8577
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,29.68704,29.68704,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.3841,104.2126,0,32.34996,-32.34996,159.75,38.03564,0.1071783,33.80571,0,0,104.2126
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.34838,29.34838,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.3285,71.8626,0,19.34431,-19.34431,139.3593,33.18072,0.1071783,20.2148,0,0,71.8626
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.04167,29.04167,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.8221,52.5183,0,12.33416,-12.33416,126.358,30.08517,0.1071783,12.88919,0,0,52.5183
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.370629,29.26501,28.89471,29.55637,29.55637,0,0,0,29.55637,4.63734,0,3.552714E-15,0,1.370629,31.11196,29.55637,0,0,309.5268,40.18414,0,29.74133,-29.74133,95.00785,22.62087,0.1071783,32.512,1.096503,0,41.55477
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.01184,34.56369,28.70301,5.162706,5.162706,0,0,0,5.162706,406.9929,0,0,0,21.01184,5.434427,5.162706,0,0,342.5727,10.4428,15.57742,0,15.57742,109.7859,26.13944,0.107156,5.678977,16.80948,0,31.45465
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.73613,39.66613,29.38033,38.43821,38.43821,81,0,22.761,38.43821,92.97033,0,0,0,35.73613,0,0,42.56179,40.4337,326.9953,24.46248,76.16983,0,76.16983,182.0469,43.34442,0.1072751,42.28203,28.58891,81,60.19861
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,55.61269,47.80103,30.94584,46.24535,46.24535,0,-1,0,46.24535,120.2557,0,0,0,55.61269,48.67932,46.24535,0,0,250.8254,93.01533,6.933371,0,6.933371,188.6245,44.91051,0.1072651,50.86989,44.49015,0,148.628
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,69.0895,54.69093,32.77971,42.99913,42.99913,0,-1,0,42.99913,160.6765,0,0,0,69.0895,45.26225,42.99913,0,0,243.8921,99.25536,23.82725,0,23.82725,211.229,50.29252,0.107231,47.29905,55.2716,0,168.3449
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,86.17948,63.54522,34.50496,85.81429,68.7,0,-1,0,68.7,125.4432,0,17.11429,25.69572,86.17948,72.31579,68.7,0,0,220.0648,120.6999,13.86369,0,13.86369,224.3813,53.42401,0.1072112,94.39572,68.94359,0,206.8794
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,82.79453,63.96245,35.981,44.81397,44.81397,0,-1,0,44.81397,184.7516,0,0,0,82.79453,47.1726,44.81397,0,0,206.2011,133.1772,35.62193,0,35.62193,258.1752,61.47016,0.1071602,49.29537,66.23562,0,215.9717
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,63.13475,57.95829,37.489,22.45819,22.45819,0,-1,0,22.45819,281.1213,0,0,0,63.13475,23.6402,22.45819,0,0,170.5792,165.2369,39.49456,0,39.49456,295.643,70.39105,0.1071038,24.70401,50.5078,0,228.3717
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,70.22677,61.58652,38.243,24.68825,24.68825,0,-1,0,24.68825,284.4543,0,0,0,70.22677,25.98763,24.68825,0,0,131.0846,200.782,44.23914,0,44.23914,337.612,80.38364,0.1070407,27.15707,56.18142,0,271.0088
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,69.66045,61.62107,38.46025,7.199224,7.199224,0,-1,0,7.199224,967.6105,0,0,0,69.66045,7.578131,7.199224,0,0,86.8455,240.5973,62.08232,0,62.08232,396.5084,94.40658,0.1069522,7.919147,55.72836,0,310.2577
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,47.59206,53.70374,38.70945,5.117033,5.117033,0,-1,0,5.117033,930.0715,17.44252,0,0,47.59206,5.38635,5.117033,0,0,24.76318,296.4714,24.76318,0,24.76318,420.0009,100,0.1069169,5.628736,38.07365,0,344.0634
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.77306,43.98224,38.13437,43.15353,43.15353,0,-1,0,43.15353,45.82026,0,0,0,19.77306,45.42477,43.15353,0,0,0,318.7582,0,25.65171,-25.65171,392.9616,93.56209,0.1069169,47.46888,15.81845,0,338.5313
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.946353,37.33831,36.78612,40.12138,40.12138,0,-1,0,40.12138,4.851162,0,7.105427E-15,0,1.946353,42.23303,40.12138,0,0,28.5019,293.1065,0,40.28667,-40.28667,350.4957,83.45119,0.1069169,44.13351,1.557082,0,295.0529
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,35.45704,35.45704,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.26487,252.8198,0,58.61118,-58.61118,288.7141,68.74131,0.1069169,61.24868,0,0,252.8198
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,34.23659,34.23659,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.3884,194.2087,0,45.80926,-45.80926,240.4269,57.24438,0.1069169,47.87068,0,0,194.2087
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.10559,33.10559,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.2876,148.3994,0,71.08476,-71.08476,165.4969,39.40396,0.1069169,74.28358,0,0,148.3994
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.07683,32.07683,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.2707,77.31464,0,31.6718,-31.6718,132.1119,31.45516,0.1069169,33.09703,0,0,77.31464
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,31.4698,31.4698,45.29887,43.36069,0,-1,0,43.36069,0,0,1.938176,6.468063,0,45.64283,43.36069,0,0,303.4615,45.64283,0,45.64283,-45.64283,84.00017,20,0.1069169,49.82875,0,0,45.64283
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.96501,30.96501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069169,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.40909,30.40909,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069169,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.04487,30.04487,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069169,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,29.72538,29.72538,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069169,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,29.36755,29.36755,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069169,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.06084,29.06084,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1070514,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8444726,29.14186,28.91388,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8444726,0,0,72.31579,68.7,300.6977,48.13029,69.54447,0,69.54447,200.7096,47.78791,0.1071469,0,0.6755781,81,48.97476
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.73539,35.36872,28.71579,63.90025,63.90025,81,0,22.761,63.90025,37.14443,0,0,0,23.73539,0,0,17.09974,16.24476,231.1532,110.7203,39.98014,0,39.98014,238.6381,56.81849,0.107238,70.29028,18.98831,81,134.4557
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,47.37916,43.37735,29.41867,1.659807,1.659807,73.97559,0,20.98383,1.659807,2854.498,0,0,0,47.37916,0,0,72.31579,68.7,191.1731,146.7024,116.0792,0,116.0792,348.7605,83.03804,0.1072732,1.825788,37.90332,81,194.0816
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,68.57862,52.46447,31.03529,58.10276,58.10276,0,-1,0,58.10276,118.0299,0,0,0,68.57862,61.1608,58.10276,0,0,75.09394,251.1737,7.417822,0,7.417822,355.7976,84.71355,0.1072627,63.91303,54.86289,0,319.7523
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,81.22717,59.52646,32.90751,0,0,0,-1,0,0,0,13.55105,0,0,81.22717,0,0,0,0,67.67612,257.8497,67.67612,0,67.67612,420.0009,100,0.1071665,0,64.98173,0,339.0769
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,93.98618,67.11405,34.63276,16.95377,16.95377,0,-1,0,16.95377,554.3676,76.14011,0,0,93.98618,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,18.64914,75.18895,0,412.7444
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,84.06956,64.7013,36.14075,0,0,0,-1,0,0,0,84.06956,0,0,84.06956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,0,67.25565,0,402.8278
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,80.01471,64.83903,37.62957,49.21861,49.21861,0,-1,0,49.21861,162.57,28.20564,0,0,80.01471,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,54.14048,64.01177,0,398.7729
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,58.43415,57.28007,38.42191,9.857065,9.857065,0,-1,0,9.857065,592.8149,48.05829,0,0,58.43415,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,10.84277,46.74731,0,377.1924
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,48.2427,53.85363,38.63916,21.38576,21.38576,0,-1,0,21.38576,225.5833,25.73138,0,0,48.2427,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,23.52433,38.59416,0,367.0009
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,35.56669,49.80972,38.88837,20.02336,20.02336,0,-1,0,20.02336,177.626,14.48947,0,0,35.56669,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,22.0257,28.45335,0,354.3249
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.97959,43.8913,38.28133,0,0,0,-1,0,0,0,18.97959,0,0,18.97959,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,0,15.18367,0,337.7378
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.835868,37.43507,36.91392,0,0,0,-1,0,0,0,1.835868,0,0,1.835868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071665,0,1.468694,0,320.5941
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,35.56567,35.56567,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1071665,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,34.30687,34.30687,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1071665,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,33.19505,33.19505,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1071665,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.15351,32.15351,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1071665,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,31.52092,31.52092,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1071665,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.01612,31.01612,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1071665,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,30.46021,30.46021,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1071665,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.08321,30.08321,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1071665,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,29.74455,29.74455,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1071665,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,29.38033,29.38033,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1071665,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.09279,29.09279,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1072936,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.308906,29.30593,28.95222,55.68884,55.68884,81,0,22.761,55.68884,2.350393,0,0,0,1.308906,0,0,25.31116,24.0456,303.3328,45.7587,25.35451,0,25.35451,156.2875,37.21123,0.1073564,61.25772,1.047125,81,47.0676
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.50365,33.87447,28.73496,61.37194,61.37194,81,0,22.761,61.37194,30.15001,0,0,0,18.50365,0,0,19.62805,18.64665,277.9783,68.57775,37.1503,0,37.1503,191.5313,45.60261,0.107442,67.50914,14.80292,81,87.08141
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.10125,43.32962,29.45701,52.11307,52.11307,81,0,22.761,52.11307,90.38278,0,0,0,47.10125,0,0,28.88693,27.44258,240.828,102.013,74.54382,0,74.54382,262.2498,62.44031,0.1075618,57.32438,37.681,81,149.1143
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,67.59869,52.21254,31.12475,26.55647,26.55647,0,-1,0,26.55647,254.547,0,0,0,67.59869,27.95418,26.55647,0,0,166.2842,169.1025,39.64452,0,39.64452,299.8599,71.39507,0.1075055,29.21211,54.07896,0,236.7012
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,82.17487,60.05678,33.02892,53.87685,53.87685,0,-1,0,53.87685,152.5235,0,0,0,82.17487,56.71247,53.87685,0,0,126.6397,204.7825,25.4624,0,25.4624,324.0157,77.14643,0.1074693,59.26453,65.7399,0,286.9574
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,94.45714,67.51003,34.77333,37.55798,37.55798,0,-1,0,37.55798,251.4969,0,0,0,94.45714,39.53471,37.55798,0,0,101.1773,227.6987,54.92243,0,54.92243,376.1197,89.55212,0.1073914,41.31377,75.56571,0,322.1559
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,97.36778,70.85239,36.28133,23.19138,23.19138,0,-1,0,23.19138,419.8447,26.70098,0,0,97.36778,24.41198,23.19138,0,0,46.25482,277.1289,46.25482,0,46.25482,420.0009,100,0.1073259,25.51052,77.89423,0,374.4967
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,84.85376,67.09843,37.77654,50.49633,50.49633,0,-1,0,50.49633,168.0394,31.69972,0,0,84.85376,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1073259,55.54597,67.88301,0,403.612
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,63.02535,59.1729,38.56887,32.55973,32.55973,0,-1,0,32.55973,193.5684,28.75196,0,0,63.02535,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1073259,35.8157,50.42028,0,381.7836
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,42.30065,51.95306,38.77974,7.072032,7.072032,0,-1,0,7.072032,598.14,34.8564,0,0,42.30065,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1073259,7.779235,33.84052,0,361.0589
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.06763,48.81884,39.03533,57.78868,57.78868,0,-1,0,57.78868,55.4912,0,7.105427E-15,0,32.06763,60.83018,57.78868,0,0,0,318.7582,0,28.76255,-28.76255,389.6824,92.78135,0.1073259,63.56754,25.65411,0,350.8259
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.49317,42.97484,38.42191,53.49758,53.49758,0,-1,0,53.49758,28.96051,0,7.105427E-15,0,15.49317,56.31324,53.49758,0,0,31.95839,289.9957,0,40.82007,-40.82007,346.6543,82.53658,0.1073259,58.84734,12.39454,0,305.4888
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.697769,37.53675,37.05449,17.11847,17.11847,0,-1,0,17.11847,9.917761,0,3.552714E-15,0,1.697769,18.01944,17.11847,0,0,77.31403,249.1756,0,16.32167,-16.32167,329.4498,78.44026,0.1073259,18.83032,1.358215,0,250.8734
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,35.67429,35.67429,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,95.44923,232.8539,0,40.5744,-40.5744,286.6806,68.25714,0.1073259,42.40025,0,0,232.8539
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,34.39633,34.39633,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,140.5319,192.2795,0,5.302647,-5.302647,281.0911,66.92632,0.1073259,5.541266,0,0,192.2795
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,33.26534,33.26534,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,146.4237,186.9769,0,1.514556,-1.514556,279.4946,66.5462,0.1073259,1.582711,0,0,186.9769
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.2238,32.2238,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,148.1066,185.4623,0,27.11201,-27.11201,250.916,59.7418,0.1073259,28.33205,0,0,185.4623
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,31.59121,31.59121,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,178.231,158.3503,0,48.06388,-48.06388,200.2523,47.67902,0.1073259,50.22675,0,0,158.3503
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.07363,31.07363,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,231.6353,110.2864,0,22.42642,-22.42642,176.6127,42.05057,0.1073259,23.43561,0,0,110.2864
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5536,87.86001,0,0,0,176.6127,42.05057,0.1073259,0,0,0,87.86001
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.12155,30.12155,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,256.5536,87.86001,0,23.22841,-23.22841,152.1279,36.22084,0.1073259,24.27369,0,0,87.86001
