Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,73.92366,64.4651,39.39316,0,0,0,-1,0,0,0,73.92366,0,0,73.92366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079301,0,59.13892,0,392.6819
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,65.11811,62.97395,41.11841,11.11808,11.11808,0,-1,0,11.11808,585.6958,53.41487,0,0,65.11811,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1079301,12.22989,52.09449,0,383.8763
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,57.8285,61.10036,41.9427,56.91286,56.91286,0,-1,0,56.91286,101.6088,0,0,0,57.8285,59.90828,56.91286,0,0,0,318.7582,0,2.079779,-2.079779,417.8086,99.47803,0.1079301,62.60415,46.2628,0,376.5867
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,49.11369,57.94093,42.01937,0.7748685,0.7748685,0,-1,0,0.7748685,6338.325,45.98717,0,0,49.11369,0.8156511,0.7748685,0,0,2.310866,316.6784,2.310866,0,2.310866,420.0009,100,0.1079272,0.8523554,39.29095,0,365.7921
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.04532,50.13637,42.12161,0,0,0,-1,0,0,0,26.04532,0,0,26.04532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079272,0,20.83626,0,344.8036
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.471297,43.98997,41.1887,46.93517,46.93517,0,-1,0,46.93517,20.17953,0,0,0,9.471297,49.40545,46.93517,0,0,0,318.7582,0,39.93415,-39.93415,377.9066,89.97757,0.1079272,51.62869,7.577038,0,328.2295
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,39.35482,39.35482,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.37128,278.8241,0,40.84737,-40.84737,334.8496,79.72594,0.1079272,42.6855,0,0,278.8241
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,37.66791,37.66791,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.75724,237.9767,0,39.19574,-39.19574,293.5337,69.88884,0.1079272,40.95955,0,0,237.9767
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.99379,35.99379,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.3081,198.781,0,14.34012,-14.34012,278.4179,66.28984,0.1079272,14.98542,0,0,198.781
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,34.50496,34.50496,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.2415,184.4409,0,21.91042,-21.91042,255.3223,60.7909,0.1079272,22.89639,0,0,184.4409
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5864,162.5304,0,0,0,255.3223,60.7909,0.1079272,0,0,0,162.5304
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5864,162.5304,0,0,0,255.3223,60.7909,0.1079272,0,0,0,162.5304
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,31.19504,31.19504,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.5864,162.5304,0,23.8963,-23.8963,230.1334,54.79355,0.1079272,24.97163,0,0,162.5304
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,30.38992,30.38992,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.1379,138.6341,0,17.15422,-17.15422,212.0512,50.48829,0.1079272,17.92616,0,0,138.6341
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.65509,29.65509,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.1981,121.4799,0,13.11833,-13.11833,198.2233,47.19593,0.1079272,13.70866,0,0,121.4799
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.06084,29.06084,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.774,108.3616,0,10.00346,-10.00346,187.6787,44.68533,0.1079272,10.45361,0,0,108.3616
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,28.42825,28.42825,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.889,98.35812,0,9.575628,-9.575628,177.5851,42.28209,0.1079272,10.00653,0,0,98.35812
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.76371,27.76371,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.5286,88.7825,0,4.936129,-4.936129,172.382,41.04325,0.1079272,5.158254,0,0,88.7825
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.959397,28.67074,27.33559,8.164709,8.164709,0,0,0,8.164709,60.74187,0,1.776357E-15,0,4.959397,8.594431,8.164709,0,0,261.0132,83.84637,0,3.635033,-3.635033,168.5503,40.13095,0.1079272,8.98118,3.967518,0,88.80577
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.58663,34.32511,26.92026,44.70951,44.70951,0,0,0,44.70951,59.46526,0,7.105427E-15,0,26.58663,47.06264,44.70951,0,0,265.0521,80.21133,0,20.47602,-20.47602,146.9667,34.99201,0.1079272,49.18047,21.2693,0,106.798
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,50.90577,43.35336,28.35796,0,0,0,0,0,0,0,0,0,0,50.90577,0,0,0,0,287.8032,59.73532,50.90577,0,50.90577,195.2602,46.49043,0.1078633,0,40.72461,0,110.6411
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,72.49314,54.73573,31.73817,12.3412,12.3412,0,-1,0,12.3412,587.4077,0,0,0,72.49314,12.99073,12.3412,0,0,236.8975,105.5505,59.50241,0,59.50241,251.7091,59.93062,0.1077887,13.57532,57.99451,0,178.0437
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,80.97385,62.09028,35.08004,47.40276,47.40276,0,-1,0,47.40276,170.821,0,0,0,80.97385,49.89764,47.40276,0,0,177.3951,159.1027,31.0762,0,31.0762,281.1906,66.95,0.1077497,52.14304,64.77908,0,240.0765
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,81.37407,65.27882,37.52095,37.91405,37.91405,0,-1,0,37.91405,214.6277,0,0,0,81.37407,39.90953,37.91405,0,0,146.3188,187.0713,41.46453,0,41.46453,320.5273,76.31587,0.1076978,41.70546,65.09925,0,268.4453
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,81.35084,67.55909,39.35482,10.62964,10.62964,0,-1,0,10.62964,765.3205,0,0,0,81.35084,11.1891,10.62964,0,0,104.8543,224.3893,70.16174,0,70.16174,387.0886,92.16376,0.1076101,11.69261,65.08067,0,305.7402
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,75.47429,67.17512,41.08007,79.66913,68.7,0,-1,0,68.7,109.8607,0,10.96913,18.93604,75.47429,72.31579,68.7,0,0,34.69257,287.5349,3.158501,0,3.158501,390.085,92.87719,0.1076062,87.63604,60.37943,0,363.0092
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,69.15787,65.54621,41.91074,33.46298,33.46298,0,-1,0,33.46298,206.6698,2.399606,0,0,69.15787,35.22419,33.46298,0,0,31.53407,290.3776,31.53407,0,31.53407,420.0009,100,0.1075668,36.80928,55.32629,0,359.5354
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,61.11336,62.45691,42.01937,29.01186,29.01186,0,-1,0,29.01186,210.6496,30.57456,0,0,61.11336,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1075668,31.91304,48.89069,0,379.8716
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,43.02056,55.83889,42.08966,52.83636,52.83636,0,-1,0,52.83636,81.42227,0,0,0,43.02056,55.61722,52.83636,0,0,0,318.7582,0,12.59665,-12.59665,406.7228,96.83857,0.1075668,58.11999,34.41645,0,361.7788
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.53643,47.36338,41.15675,0,0,0,-1,0,0,0,6.540152,0,0,20.53643,0,0,0,0,13.99628,306.1616,13.99628,0,13.99628,420.0009,100,0.1075494,0,16.42915,0,326.698
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,39.28453,39.28453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075494,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,37.59763,37.59763,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1075494,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,35.9235,35.9235,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1075494,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,34.43467,34.43467,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1075494,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.92029,32.92029,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1075494,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1075494,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.10558,31.10558,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1075494,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,30.30046,30.30046,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1075494,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.56564,29.56564,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1075494,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.95222,28.95222,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1075494,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,28.31963,28.31963,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1075494,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,27.64231,27.64231,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1075494,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.676657,28.73664,27.2078,29.14572,29.14572,0,0,0,29.14572,19.47681,0,3.552714E-15,0,5.676657,30.6797,29.14572,0,0,142.2602,190.724,0,25.00305,-25.00305,258.6854,61.59164,0.1075494,32.06029,4.541326,0,196.4007
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.96205,34.30077,26.79246,31.45435,31.45435,0,0,0,31.45435,85.71803,0,3.552714E-15,0,26.96205,33.10984,31.45435,0,0,170.0414,165.721,0,6.147795,-6.147795,252.2051,60.04871,0.1075494,34.59979,21.56964,0,192.683
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.58585,40.57652,28.24934,0,0,0,0,0,0,0,0,0,0,42.58585,0,0,0,0,176.8723,159.5732,42.58585,0,42.58585,292.6056,69.66785,0.1074963,0,34.06868,0,202.159
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,57.18577,49.13099,31.64871,26.44677,26.44677,0,-1,0,26.44677,216.2297,0,0,0,57.18577,27.8387,26.44677,0,0,134.2864,197.9004,29.34707,0,29.34707,320.4466,76.29666,0.1074597,29.09144,45.74862,0,255.0862
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,68.82402,57.21051,35.00975,31.94166,31.94166,0,-1,0,31.94166,215.4679,0,0,0,68.82402,33.6228,31.94166,0,0,104.9394,224.3128,35.20123,0,35.20123,353.8414,84.2478,0.1074159,35.13582,55.05922,0,293.1368
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,77.2459,63.51299,37.489,14.51165,14.51165,0,-1,0,14.51165,532.3027,0,0,0,77.2459,15.27542,14.51165,0,0,69.73814,255.9939,61.97048,0,61.97048,412.6318,98.24547,0.1073388,15.96281,61.79671,0,333.2398
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,59.89717,58.86271,39.32287,23.34576,23.34576,0,-1,0,23.34576,256.5655,27.55503,0,0,59.89717,24.57448,23.34576,0,0,7.767658,311.7673,7.767658,0,7.767658,420.0009,100,0.1073291,25.68033,47.91774,0,371.6645
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,53.31537,58.38404,41.04812,0.07546413,0.07546413,0,-1,0,0.07546413,70649.95,53.23594,0,0,53.31537,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1073291,0.08301054,42.6523,0,372.0736
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,57.40629,60.8584,41.87241,50.49723,50.49723,0,-1,0,50.49723,113.6821,4.25131,0,0,57.40629,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1073291,55.54695,45.92503,0,376.1645
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,48.03048,57.5054,41.98103,12.11547,12.11547,0,-1,0,12.11547,396.4392,35.27735,0,0,48.03048,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1073291,13.32702,38.42439,0,366.7887
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,27.79351,50.63186,42.05132,32.86779,32.86779,0,-1,0,32.86779,84.56154,0,0,0,27.79351,34.59767,32.86779,0,0,0,318.7582,0,6.804163,-6.804163,412.8286,98.29234,0.1073291,36.15457,22.23481,0,346.5517
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.74972,44.30415,41.11841,24.68123,24.68123,0,-1,0,24.68123,43.55421,0,3.552714E-15,0,10.74972,25.98025,24.68123,0,0,7.560182,311.9541,0,15.23053,-15.23053,396.7742,94.46986,0.1073291,27.14936,8.599773,0,322.7038
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,39.25259,39.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48299,296.7235,0,0,0,396.7742,94.46986,0.1073291,0,0,0,296.7235
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.55929,37.55929,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,24.48299,296.7235,0,15.19395,-15.19395,380.7584,90.65659,0.1073291,15.87768,0,0,296.7235
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,35.87238,35.87238,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,41.36515,281.5296,0,40.838,-40.838,337.7114,80.40731,0.1073291,42.67571,0,0,281.5296
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,34.35799,34.35799,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,86.74072,240.6916,0,19.23864,-19.23864,317.4321,75.57891,0.1073291,20.10438,0,0,240.6916
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.86917,32.86917,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,108.117,221.4529,0,32.92783,-32.92783,282.7231,67.31489,0.1073291,34.40958,0,0,221.4529
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,31.82763,31.82763,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,144.7035,188.5251,0,37.62221,-37.62221,243.0658,57.87269,0.1073291,39.31521,0,0,188.5251
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.03529,31.03529,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,186.5059,150.9029,0,7.837078,-7.837078,234.8048,55.90579,0.1073291,8.189747,0,0,150.9029
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.21101,30.21101,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,195.2138,143.0658,0,27.13842,-27.13842,206.1984,49.09475,0.1073291,28.35965,0,0,143.0658
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,29.45701,29.45701,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,225.3676,115.9274,0,50.91304,-50.91304,152.5313,36.31691,0.1073291,53.20413,0,0,115.9274
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.84359,28.84359,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,281.9376,65.01437,0,27.81977,-27.81977,123.2067,29.33487,0.1073291,29.07166,0,0,65.01437
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.21739,28.21739,39.39467,35.33486,0,-1,0,35.33486,0,0,4.059811,7.999278,0,37.19459,35.33486,0,0,312.8485,37.19459,0,37.19459,-37.19459,84.00017,20,0.1073291,43.33414,0,0,37.19459
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,27.53368,27.53368,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1074512,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.98819,28.96462,27.08,6.988737,6.988737,79.30453,0,22.33204,6.988737,99.99217,0,0,0,6.98819,0,0,72.31579,68.7,298.2256,50.35517,75.68819,0,75.68819,208.8833,49.73402,0.1075491,7.687611,5.590552,81,57.34336
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.15011,32.21188,26.67105,0,0,72.31579,0,20.56389,0,0,0,0,0,20.15011,0,0,72.31579,68.7,222.5374,118.4745,88.85011,0,88.85011,293.1739,69.80318,0.1076078,0,16.12009,81,138.6246
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.29815,38.19531,28.12793,60.72421,60.72421,81,0,22.761,60.72421,58.12863,0,0,0,35.29815,0,0,20.27579,19.262,133.6873,198.4396,54.56015,0,54.56015,344.9342,82.12703,0.1077145,66.79663,28.23852,81,233.7378
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,59.37851,49.76833,31.54009,54.40126,54.40126,0,-1,0,54.40126,109.1491,0,0,0,59.37851,57.26448,54.40126,0,0,79.12717,247.5438,2.114023,0,2.114023,346.9398,82.60454,0.1077119,59.84138,47.5028,0,306.9223
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,77.54086,60.50245,34.9203,46.59417,46.59417,0,-1,0,46.59417,166.4175,0,0,0,77.54086,49.0465,46.59417,0,0,77.01315,249.4464,28.49436,0,28.49436,373.9719,89.04075,0.1076765,51.25359,62.03269,0,326.9872
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,79.64038,64.42118,37.41871,31.62513,31.62513,0,-1,0,31.62513,251.8262,0,0,0,79.64038,33.28961,31.62513,0,0,48.51878,275.0913,46.35077,0,46.35077,417.9441,99.5103,0.107619,34.78764,63.7123,0,354.7317
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,58.19617,58.18135,39.28453,4.596026,4.596026,0,-1,0,4.596026,1266.228,51.19023,0,0,58.19617,4.837922,4.596026,0,0,2.168013,316.807,2.168013,0,2.168013,420.0009,100,0.1076163,5.055629,46.55693,0,375.0032
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,78.9587,68.58785,41.00978,5.359725,5.359725,0,-1,0,5.359725,1473.186,73.31689,0,0,78.9587,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1076163,5.895698,63.16696,0,397.7169
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,69.82682,65.72913,41.83407,0,0,0,-1,0,0,0,69.82682,0,0,69.82682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076163,0,55.86146,0,388.5851
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,62.25513,62.814,41.9427,48.45467,48.45467,0,-1,0,48.45467,128.4812,11.25022,0,0,62.25513,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1076163,53.30014,49.80411,0,381.0134
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,40.41005,54.84866,42.01937,67.06542,67.06542,0,-1,0,67.06542,60.25467,0,1.421085E-14,5.071964,40.41005,70.59518,67.06542,0,0,0,318.7582,0,30.18514,-30.18514,388.1829,92.42432,0.1076163,73.77197,32.32804,0,359.1683
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.46103,45.70316,41.08007,0,0,0,-1,0,0,0,0,0,0,15.46103,0,0,0,0,33.53904,288.5731,15.46103,0,15.46103,402.8505,95.9166,0.1075971,0,12.36883,0,304.0341
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,39.17591,39.17591,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,18.078,302.488,0,43.80717,-43.80717,356.6737,84.92215,0.1075971,45.77849,0,0,302.488
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,37.45066,37.45066,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,66.75263,258.6808,0,3.699135,-3.699135,352.7745,83.99376,0.1075971,3.865596,0,0,258.6808
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,35.78292,35.78292,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,70.86279,254.9817,0,24.6415,-24.6415,326.8001,77.80939,0.1075971,25.75036,0,0,254.9817
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.2877,34.2877,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,98.24223,230.3402,0,27.25944,-27.25944,298.0661,70.96798,0.1075971,28.48612,0,0,230.3402
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,32.77971,32.77971,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,128.5305,203.0808,0,3.906472,-3.906472,293.9483,69.98756,0.1075971,4.082264,0,0,203.0808
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,31.73817,31.73817,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,132.871,199.1743,0,17.72231,-17.72231,275.2674,65.53972,0.1075971,18.51982,0,0,199.1743
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.92667,30.92667,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,152.5625,181.452,0,13.48947,-13.48947,261.0482,62.15421,0.1075971,14.0965,0,0,181.452
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.10238,30.10238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5508,167.9625,0,0,0,261.0482,62.15421,0.1075971,0,0,0,167.9625
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,29.34838,29.34838,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,167.5508,167.9625,0,20.31048,-20.31048,239.6391,57.05681,0.1075971,21.22445,0,0,167.9625
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,28.73496,28.73496,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,190.118,147.652,0,0.8656664,-0.8656664,238.7266,56.83955,0.1075971,0.9046215,0,0,147.652
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.08959,28.08959,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,191.0798,146.7864,0,25.45349,-25.45349,211.8963,50.45139,0.1075971,26.5989,0,0,146.7864
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,27.40588,27.40588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.3615,121.3329,0,0,0,211.8963,50.45139,0.1075971,0,0,0,121.3329
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.067758,28.32008,26.9586,24.00226,24.00226,0,0,0,24.00226,21.11367,0,0,0,5.067758,25.26554,24.00226,0,0,219.3615,121.3329,0,20.19778,-20.19778,190.6059,45.38227,0.1075971,26.40249,4.054206,0,126.4006
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.92569,32.85256,26.52409,23.66375,23.66375,0,0,0,23.66375,96.88105,0,0,0,22.92569,24.90921,23.66375,0,0,241.8035,101.1351,0,1.983522,-1.983522,188.5151,44.88446,0.1075971,26.03013,18.34055,0,124.0608
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,47.71992,41.9314,28.00014,36.13162,36.13162,0,0,0,36.13162,132.0725,0,0,0,47.71992,38.03328,36.13162,0,0,244.0074,99.15157,9.686642,0,9.686642,197.7047,47.07244,0.1075851,39.74478,38.17594,0,146.8715
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,73.22449,54.64728,31.43146,0,0,0,-1,0,0,0,0,0,0,73.22449,0,0,0,0,234.3207,107.8696,73.22449,0,73.22449,267.1715,63.61214,0.1074944,0,58.57959,0,181.094
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,77.51143,60.39757,34.84362,0,0,0,-1,0,0,0,0,0,0,77.51143,0,0,0,0,161.0963,173.7716,77.51143,0,77.51143,340.7053,81.12015,0.1073985,0,62.00914,0,251.283
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,89.33172,68.53013,37.34203,0,0,0,-1,0,0,0,5.74689,0,0,89.33172,0,0,0,0,83.58482,243.5319,83.58482,0,83.58482,420.0009,100,0.1072953,0,71.46537,0,332.8636
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,81.99347,67.66237,39.21424,43.81715,43.81715,0,-1,0,43.81715,187.1264,35.87015,0,0,81.99347,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1072953,48.19887,65.59477,0,400.7517
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,80.63016,69.23281,40.9395,47.11574,47.11574,0,-1,0,47.11574,171.1321,31.03464,0,0,80.63016,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1072953,51.82732,64.50413,0,399.3884
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,58.91157,61.35272,41.80212,31.70472,31.70472,0,-1,0,31.70472,185.8133,25.53819,0,0,58.91157,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1072953,34.87519,47.12926,0,377.6698
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,45.88432,56.65634,41.91074,30.91962,30.91962,0,-1,0,30.91962,148.3987,13.33735,0,0,45.88432,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1072953,34.01158,36.70746,0,364.6425
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,25.71587,49.88122,41.98103,0,0,0,-1,0,0,0,25.71587,0,0,25.71587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072953,0,20.5727,0,344.4741
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.9836,45.21642,41.04812,16.91863,16.91863,0,-1,0,16.91863,82.65208,0,0,0,13.9836,17.80908,16.91863,0,0,0,318.7582,0,3.825485,-3.825485,415.9684,99.0399,0.1072953,18.61049,11.18688,0,332.7418
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,39.10562,39.10562,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.250539,314.9327,0,35.14584,-35.14584,378.9214,90.21922,0.1072953,36.72741,0,0,314.9327
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,37.38037,37.38037,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.30148,279.7869,0,4.013408,-4.013408,374.6909,89.21195,0.1072953,4.194011,0,0,279.7869
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,35.69346,35.69346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.76082,275.7735,0,0,0,374.6909,89.21195,0.1072953,0,0,0,275.7735
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,34.19825,34.19825,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.76082,275.7735,0,18.94892,-18.94892,354.717,84.45627,0.1072953,19.80162,0,0,275.7735
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,32.69025,32.69025,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.81517,256.8246,0,34.4546,-34.4546,318.3987,75.80907,0.1072953,36.00505,0,0,256.8246
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0981,222.37,0,0,0,318.3987,75.80907,0.1072953,0,0,0,222.37
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.81804,30.81804,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.0981,222.37,0,47.10711,-47.10711,268.7434,63.98641,0.1072953,49.22693,0,0,222.37
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.99376,29.99376,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.4393,175.2629,0,16.22189,-16.22189,251.6441,59.91514,0.1072953,16.95187,0,0,175.2629
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,29.23976,29.23976,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.4636,159.041,0,25.3245,-25.3245,224.9497,53.55935,0.1072953,26.46411,0,0,159.041
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.60717,28.60717,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.6019,133.7165,0,18.81261,-18.81261,205.1195,48.83787,0.1072953,19.65918,0,0,133.7165
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.9618,27.9618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.5049,114.9039,0,0,0,205.1195,48.83787,0.1072953,0,0,0,114.9039
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.24614,27.24614,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.5049,114.9039,0,32.50916,-32.50916,170.8518,40.67892,0.1072953,33.97207,0,0,114.9039
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.473895,28.80617,26.79246,27.84233,27.84233,0,0,0,27.84233,26.84364,0,3.552714E-15,0,7.473895,29.30771,27.84233,0,0,262.6261,82.39471,0,21.83382,-21.83382,147.8369,35.1992,0.1072953,30.62656,5.979116,0,89.8686
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.81438,33.51901,26.36434,15.09228,15.09228,0,0,0,15.09228,171.0437,0,0,0,25.81438,15.88661,15.09228,0,0,286.8859,60.56089,9.927775,0,9.927775,157.2553,37.44165,0.1072831,16.60151,20.65151,0,86.37527
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.01623,44.47161,27.85317,24.15902,24.15902,0,0,0,24.15902,231.8647,0,0,0,56.01623,25.43055,24.15902,0,0,276.9582,69.49589,30.58569,0,30.58569,186.2714,44.35024,0.1072454,26.57492,44.81298,0,125.5121
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,74.44231,54.97695,31.32283,28.80941,28.80941,0,-1,0,28.80941,258.3958,0,0,0,74.44231,30.3257,28.80941,0,0,246.3725,97.023,44.11662,0,44.11662,228.1241,54.31515,0.107191,31.69035,59.55385,0,171.4653
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,71.04839,57.74262,34.74138,12.06294,12.06294,0,-1,0,12.06294,588.9804,0,0,0,71.04839,12.69784,12.06294,0,0,202.2558,136.728,58.35055,0,58.35055,283.4803,67.49517,0.1071193,13.26924,56.83871,0,207.7763
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,62.41698,57.43669,37.27174,14.32484,14.32484,0,-1,0,14.32484,435.7254,0,0,0,62.41698,15.07878,14.32484,0,0,143.9053,189.2435,47.3382,0,47.3382,328.3893,78.18776,0.1070611,15.75733,49.93359,0,251.6604
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,60.44731,58.86335,39.14396,49.45118,49.45118,0,-1,0,49.45118,122.2363,0,0,0,60.44731,52.05387,49.45118,0,0,96.5671,231.8478,8.393436,0,8.393436,336.352,80.08364,0.1070508,54.3963,48.35785,0,292.2951
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,67.69802,63.74575,40.90116,22.00889,22.00889,0,-1,0,22.00889,307.594,0,0,0,67.69802,23.16725,22.00889,0,0,88.17367,239.4019,44.53077,0,44.53077,378.5976,90.14209,0.1069962,24.20978,54.15842,0,307.0999
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,66.91713,64.42027,41.73183,45.42499,45.42499,0,-1,0,45.42499,147.3135,0,0,0,66.91713,47.81578,45.42499,0,0,43.6429,279.4796,19.10136,0,19.10136,396.7187,94.45664,0.1069727,49.96749,53.53371,0,346.3968
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,55.69713,60.16715,41.83407,45.58883,45.58883,0,-1,0,45.58883,122.1728,0,0,0,55.69713,47.98824,45.58883,0,0,24.54154,296.6708,7.708886,0,7.708886,404.032,96.1979,0.1069633,50.14771,44.5577,0,352.368
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,32.62468,52.07924,41.91074,20.81764,20.81764,0,-1,0,20.81764,156.7165,0,0,0,32.62468,21.91331,20.81764,0,0,16.83266,303.6088,10.71138,0,10.71138,414.1937,98.61735,0.1069502,22.8994,26.09975,0,336.2335
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.92364,44.51625,40.97783,0,0,0,-1,0,0,0,5.802361,0,0,11.92364,0,0,0,0,6.121277,313.2491,6.121277,0,6.121277,420.0009,100,0.1069427,0,9.53891,0,325.1727
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.03533,39.03533,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1069427,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,37.31009,37.31009,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1069427,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1069427,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1069427,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1069427,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1069427,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1069427,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1069427,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1069427,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,28.50493,28.50493,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1069427,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.84039,27.84039,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1069427,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.11834,27.11834,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1069427,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.819337,27.67406,26.65189,0,0,0,0,0,0,0,0,0,0,3.819337,0,0,0,0,142.8263,190.2145,3.819337,0,3.819337,288.1272,68.60159,0.106938,0,3.05547,0,194.0339
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.80549,31.92867,26.21738,0,0,0,0,0,0,0,0,0,0,20.80549,0,0,0,0,139.007,193.6519,20.80549,0,20.80549,307.8651,73.30106,0.1069125,0,16.64439,0,214.4574
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.45655,39.02395,27.71259,22.65458,22.65458,0,0,0,22.65458,174.1658,0,0,0,39.45655,23.84693,22.65458,0,0,118.2015,212.3769,15.60962,0,15.60962,322.6736,76.8269,0.1068934,24.92004,31.56524,0,251.8334
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,71.61005,53.75067,31.18226,24.00181,24.00181,0,-1,0,24.00181,298.3528,0,0,0,71.61005,25.26506,24.00181,0,0,102.5919,226.4255,46.34499,0,46.34499,366.6404,87.29514,0.1068367,26.40199,57.28804,0,298.0356
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,83.77354,62.69485,34.63276,0,0,0,-1,0,0,0,27.52664,0,0,83.77354,0,0,0,0,56.2469,268.136,56.2469,0,56.2469,420.0009,100,0.106768,0,67.01884,0,351.9095
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,63.69367,57.83458,37.20146,36.45924,36.45924,0,-1,0,36.45924,174.6983,25.31553,0,0,63.69367,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,40.10516,50.95494,0,382.4519
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,63.29084,59.85522,39.06728,33.05861,33.05861,0,-1,0,33.05861,191.4504,28.49231,0,0,63.29084,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,36.36446,50.63267,0,382.0491
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,69.71305,64.43067,40.79253,13.4392,13.4392,0,-1,0,13.4392,518.7292,55.56652,0,0,69.71305,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,14.78312,55.77044,0,388.4713
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,54.5565,59.5349,41.65516,14.73483,14.73483,0,-1,0,14.73483,370.2552,39.04615,0,0,54.5565,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,16.20832,43.6452,0,373.3147
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,54.11942,59.49549,41.76378,6.599334,6.599334,0,-1,0,6.599334,820.074,47.17276,0,0,54.11942,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,7.259268,43.29554,0,372.8777
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,37.09488,53.50573,41.83407,0,0,0,-1,0,0,0,37.09488,0,0,37.09488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106768,0,29.6759,0,355.8531
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.38333,45.18783,40.90116,34.94185,34.94185,0,-1,0,34.94185,41.16361,0,7.105427E-15,0,14.38333,36.78089,34.94185,0,0,0,318.7582,0,22.39757,-22.39757,396.3917,94.37879,0.106768,38.43604,11.50666,0,333.1415
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.9267,38.9267,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.88618,296.3607,0,15.83569,-15.83569,379.6994,90.40445,0.106768,16.5483,0,0,296.3607
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,37.20146,37.20146,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.4814,280.525,0,37.76509,-37.76509,339.8915,80.9264,0.106768,39.46452,0,0,280.525
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,35.49538,35.49538,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.44261,242.7599,0,27.41786,-27.41786,310.9906,74.04523,0.106768,28.65166,0,0,242.7599
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.981,33.981,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.9069,215.342,0,8.039073,-8.039073,302.5167,72.02763,0.106768,8.400832,0,0,215.342
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,32.473,32.473,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.8392,207.3029,0,2.920026,-2.920026,299.4387,71.29478,0.106768,3.051427,0,0,207.3029
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,31.41229,31.41229,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.0837,204.3829,0,9.753405,-9.753405,289.1577,68.84693,0.106768,10.19231,0,0,204.3829
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.58801,30.58801,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.9208,194.6295,0,22.86695,-22.86695,265.0538,63.10793,0.106768,23.89596,0,0,194.6295
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.74455,29.74455,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.3285,171.7626,0,13.67171,-13.67171,250.6426,59.67668,0.106768,14.28693,0,0,171.7626
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.99055,28.99055,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.5193,158.0909,0,3.254139,-3.254139,247.2124,58.85998,0.106768,3.400575,0,0,158.0909
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,28.35796,28.35796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.135,154.8367,0,0,0,247.2124,58.85998,0.106768,0,0,0,154.8367
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,27.71259,27.71259,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.135,154.8367,0,30.2965,-30.2965,215.2771,51.25635,0.106768,31.65985,0,0,154.8367
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.97777,26.97777,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.7978,124.5402,0,25.18458,-25.18458,188.7302,44.93567,0.106768,26.31789,0,0,124.5402
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.836997,28.88704,26.50492,0,0,0,0,0,0,0,0,0,0,8.836997,0,0,0,0,243.7807,99.35564,8.836997,0,8.836997,197.1137,46.93174,0.1067572,0,7.069598,0,108.1926
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.61314,35.18892,26.05763,29.62776,29.62776,0,0,0,29.62776,110.0763,0,0,0,32.61314,31.18711,29.62776,0,0,234.9436,107.3089,1.426022,0,1.426022,198.4666,47.25385,0.1067554,32.59053,26.09051,0,139.9221
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,55.86191,44.09904,27.56563,37.01611,37.01611,0,0,0,37.01611,150.9125,0,0,0,55.86191,38.96432,37.01611,0,0,233.5176,108.5924,16.89759,0,16.89759,214.497,51.07062,0.1067348,40.71771,44.68953,0,164.4543
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,67.46069,52.08089,31.05446,27.48281,27.48281,0,-1,0,27.48281,245.4651,0,0,0,67.46069,28.92927,27.48281,0,0,216.62,123.8002,38.53141,0,38.53141,251.0511,59.77396,0.1066878,30.23108,53.96854,0,191.2609
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,81.36491,61.54258,34.50496,5.398999,5.398999,0,-1,0,5.398999,1507.037,0,0,0,81.36491,5.683157,5.398999,0,0,178.0886,158.4785,75.68175,0,75.68175,322.8492,76.86869,0.1065956,5.9389,65.09193,0,239.8434
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,89.95911,68.4416,37.05449,59.16515,59.16515,0,-1,0,59.16515,152.0475,0,0,0,89.95911,62.2791,59.16515,0,0,102.4069,226.592,27.68001,0,27.68001,349.1087,83.12096,0.1065619,65.08166,71.96729,0,316.5511
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,87.98766,70.00765,38.95866,19.42075,19.42075,0,-1,0,19.42075,453.06,0,0,0,87.98766,20.4429,19.42075,0,0,74.72686,251.504,67.54476,0,67.54476,413.1873,98.37773,0.1064798,21.36283,70.39013,0,339.4917
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,81.48431,69.33681,40.72224,18.89323,18.89323,0,-1,0,18.89323,431.2884,54.4146,0,0,81.48431,19.88761,18.89323,0,0,7.182105,312.2943,7.182105,0,7.182105,420.0009,100,0.1064711,20.78255,65.18745,0,393.7787
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,66.17643,63.9477,41.58487,31.18999,31.18999,0,-1,0,31.18999,212.172,33.34486,0,0,66.17643,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1064711,34.30899,52.94114,0,384.9347
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,57.92178,60.84869,41.69349,24.00819,24.00819,0,-1,0,24.00819,241.2584,32.65,0,0,57.92178,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1064711,26.40901,46.33742,0,376.68
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,39.38702,54.21542,41.76378,40.05218,40.05218,0,-1,0,40.05218,98.33927,0,7.105427E-15,0,39.38702,42.16019,40.05218,0,0,0,318.7582,0,2.773168,-2.773168,417.0777,99.30401,0.1064711,44.0574,31.50962,0,358.1453
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.89167,46.15804,40.79253,3.797873,3.797873,0,-1,0,3.797873,471.0971,10.81261,0,0,17.89167,3.997761,3.797873,0,0,3.081297,315.985,3.081297,0,3.081297,420.0009,100,0.1064673,4.177661,14.31334,0,333.8767
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,38.81808,38.81808,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1064673,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.05449,37.05449,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1064673,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,35.36758,35.36758,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1064673,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,33.85959,33.85959,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1064673,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.35159,32.35159,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1064673,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,31.27172,31.27172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1064673,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.44104,30.44104,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1064673,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,29.59759,29.59759,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1064673,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.84359,28.84359,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1064673,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.21739,28.21739,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1064673,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.55285,27.55285,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1064673,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.8308,26.8308,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1064673,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.157065,26.65298,26.34517,31.6452,31.6452,20.25,0,7.39125,31.6452,3.656367,0,0,0,1.157065,11.99495,11.3952,0,0,338.2414,14.34099,0,10.83788,-10.83788,87.69277,20.87919,0.1064673,34.80972,0.9256517,81,15.49806
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.5751,29.57216,25.89789,0,0,72.31579,0,20.56389,0,0,0,0,0,13.5751,0,0,72.31579,68.7,350.2834,3.50311,82.2751,0,82.2751,165.7458,39.4632,0.1065343,0,10.86008,81,17.07821
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.51326,36.58751,27.40588,49.61671,49.61671,81,0,22.761,49.61671,65.52886,0,0,0,32.51326,0,0,31.38329,29.81413,268.0084,77.5507,62.32739,0,62.32739,224.8747,53.5415,0.1066532,54.57838,26.01061,81,110.064
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,55.10975,47.59434,30.91389,41.64873,41.64873,0,-1,0,41.64873,132.3204,0,0,0,55.10975,43.84076,41.64873,0,0,205.681,133.6454,11.26899,0,11.26899,235.5654,56.0869,0.1066395,45.8136,44.0878,0,188.7551
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,77.46091,59.78843,34.35799,0,0,0,-1,0,0,0,0,0,0,77.46091,0,0,0,0,194.412,143.7874,77.46091,0,77.46091,309.0513,73.5835,0.1065455,0,61.96873,0,221.2484
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,83.453,65.44676,36.94587,1.424744,1.424744,0,-1,0,1.424744,5857.403,0,0,0,83.453,1.499731,1.424744,0,0,116.9511,213.5023,81.95328,0,81.95328,386.799,92.09482,0.1064463,1.567219,66.76241,0,296.9553
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,65.70288,60.53837,38.85641,48.44214,48.44214,0,-1,0,48.44214,135.6317,0,0,0,65.70288,50.99173,48.44214,0,0,34.9978,287.2602,14.71115,0,14.71115,400.7552,95.41772,0.1064285,53.28635,52.56231,0,352.9631
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,86.688,71.55028,40.61361,6.598753,6.598753,0,-1,0,6.598753,1313.703,59.4553,0,0,86.688,6.946056,6.598753,0,0,20.28664,300.5002,20.28664,0,20.28664,420.0009,100,0.1064039,7.258629,69.3504,0,387.1883
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,64.41733,63.11843,41.47624,6.672712,6.672712,0,-1,0,6.672712,965.3845,57.39342,0,0,64.41733,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1064039,7.339983,51.53386,0,383.1756
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.44791,51.67104,41.58487,36.74203,36.74203,0,-1,0,36.74203,88.31277,0,0,0,32.44791,38.67582,36.74203,0,0,0,318.7582,0,6.227915,-6.227915,413.436,98.43696,0.1064039,40.41624,25.95833,0,351.2061
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.29918,45.01903,41.65516,40.24017,40.24017,0,-1,0,40.24017,28.07935,0,0,0,11.29918,42.35808,40.24017,0,0,6.919906,312.5303,0,31.0589,-31.0589,380.6971,90.64198,0.1064039,44.26419,9.039342,0,323.8295
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.513388,42.92954,40.72224,0,0,0,-1,0,0,0,0,0,0,7.513388,0,0,0,0,41.42979,281.4714,7.513388,0,7.513388,387.8249,92.33908,0.1063949,0,6.01071,0,288.9848
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,33.9164,288.2335,0,23.23003,-23.23003,363.3383,86.50895,0.1063949,24.27538,0,0,288.2335
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,59.72755,265.0034,0,1.223709,-1.223709,362.0484,86.20183,0.1063949,1.278776,0,0,265.0034
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,61.08723,263.7797,0,19.60688,-19.60688,341.381,81.28101,0.1063949,20.48919,0,0,263.7797
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,82.87265,244.1728,0,22.12402,-22.12402,318.0602,75.72846,0.1063949,23.1196,0,0,244.1728
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,107.4549,222.0488,0,31.71428,-31.71428,284.6304,67.769,0.1063949,33.14143,0,0,222.0488
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,142.693,190.3345,0,32.61293,-32.61293,250.2533,59.58401,0.1063949,34.08051,0,0,190.3345
