Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,178.9296,157.7216,0,20.67163,-20.67163,228.4635,54.39597,0.1063949,21.60185,0,0,157.7216
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.898,137.05,0,0,0,228.4635,54.39597,0.1063949,0,0,0,137.05
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,201.898,137.05,0,0.468309,-0.468309,227.9699,54.27844,0.1063949,0.4893829,0,0,137.05
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,202.4184,136.5817,0,16.0052,-16.0052,211.0989,50.26155,0.1063949,16.72544,0,0,136.5817
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.202,120.5765,0,0,0,211.0989,50.26155,0.1063949,0,0,0,120.5765
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.202,120.5765,0,0,0,211.0989,50.26155,0.1063949,0,0,0,120.5765
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.56162,29.03494,26.18543,5.234986,5.234986,0,0,0,5.234986,201.7506,0,0,0,10.56162,5.510512,5.234986,0,0,220.202,120.5765,5.051106,0,5.051106,215.8908,51.40248,0.1063888,5.758485,8.449295,0,131.1381
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.32888,32.13076,25.71897,0,0,0,0,0,0,0,0,0,0,23.32888,0,0,0,0,215.1508,125.1225,23.32888,0,23.32888,238.0226,56.67192,0.1063606,0,18.6631,0,148.4514
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.13587,38.42388,27.24614,20.05223,20.05223,0,0,0,20.05223,195.1697,0,0,0,39.13587,21.10761,20.05223,0,0,191.822,146.1185,18.02826,0,18.02826,255.1257,60.74408,0.1063388,22.05745,31.3087,0,185.2543
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,55.95191,47.69403,30.74775,6.587469,6.587469,0,-1,0,6.587469,849.3689,0,0,0,55.95191,6.934178,6.587469,0,0,173.7937,162.3439,49.01773,0,49.01773,301.628,71.81604,0.1062797,7.246216,44.76153,0,218.2958
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,65.78937,55.16803,34.23659,6.723416,6.723416,0,-1,0,6.723416,978.511,0,0,0,65.78937,7.07728,6.723416,0,0,124.776,206.4599,58.71209,0,58.71209,357.3271,85.07772,0.1062089,7.395758,52.6315,0,272.2492
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,73.99797,61.41074,36.84363,7.056162,7.056162,0,-1,0,7.056162,1048.7,0.5065591,0,0,73.99797,7.427539,7.056162,0,0,66.06387,259.3008,66.06387,0,66.06387,420.0009,100,0.1061294,7.761778,59.19838,0,333.2987
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,67.23971,61.00919,38.74779,23.14741,23.14741,0,-1,0,23.14741,290.4848,42.87401,0,0,67.23971,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1061294,25.46215,53.79176,0,385.9979
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,57.02915,59.14522,40.50499,0,0,0,-1,0,0,0,57.02915,0,0,57.02915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061294,0,45.62332,0,375.7874
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,50.07469,57.55855,41.36761,40.32686,40.32686,0,-1,0,40.32686,124.172,7.625361,0,0,50.07469,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1061294,44.35955,40.05975,0,368.8329
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,42.62157,55.02351,41.47624,0,0,0,-1,0,0,0,42.62157,0,0,42.62157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061294,0,34.09726,0,361.3798
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.1337,48.60077,41.55291,25.08585,25.08585,0,-1,0,25.08585,92.21812,0,0,0,23.1337,26.40616,25.08585,0,0,0,318.7582,0,3.272459,-3.272459,416.5514,99.1787,0.1061294,27.59444,18.50696,0,341.8919
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.04012,44.48252,40.61361,22.68235,22.68235,0,-1,0,22.68235,57.49016,0,0,0,13.04012,23.87616,22.68235,0,0,3.636065,315.4858,0,10.83604,-10.83604,405.1292,96.45914,0.1061294,24.95059,10.4321,0,328.5259
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,15.67611,304.6497,0,14.60422,-14.60422,389.735,92.79385,0.1061294,15.26141,0,0,304.6497
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1061294,0,0,0,290.0455
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1061294,0,0,0,290.0455
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90302,290.0455,0,0,0,389.735,92.79385,0.1061294,0,0,0,290.0455
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,31.90302,290.0455,0,7.445928,-7.445928,381.8863,90.92513,0.1061294,7.780994,0,0,290.0455
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,40.17628,282.5996,0,24.59444,-24.59444,355.9615,84.75256,0.1061294,25.70119,0,0,282.5996
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,67.50343,258.0051,0,41.18986,-41.18986,312.5435,74.41498,0.1061294,43.0434,0,0,258.0051
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,113.2699,216.8153,0,6.553592,-6.553592,305.6354,72.7702,0.1061294,6.848504,0,0,216.8153
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,120.5517,210.2617,0,60.29696,-60.29696,242.0769,57.63723,0.1061294,63.01033,0,0,210.2617
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,187.5483,149.9647,0,23.71657,-23.71657,217.0774,51.68499,0.1061294,24.78381,0,0,149.9647
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,213.9001,126.2482,0,27.95685,-27.95685,187.6083,44.66855,0.1061294,29.21491,0,0,126.2482
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,244.9632,98.29131,0,29.47847,-29.47847,156.5353,37.27023,0.1061294,30.805,0,0,98.29131
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01196358,26.00969,26.00652,39.87803,39.87803,0,0,0,39.87803,0.03000043,0,7.105427E-15,0,0.01196358,41.97688,39.87803,0,0,277.7171,68.81284,0,41.96491,-41.96491,112.3004,26.73813,0.1061294,43.86583,0.009570865,0,68.82481
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.822969,26.55648,25.54006,27.91172,27.91172,20.25,0,7.39125,27.91172,13.69664,0,0,0,3.822969,8.064966,7.661718,0,0,324.3448,26.84793,0,4.241997,-4.241997,107.8289,25.6735,0.1061294,30.70289,3.058375,81,30.6709
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.616203,29.12314,27.06722,11.51974,11.51974,81,0,22.761,11.51974,66.11436,0,0,0,7.616203,0,0,69.48026,66.00625,329.0581,22.60593,73.62245,0,73.62245,177.6733,42.30308,0.1062343,12.67171,6.092962,81,30.22213
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.65291,38.79028,30.58801,15.35013,15.35013,0,-1,0,15.35013,186.6624,0,0,0,28.65291,16.15803,15.35013,0,0,255.4357,88.86613,12.49488,0,12.49488,189.527,45.12538,0.1062192,16.88514,22.92233,0,117.519
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,49.74388,49.33637,34.10879,26.21648,26.21648,0,-1,0,26.21648,189.7428,0,0,0,49.74388,27.59629,26.21648,0,0,242.9408,100.1115,22.14759,0,22.14759,210.538,50.128,0.1061926,28.83813,39.7951,0,149.8554
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.00468,48.95047,36.735,0,0,0,-1,0,0,0,0,0,0,40.00468,0,0,0,0,220.7932,120.0444,40.00468,0,40.00468,248.4898,59.16412,0.1061446,0,32.00375,0,160.049
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.65909,50.26984,38.67111,10.88161,10.88161,0,-1,0,10.88161,346.0801,0,0,0,37.65909,11.45433,10.88161,0,0,180.7885,156.0486,26.20476,0,26.20476,273.3498,65.08316,0.1061131,11.96977,30.12727,0,193.7077
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.31175,48.08186,40.39636,30.1926,30.1926,0,-1,0,30.1926,83.8343,0,3.552714E-15,0,25.31175,31.78168,30.1926,0,0,154.5838,179.6329,0,6.469929,-6.469929,266.5299,63.45938,0.1061131,33.21186,20.2494,0,204.9446
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.71738,53.13568,41.29733,14.23828,14.23828,0,-1,0,14.23828,264.9013,0,0,0,37.71738,14.98766,14.23828,0,0,161.7726,173.1629,22.72972,0,22.72972,288.0932,68.59348,0.1060858,15.66211,30.1739,0,210.8803
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.63499,47.6541,41.40595,36.66929,36.66929,0,-1,0,36.66929,56.27321,0,7.105427E-15,0,20.63499,38.59925,36.66929,0,0,139.0428,193.6197,0,17.96427,-17.96427,269.1572,64.08492,0.1060858,40.33622,16.50799,0,214.2547
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.695762,42.55945,41.47624,2.324851,2.324851,0,-1,0,2.324851,158.9677,0,0,0,3.695762,2.447211,2.324851,0,0,159.0031,175.6554,1.248551,0,1.248551,270.3417,64.36694,0.1060843,2.557336,2.95661,0,179.3512
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.653357,41.56911,40.50499,20.65187,20.65187,0,-1,0,20.65187,17.6902,0,0,0,3.653357,21.73881,20.65187,0,0,157.7546,176.7791,0,18.08545,-18.08545,251.278,59.82796,0.1060843,22.71706,2.922685,0,180.4324
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,177.8495,158.6936,0,22.96502,-22.96502,227.0707,54.06434,0.1060843,23.99845,0,0,158.6936
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,203.3662,135.7286,0,13.43393,-13.43393,212.9101,50.69278,0.1060843,14.03845,0,0,135.7286
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,218.2928,122.2947,0,36.33358,-36.33358,174.6111,41.574,0.1060843,37.96859,0,0,122.2947
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,258.6635,85.96112,0,64.00725,-64.00725,107.1416,25.50985,0.1060843,66.88757,0,0,85.96112
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,50.51799,20.85618,0,-1,0,20.85618,0,0,29.66181,34.7136,0,21.95387,20.85618,0,0,329.7826,21.95387,0,21.95387,-21.95387,84.00017,20,0.1060843,55.56979,0,0,21.95387
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060843,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.25345,26.19209,25.85955,36.15644,36.15644,81,0,22.761,36.15644,3.46674,0,0,0,1.25345,0,0,44.84356,42.60139,354.1758,0,43.85484,0,43.85484,125.6045,29.90578,0.106178,39.77208,1.00276,81,1.25345
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.33405,28.44023,25.39309,47.79682,47.79682,81,0,22.761,47.79682,23.71298,0,0,0,11.33405,0,0,33.20318,31.54302,310.321,39.46935,42.87707,0,42.87707,166.2813,39.5907,0.1062662,52.5765,9.06724,81,50.8034
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.9833,35.91505,26.92026,19.98438,19.98438,81,0,22.761,19.98438,160.0415,0,0,0,31.9833,0,0,61.01562,57.96484,267.4439,78.05872,89.94814,0,89.94814,251.6136,59.90788,0.106351,21.98281,25.58664,81,110.042
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,58.43496,48.19712,30.44104,2.365885,2.365885,0,-1,0,2.365885,2469.898,0,0,0,58.43496,2.490406,2.365885,0,0,177.4958,159.012,55.94455,0,55.94455,304.6872,72.54443,0.1062839,2.602474,46.74796,0,217.447
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,55.02007,50.99479,33.96822,40.4597,40.4597,0,-1,0,40.4597,135.9874,0,0,0,55.02007,42.58915,40.4597,0,0,121.5512,209.3621,12.43092,0,12.43092,316.4802,75.35229,0.106269,44.50566,44.01606,0,264.3822
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,63.82249,57.19203,36.6072,18.66799,18.66799,0,-1,0,18.66799,341.882,0,0,0,63.82249,19.65052,18.66799,0,0,109.1203,220.55,44.17198,0,44.17198,358.3855,85.3297,0.1062161,20.53479,51.05799,0,284.3725
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,63.6871,59.42529,38.56887,18.51557,18.51557,0,-1,0,18.51557,343.9651,0,0,0,63.6871,19.49007,18.51557,0,0,64.94832,260.3047,44.19703,0,44.19703,400.3144,95.31277,0.1061633,20.36713,50.94968,0,323.9919
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,44.65027,54.42992,40.29412,40.53495,40.53495,0,-1,0,40.53495,110.1525,0,0,0,44.65027,42.66837,40.53495,0,0,20.75129,300.0821,1.981897,0,1.981897,402.1946,95.76044,0.1061609,44.58845,35.72021,0,344.7323
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.53848,50.28738,41.1887,30.51223,30.51223,0,-1,0,30.51223,96.80867,0,0,0,29.53848,32.11814,30.51223,0,0,18.76939,301.8658,0,2.579652,-2.579652,399.4754,95.11301,0.1061609,33.56345,23.63079,0,331.4043
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,36.6371,52.76863,41.29733,27.74826,27.74826,0,-1,0,27.74826,132.0339,0,0,0,36.6371,29.20869,27.74826,0,0,21.63567,299.2861,7.428406,0,7.428406,406.5226,96.79091,0.106152,30.52308,29.30968,0,335.9232
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.03988,45.25558,41.36761,11.72127,11.72127,0,-1,0,11.72127,111.2497,0,0,0,13.03988,12.33818,11.72127,0,0,14.20727,305.9717,0.701696,0,0.701696,407.1883,96.94941,0.1061512,12.8934,10.4319,0,319.0116
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.647852,41.45815,40.39636,5.856049,5.856049,0,-1,0,5.856049,62.29203,0,8.881784E-16,0,3.647852,6.164262,5.856049,0,0,13.50557,306.6032,0,2.51641,-2.51641,404.5358,96.31786,0.1061512,6.441654,2.918281,0,310.2511
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30158,304.0868,0,0,0,404.5358,96.31786,0.1061512,0,0,0,304.0868
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30158,304.0868,0,0,0,404.5358,96.31786,0.1061512,0,0,0,304.0868
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,16.30158,304.0868,0,13.8519,-13.8519,389.9346,92.84139,0.1061512,14.47523,0,0,304.0868
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,31.69258,290.2349,0,43.2732,-43.2732,344.3206,81.98094,0.1061512,45.2205,0,0,290.2349
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,79.77392,246.9617,0,35.36169,-35.36169,307.0462,73.10609,0.1061512,36.95296,0,0,246.9617
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0647,211.6,0,0,0,307.0462,73.10609,0.1061512,0,0,0,211.6
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,119.0647,211.6,0,32.72076,-32.72076,272.5555,64.89403,0.1061512,34.1932,0,0,211.6
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,155.4211,178.8793,0,23.30316,-23.30316,247.9918,59.04554,0.1061512,24.3518,0,0,178.8793
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,181.3135,155.5761,0,14.13632,-14.13632,233.0908,55.4977,0.1061512,14.77245,0,0,155.5761
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,197.0205,141.4398,0,4.725206,-4.725206,228.11,54.31179,0.1061512,4.937841,0,0,141.4398
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,202.2707,136.7146,0,14.87127,-14.87127,212.4343,50.57949,0.1061512,15.54048,0,0,136.7146
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,218.7944,121.8433,0,13.1779,-13.1779,198.5436,47.27218,0.1061512,13.7709,0,0,121.8433
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.997564,25.98331,25.71897,17.0542,17.0542,0,0,0,17.0542,5.849373,0,0,0,0.997564,17.95179,17.0542,0,0,233.4365,108.6654,0,16.95423,-16.95423,180.6722,43.01711,0.1061512,18.75962,0.7980512,0,109.663
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.836365,26.27079,25.25252,34.91824,34.91824,0,0,0,34.91824,10.98671,0,0,0,3.836365,36.75604,34.91824,0,0,252.2745,91.71117,0,32.91968,-32.91968,145.9718,34.75513,0.1061512,38.41006,3.069092,0,95.54754
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.9308,35.13818,26.76051,0,0,0,0,0,0,0,0,0,0,29.9308,0,0,0,0,288.8519,58.7915,29.9308,0,29.9308,174.3667,41.5158,0.1061154,0,23.94464,0,88.7223
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.42253,37.52108,30.30046,19.94896,19.94896,0,-1,0,19.94896,127.4379,0,0,0,25.42253,20.99891,19.94896,0,0,258.9211,85.72922,4.423625,0,4.423625,178.5633,42.51499,0.1061101,21.94386,20.33803,0,111.1517
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.73338,41.91694,33.82125,34.27337,34.27337,0,-1,0,34.27337,80.91816,0,7.105427E-15,0,27.73338,36.07723,34.27337,0,0,254.4975,89.71048,0,8.343852,-8.343852,169.7681,40.4209,0.1061101,37.7007,22.1867,0,117.4439
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.76234,39.86921,36.47941,0,0,0,-1,0,0,0,0,0,0,11.76234,0,0,0,0,263.7684,81.36663,11.76234,0,11.76234,180.9269,43.07774,0.1060961,0,9.409874,0,93.12897
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.0923,47.52614,38.42191,21.01753,21.01753,0,-1,0,21.01753,143.1771,0,0,0,30.0923,22.12372,21.01753,0,0,252.0061,91.95274,7.968576,0,7.968576,188.4865,44.87765,0.1060866,23.11929,24.07384,0,122.045
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.87686,50.64502,40.1855,72.34068,68.7,0,-1,0,68.7,49.31129,0,3.640683,10.87475,33.87686,72.31579,68.7,0,0,244.0375,99.12446,0,38.43893,-38.43893,147.9683,35.23048,0.1060866,79.57475,27.10149,0,133.0013
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.13415,45.91085,41.08007,40.55487,40.55487,0,-1,0,40.55487,39.78352,0,0,0,16.13415,42.68933,40.55487,0,0,286.7474,60.68553,0,26.55518,-26.55518,119.9767,28.56583,0.1060866,44.61036,12.90732,0,76.81968
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.46308,44.2892,41.1887,39.40026,39.40026,0,-1,0,39.40026,26.55585,0,0,8.92848,10.46308,41.47396,39.40026,0,0,316.2532,34.13034,0,31.01089,-31.01089,87.28836,20.7829,0.1060866,43.34029,8.370461,0,44.59342
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.14363,45.48217,41.25898,45.68559,16.39993,0,-1,0,16.39993,86.242,0,29.28566,44.60338,14.14363,17.26309,16.39993,0,0,350.7097,3.119456,0,3.119456,-3.119456,84.00017,20,0.1060866,50.25415,11.3149,0,17.26309
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.960448,41.44681,40.29412,31.54208,3.762425,0,-1,0,3.762425,105.2632,0,27.77966,33.9438,3.960448,3.960448,3.762425,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,34.69629,3.168358,0,3.960448
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060866,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.98871,29.88855,25.55284,5.412199,5.412199,77.72799,0,21.93318,5.412199,295.4198,0,0,0,15.98871,0,0,72.31579,68.7,354.1758,0,84.68871,0,84.68871,164.3429,39.12919,0.1061672,5.953419,12.79097,81,15.98871
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.54251,34.11957,25.06721,65.1059,65.1059,81,0,22.761,65.1059,49.98396,0,0,0,32.54251,0,0,15.8941,15.09939,269.4871,76.21983,47.6419,0,47.6419,209.54,49.89038,0.1062583,71.61649,26.034,81,108.7623
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.12914,42.4341,26.5816,34.2789,34.2789,81,0,22.761,34.2789,157.908,0,0,0,54.12914,0,0,46.7211,44.38504,221.8452,119.0975,98.51418,0,98.51418,302.9987,72.14242,0.1063325,37.70679,43.30331,81,173.2267
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,80.66348,55.91445,30.12155,38.72879,38.72879,0,-1,0,38.72879,208.2778,0,0,0,80.66348,40.76715,38.72879,0,0,123.331,207.7603,39.89633,0,39.89633,340.8477,81.15406,0.1062849,42.60167,64.53078,0,288.4238
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,87.5712,63.07341,33.6615,53.60186,53.60186,0,-1,0,53.60186,163.3734,0,0,0,87.5712,56.42301,53.60186,0,0,83.4347,243.667,31.14819,0,31.14819,370.3975,88.1897,0.1062477,58.96204,70.05696,0,331.2382
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,72.13474,60.06593,36.33883,0,0,0,-1,0,0,0,19.84824,0,0,72.13474,0,0,0,0,52.28651,271.7004,52.28651,0,52.28651,420.0009,100,0.1061855,0,57.70779,0,343.8351
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,78.14793,64.85989,38.28133,25.04256,25.04256,0,-1,0,25.04256,312.0605,51.78734,0,0,78.14793,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1061855,27.54682,62.51834,0,396.9062
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,72.67089,64.73202,40.03853,1.704804,1.704804,0,-1,0,1.704804,4262.712,70.87636,0,0,72.67089,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1061855,1.875285,58.13671,0,391.4291
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,69.33758,64.45422,40.9395,16.55286,16.55286,0,-1,0,16.55286,418.8858,51.91352,0,0,69.33758,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1061855,18.20814,55.47006,0,388.0958
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,56.063,59.40526,41.04812,0,0,0,-1,0,0,0,56.063,0,0,56.063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061855,0,44.8504,0,374.8212
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,35.66443,52.24664,41.11841,5.878911,5.878911,0,-1,0,5.878911,606.6502,29.4761,0,0,35.66443,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1061855,6.466803,28.53154,0,354.4227
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.13488,45.60468,40.1855,24.78678,24.78678,0,-1,0,24.78678,73.16351,0,0,0,18.13488,26.09135,24.78678,0,0,0,318.7582,0,7.95647,-7.95647,411.614,98.00314,0.1061855,27.26546,14.5079,0,336.8931
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.840522,310.8018,0,60.84378,-60.84378,347.479,82.73293,0.1061855,63.58176,0,0,310.8018
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.44473,249.958,0,64.68056,-64.68056,279.2997,66.49979,0.1061855,67.59119,0,0,249.958
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.312,185.2774,0,30.78986,-30.78986,246.8443,58.77235,0.1061855,32.1754,0,0,185.2774
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.523,154.4875,0,46.82222,-46.82222,197.4894,47.02119,0.1061855,48.92923,0,0,154.4875
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.5477,107.6653,0,14.6081,-14.6081,182.0911,43.35494,0.1061855,15.26546,0,0,107.6653
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.7789,93.05724,0,41.40804,-41.40804,138.4432,32.9626,0.1061855,43.2714,0,0,93.05724
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.7878,51.6492,0,7.755991,-7.755991,130.2677,31.01605,0.1061855,8.105011,0,0,51.6492
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.4056,43.89321,0,29.78806,-29.78806,98.86829,23.54002,0.1061855,31.12853,0,0,43.89321
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.5034,14.10514,0,10.93088,-10.93088,87.34614,20.79666,0.1061855,11.42277,0,0,14.10514
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,48.7868,3.015553,0,-1,0,3.015553,0,0,45.77125,50.64993,0,3.174267,3.015553,0,0,350.6488,3.174267,0,3.174267,-3.174267,84.00017,20,0.1061855,53.66549,0,0,3.174267
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061855,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1063007,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.575398,26.64857,25.43143,13.615,13.615,81,0,22.761,13.615,33.60557,0,0,0,4.575398,0,0,67.385,64.01575,299.9576,48.79636,68.59115,0,68.59115,200.5073,47.73974,0.1064103,14.9765,3.660319,81,53.37176
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.39436,31.91626,24.94581,25.40073,25.40073,81,0,22.761,25.40073,99.97495,0,0,0,25.39436,0,0,55.59927,52.81931,231.3665,110.5284,78.21368,0,78.21368,274.7073,65.40637,0.1065082,27.9408,20.31549,81,135.9228
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.48394,41.43731,26.4538,0,0,72.31579,0,20.56389,0,0,0,0,0,51.48394,0,0,72.31579,68.7,153.1528,180.9207,120.1839,0,120.1839,388.7238,92.55311,0.1065287,0,41.18715,81,232.4046
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,69.94476,51.72395,29.97459,7.209136,7.209136,0,-1,0,7.209136,970.2239,29.38733,0,0,69.94476,7.588564,7.209136,0,0,32.96887,289.0862,32.96887,0,32.96887,420.0009,100,0.1064895,7.93005,55.95581,0,359.031
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,87.14969,62.71081,33.51454,25.93139,25.93139,0,-1,0,25.93139,336.078,59.85349,0,0,87.14969,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,28.52453,69.71975,0,405.9079
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,76.82428,61.75901,36.19187,3.265334,3.265334,0,-1,0,3.265334,2352.724,73.38709,0,0,76.82428,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,3.591867,61.45943,0,395.5825
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,67.81458,60.50859,38.13437,2.882685,2.882685,0,-1,0,2.882685,2352.479,64.78017,0,0,67.81458,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,3.170954,54.25166,0,386.5728
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,75.1572,65.59212,39.89796,27.7896,27.7896,0,-1,0,27.7896,270.4508,45.90498,0,0,75.1572,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,30.56856,60.12576,0,393.9154
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,83.22107,70.20074,40.79253,53.57275,53.57275,0,-1,0,53.57275,155.3422,26.8287,0,0,83.22107,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,58.93003,66.57686,0,401.9793
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,68.48195,64.06162,40.90116,41.04468,41.04468,0,-1,0,41.04468,166.8473,25.27702,0,0,68.48195,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,45.14915,54.78556,0,387.2402
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,41.16028,54.00364,41.00978,33.11609,33.11609,0,-1,0,33.11609,124.2909,6.30124,0,0,41.16028,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1064895,36.4277,32.92823,0,359.9185
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.68623,45.6629,40.07687,33.62167,33.62167,0,-1,0,33.62167,55.57793,0,0,0,18.68623,35.39123,33.62167,0,0,0,318.7582,0,16.705,-16.705,402.3922,95.80748,0.1064895,36.98383,14.94898,0,337.4445
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.56111,302.0532,0,12.73258,-12.73258,388.9709,92.61193,0.1064895,13.30555,0,0,302.0532
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.70843,289.3206,0,36.56927,-36.56927,350.4235,83.43401,0.1064895,38.21488,0,0,289.3206
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.34094,252.7514,0,35.23442,-35.23442,313.2832,74.59108,0.1064895,36.81997,0,0,252.7514
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.4903,217.517,0,63.6595,-63.6595,246.1802,58.61421,0.1064895,66.52418,0,0,217.517
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.2231,153.8575,0,8.493567,-8.493567,237.2272,56.48254,0.1064895,8.875776,0,0,153.8575
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.6604,145.3639,0,10.08119,-10.08119,226.6007,53.95243,0.1064895,10.53484,0,0,145.3639
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.8617,135.2827,0,9.268255,-9.268255,216.8311,51.62634,0.1064895,9.685328,0,0,135.2827
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.1598,126.0144,0,51.62801,-51.62801,162.4104,38.66906,0.1064895,53.95127,0,0,126.0144
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.5242,74.38644,0,11.74421,-11.74421,150.0309,35.72157,0.1064895,12.2727,0,0,74.38644
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.5733,62.64223,0,4.142735,-4.142735,145.664,34.68185,0.1064895,4.329158,0,0,62.64223
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1764,58.49949,0,0,0,145.664,34.68185,0.1064895,0,0,0,58.49949
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.1764,58.49949,0,7.982212,-7.982212,137.2501,32.67852,0.1064895,8.341412,0,0,58.49949
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.57957,29.7446,25.25252,11.78346,11.78346,0,0,0,11.78346,140.7021,0,0,0,16.57957,12.40364,11.78346,0,0,298.0455,50.51728,4.17593,0,4.17593,141.2117,33.62177,0.1064845,12.9618,13.26365,0,67.09685
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.11548,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,30.11548,0,0,0,0,293.8696,54.27562,30.11548,0,30.11548,169.7818,40.42414,0.1064487,0,24.09239,0,84.39111
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,60.19389,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,60.19389,0,0,0,0,263.7541,81.37955,60.19389,0,60.19389,226.8867,54.02053,0.1063772,0,48.15512,0,141.5735
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,77.82836,54.4593,29.81484,7.551252,7.551252,0,-1,0,7.551252,1030.668,0,0,0,77.82836,7.948686,7.551252,0,0,203.5602,135.5541,69.87968,0,69.87968,293.1804,69.80471,0.1062944,8.306377,62.26269,0,213.3824
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,93.06328,65.07301,33.37396,10.63875,10.63875,0,-1,0,10.63875,874.7576,0,0,0,93.06328,11.19868,10.63875,0,0,133.6805,198.4458,81.86459,0,81.86459,370.8439,88.296,0.1061975,11.70263,74.45062,0,291.509
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,93.61353,68.82241,36.07046,62.65135,62.65135,0,-1,0,62.65135,149.4198,0,0,0.2164887,93.61353,65.94879,62.65135,0,0,51.81591,272.1239,27.66474,0,27.66474,397.089,94.54482,0.1061648,68.91649,74.89082,0,365.7374
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,95.20164,72.15083,38.02574,0,0,0,-1,0,0,0,71.05047,0,0,95.20164,0,0,0,0,24.15117,297.0222,24.15117,0,24.15117,420.0009,100,0.1061362,0,76.16132,0,392.2238
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,94.42495,74.13687,39.78933,2.806027,2.806027,0,-1,0,2.806027,3365.076,91.47124,0,0,94.42495,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,3.08663,75.53996,0,413.1832
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,79.27331,68.32609,40.69029,58.62711,58.62711,0,-1,0,58.62711,135.2161,17.56056,0,0,79.27331,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,64.48982,63.41865,0,398.0315
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,67.28966,63.45271,40.79253,3.174619,3.174619,0,-1,0,3.174619,2119.614,63.94796,0,0,67.28966,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,3.492081,53.83173,0,386.0479
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,47.17503,55.99389,40.90116,33.27709,33.27709,0,-1,0,33.27709,141.7643,12.14652,0,0,47.17503,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,36.6048,37.74003,0,365.9333
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.85596,45.91349,39.96824,9.018921,9.018921,0,-1,0,9.018921,220.1589,10.36236,0,0,19.85596,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,9.920814,15.88477,0,338.6142
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061362,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1061362,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1061362,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1061362,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.19184,30.19184,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1061362,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1061362,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,28.44742,28.44742,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1061362,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,27.65509,27.65509,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1061362,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.00972,27.00972,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1061362,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.31322,26.31322,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1061362,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.62952,25.62952,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1061362,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.4399,28.981,25.08638,25.95348,25.95348,0,0,0,25.95348,55.63762,0,0,0,14.4399,27.31945,25.95348,0,0,319.1667,31.50818,0,12.87956,-12.87956,103.6365,24.6753,0.1061362,28.54883,11.55192,0,45.94808
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.66331,31.63305,24.60076,33.34089,33.34089,81,0,22.761,33.34089,76.97246,0,0,0,25.66331,0,0,47.65911,45.27615,333.4773,18.62862,70.93945,0,70.93945,170.9355,40.69886,0.1062424,36.67498,20.53064,81,44.29193
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.5973,38.26992,26.11514,0,0,72.31579,0,20.56389,0,0,0,0,0,42.5973,0,0,72.31579,68.7,262.5379,82.47413,111.2973,0,111.2973,276.5214,65.8383,0.1062737,0,34.07784,81,125.0714
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,68.86012,50.95971,29.65509,26.6099,26.6099,0,-1,0,26.6099,258.7763,0,0,0,68.86012,28.01042,26.6099,0,0,151.2406,182.6417,40.8497,0,40.8497,315.2748,75.06529,0.1062255,29.27089,55.0881,0,251.5018
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,82.47191,60.42064,33.227,2.728083,2.728083,0,-1,0,2.728083,3023.072,0,0,0,82.47191,2.871666,2.728083,0,0,110.3909,219.4064,79.60024,0,79.60024,390.7903,93.04512,0.1061317,3.000891,65.97752,0,301.8783
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,66.9081,57.55706,35.9235,1.3546,1.3546,0,-1,0,1.3546,4939.326,34.69156,0,0,66.9081,1.425895,1.3546,0,0,30.79064,291.0467,30.79064,0,30.79064,420.0009,100,0.1060954,1.49006,53.52648,0,357.9547
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,93.71503,71.25811,37.88517,1.478389,1.478389,0,-1,0,1.478389,6338.997,92.15883,0,0,93.71503,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1060954,1.626228,74.97202,0,412.4733
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,78.44543,66.71379,39.6807,0,0,0,-1,0,0,0,78.44543,0,0,78.44543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060954,0,62.75634,0,397.2036
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,79.66089,68.3592,40.58167,44.08471,44.08471,0,-1,0,44.08471,180.6996,33.25593,0,0,79.66089,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1060954,48.49319,63.72871,0,398.4191
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,63.13393,61.69142,40.69029,47.59159,47.59159,0,-1,0,47.59159,132.6578,13.03753,0,0,63.13393,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1060954,52.35075,50.50715,0,381.8922
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,42.07757,54.083,40.79253,11.48911,11.48911,0,-1,0,11.48911,366.2386,29.98376,0,0,42.07757,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1060954,12.63803,33.66206,0,360.8358
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.10107,42.82518,39.85962,45.11618,45.11618,0,-1,0,45.11618,22.38903,0,0,0,10.10107,47.49071,45.11618,0,0,0,318.7582,0,37.38964,-37.38964,380.5887,90.61617,0.1060954,49.6278,8.080859,0,328.8593
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,37.7382,37.7382,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.54404,281.3686,0,31.97159,-31.97159,346.8877,82.59214,0.1060954,33.41032,0,0,281.3686
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,35.85321,35.85321,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.06804,249.397,0,41.38877,-41.38877,303.2601,72.20464,0.1060954,43.25127,0,0,249.397
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,34.1663,34.1663,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.0556,208.0082,0,29.52232,-29.52232,272.1408,64.7953,0.1060954,30.85083,0,0,208.0082
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,32.67109,32.67109,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.8581,178.4859,0,64.12656,-64.12656,204.5455,48.70121,0.1060954,67.01225,0,0,178.4859
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.18226,31.18226,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.1099,114.3593,0,13.49071,-13.49071,190.325,45.3154,0.1060954,14.09779,0,0,114.3593
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.04487,30.04487,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.0995,100.8686,0,1.39693,-1.39693,188.8525,44.9648,0.1060954,1.459792,0,0,100.8686
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.18864,29.18864,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.6517,99.4717,0,32.55327,-32.55327,154.5384,36.79478,0.1060954,34.01817,0,0,99.4717
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,28.30684,28.30684,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.822,66.91843,0,20.65779,-20.65779,132.7632,31.61021,0.1060954,21.58739,0,0,66.91843
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,27.53368,27.53368,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.7751,46.26064,0,22.47118,-22.47118,109.0765,25.97054,0.1060954,23.48238,0,0,46.26064
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.86914,26.86914,24.99272,22.59999,0,-1,0,22.59999,0,0,2.392724,4.891996,0,23.78946,22.59999,0,0,327.7431,23.78946,0,23.78946,-23.78946,84.00017,20,0.1060954,27.49199,0,0,23.78946
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.16626,26.16626,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060954,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,25.46338,25.46338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060954,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.87908,29.21539,24.92664,4.490319,4.490319,76.80611,0,21.69995,4.490319,353.6291,0,0,0,15.87908,0,0,72.31579,68.7,354.1758,0,84.57908,0,84.57908,164.2389,39.10443,0.1061721,4.939352,12.70326,81,15.87908
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.15673,31.01686,24.42184,21.48976,21.48976,81,0,22.761,21.48976,112.4104,0,0,0,24.15673,0,0,59.51024,56.53473,269.5967,76.12117,80.69146,0,80.69146,240.7896,57.33073,0.1062663,23.63874,19.32538,81,100.2779
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.77303,32.49731,25.94901,39.52341,39.52341,81,0,22.761,39.52341,60.14924,0,0,0,23.77303,0,0,41.47659,39.40276,188.9053,148.7435,63.17579,0,63.17579,300.7234,71.60066,0.106381,43.47575,19.01842,81,172.5165
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.7626,41.03176,29.48896,7.160967,7.160967,0,-1,0,7.160967,555.2686,0,0,0,39.7626,7.53786,7.160967,0,0,125.7295,205.6017,32.22474,0,32.22474,331.2945,78.87947,0.1063431,7.877063,31.81008,0,245.3643
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,62.3689,52.59163,33.08642,1.509286,1.509286,0,-1,0,1.509286,4132.345,0,0,0,62.3689,1.588722,1.509286,0,0,93.50475,234.604,60.78018,0,60.78018,388.9556,92.60829,0.1062716,1.660214,49.89512,0,296.9729
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,42.44769,48.73936,35.7957,22.035,22.035,0,-1,0,22.035,192.6376,0,0,0,42.44769,23.19474,22.035,0,0,32.72456,289.3061,19.25295,0,19.25295,407.2206,96.95708,0.106249,24.2385,33.95815,0,331.7538
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,65.21435,59.08307,37.77654,16.10229,16.10229,0,-1,0,16.10229,405.0004,34.79296,0,0,65.21435,16.94978,16.10229,0,0,13.47161,306.6338,13.47161,0,13.47161,420.0009,100,0.1062332,17.71252,52.17148,0,371.8481
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,63.51382,60.49316,39.54013,41.45348,41.45348,0,-1,0,41.45348,153.2171,19.87858,0,0,63.51382,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1062332,45.59882,50.81106,0,382.272
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,77.19572,67.11309,40.4347,2.882904,2.882904,0,-1,0,2.882904,2677.707,74.16109,0,0,77.19572,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1062332,3.171194,61.75658,0,395.9539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,45.28507,54.97041,40.58167,29.7734,29.7734,0,-1,0,29.7734,152.0991,13.94465,0,0,45.28507,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1062332,32.75074,36.22806,0,364.0433
