Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.66406,49.47273,40.69029,5.451625,5.451625,0,-1,0,5.451625,525.7892,22.92551,0,0,28.66406,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1062332,5.996788,22.93125,0,347.4223
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.86802,45.65817,39.71904,0,0,0,-1,0,0,0,19.86802,0,0,19.86802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062332,0,15.89442,0,338.6263
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,37.62957,37.62957,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1062332,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,35.70624,35.70624,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1062332,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.01933,34.01933,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1062332,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,32.53051,32.53051,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1062332,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.03529,31.03529,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1062332,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.9043,29.9043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1062332,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.04167,29.04167,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1062332,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.15988,28.15988,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1062332,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,27.36754,27.36754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1062332,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,26.69022,26.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1062332,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.98734,25.98734,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1062332,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.28447,25.28447,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1062332,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.50225,28.3764,24.74772,28.70941,28.70941,0,0,0,28.70941,47.03073,0,3.552714E-15,0,13.50225,30.22043,28.70941,0,0,306.2834,43.1032,0,16.71819,-16.71819,111.8124,26.62195,0.1062332,31.58035,10.8018,0,56.60544
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.76751,29.89387,24.2621,25.05267,25.05267,0,0,0,25.05267,82.89538,0,3.552714E-15,0,20.76751,26.37123,25.05267,0,0,324.8591,26.38501,0,5.603726,-5.603726,105.9056,25.21556,0.1062332,27.55794,16.61401,0,47.15252
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.05441,35.90947,25.77009,33.73376,33.73376,81,0,22.761,33.73376,106.8793,0,0,0,36.05441,0,0,47.26624,44.90293,331.0855,20.78128,80.95734,0,80.95734,182.7084,43.50192,0.1063268,37.10714,28.84353,81,56.83569
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.53743,42.68681,29.32921,28.60426,28.60426,0,-1,0,28.60426,159.1981,0,0,0,45.53743,30.10975,28.60426,0,0,250.1282,93.64288,15.42768,0,15.42768,197.3444,46.98667,0.1063087,31.46469,36.42994,0,139.1803
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,80.47182,59.23994,32.92029,68.2167,68.2167,0,-1,0,68.2167,117.965,0,0,6.338364,80.47182,71.80704,68.2167,0,0,234.7005,107.5278,8.664775,0,8.664775,205.5645,48.94384,0.1062985,75.03836,64.37746,0,187.9996
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,89.24232,66.32353,35.65512,55.22211,55.22211,0,-1,0,55.22211,161.6061,0,0,0,89.24232,58.12854,55.22211,0,0,226.0357,115.3261,31.11378,0,31.11378,235.0817,55.97171,0.1062621,60.74432,71.39385,0,204.5684
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,94.2719,71.18218,37.62957,53.34694,53.34694,0,-1,0,53.34694,176.7147,0,0,0,94.2719,56.15467,53.34694,0,0,194.9219,143.3285,38.11723,0,38.11723,271.2429,64.5815,0.1062174,58.68163,75.41752,0,237.6004
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,90.7512,71.85151,39.39316,22.66031,22.66031,0,-1,0,22.66031,400.4853,0,0,0,90.7512,23.85295,22.66031,0,0,156.8047,177.634,66.89824,0,66.89824,334.7081,79.69225,0.1061391,24.92634,72.60096,0,268.3852
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,56.1813,58.6238,40.32607,4.936138,4.936138,0,-1,0,4.936138,1138.163,0,0,0,56.1813,5.195935,4.936138,0,0,89.90645,237.8424,50.98536,0,50.98536,383.0771,91.20864,0.1060795,5.429752,44.94504,0,294.0237
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,52.41754,57.36037,40.4347,44.82814,44.82814,0,-1,0,44.82814,116.93,0,0,0,52.41754,47.18752,44.82814,0,0,38.92109,283.7292,5.230021,0,5.230021,388.0387,92.38998,0.1060734,49.31096,41.93403,0,336.1468
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,38.02961,52.42344,40.54333,17.093,17.093,0,-1,0,17.093,222.4864,0,0,0,38.02961,17.99264,17.093,0,0,33.69107,288.4363,20.03698,0,20.03698,407.0474,96.91586,0.1060501,18.8023,30.42369,0,326.4659
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.86133,43.70263,39.61041,36.32231,36.32231,0,-1,0,36.32231,38.16203,0,0,0,13.86133,38.23401,36.32231,0,0,13.65409,306.4695,0,24.37268,-24.37268,381.3564,90.79896,0.1060501,39.95454,11.08906,0,320.3309
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,37.489,37.489,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,40.73484,282.0969,0,57.65631,-57.65631,320.5813,76.32873,0.1060501,60.25085,0,0,282.0969
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,35.56567,35.56567,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,104.7974,224.4406,0,12.66738,-12.66738,307.2287,73.14954,0.1060501,13.23742,0,0,224.4406
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,33.87876,33.87876,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,118.8723,211.7732,0,39.0389,-39.0389,266.0781,63.3518,0.1060501,40.79565,0,0,211.7732
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,32.38354,32.38354,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,162.2488,172.7343,0,18.66262,-18.66262,246.4059,58.66796,0.1060501,19.50244,0,0,172.7343
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.91389,30.91389,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,182.9851,154.0717,0,33.44225,-33.44225,211.1547,50.27483,0.1060501,34.94715,0,0,154.0717
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,29.75733,29.75733,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,220.1431,120.6294,0,11.77179,-11.77179,198.7462,47.32042,0.1060501,12.30152,0,0,120.6294
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.89471,28.89471,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,233.2229,108.8576,0,23.14666,-23.14666,174.3474,41.51121,0.1060501,24.18826,0,0,108.8576
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.00014,28.00014,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,258.9414,85.71095,0,17.089,-17.089,156.334,37.22232,0.1060501,17.85801,0,0,85.71095
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.9292,68.62195,0,0,0,156.334,37.22232,0.1060501,0,0,0,68.62195
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.52409,26.52409,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,277.9292,68.62195,0,16.26134,-16.26134,139.1931,33.14115,0.1060501,16.9931,0,0,68.62195
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9973,52.36061,0,0,0,139.1931,33.14115,0.1060501,0,0,0,52.36061
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.10555,25.10555,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,295.9973,52.36061,0,12.75816,-12.75816,125.7448,29.93918,0.1060501,13.33228,0,0,52.36061
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.232107,25.15742,24.56881,14.57734,14.57734,0,0,0,14.57734,15.31217,0,1.776357E-15,0,2.232107,15.34457,14.57734,0,0,310.1731,39.60245,0,13.11246,-13.11246,111.9231,26.6483,0.1060501,16.03507,1.785686,0,41.83455
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.51568,27.95533,24.06401,11.38552,11.38552,0,0,0,11.38552,127.4925,0,0,0,14.51568,11.98475,11.38552,0,0,324.7425,26.48999,2.530924,0,2.530924,114.3241,27.21997,0.1060471,12.52407,11.61254,0,41.00566
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.06156,33.09128,25.61035,36.72692,36.72692,81,0,22.761,36.72692,73.68317,0,0,0,27.06156,0,0,44.27308,42.05943,322.2115,28.76782,69.12099,0,69.12099,179.898,42.83278,0.1061543,40.39962,21.64925,81,55.82938
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.63744,43.8361,29.16947,22.06627,22.06627,0,-1,0,22.06627,224.9471,0,0,0,49.63744,23.22766,22.06627,0,0,253.0906,90.97671,26.40978,0,26.40978,204.9525,48.79813,0.1061235,24.2729,39.70995,0,140.6141
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,80.71146,59.16401,32.77971,22.06736,22.06736,0,-1,0,22.06736,365.7505,0,0,0,80.71146,23.2288,22.06736,0,0,226.6808,114.7455,57.48267,0,57.48267,259.4854,61.78211,0.1060564,24.27409,64.56917,0,195.457
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,93.90595,68.22016,35.50816,9.916186,9.916186,0,-1,0,9.916186,946.9966,0,0,0,93.90595,10.43809,9.916186,0,0,169.1981,166.4799,83.46786,0,83.46786,338.67,80.63554,0.1059593,10.90781,75.12476,0,260.3859
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,67.29166,59.54377,37.489,7.145542,7.145542,0,-1,0,7.145542,941.7291,0,0,0,67.29166,7.521624,7.145542,0,0,85.73028,241.601,59.77003,0,59.77003,395.3728,94.13619,0.1058898,7.860096,53.83332,0,308.8926
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,51.49168,55.72892,39.28453,19.78938,19.78938,0,-1,0,19.78938,260.1985,4.700508,0,0,51.49168,20.83092,19.78938,0,0,25.96025,295.394,25.96025,0,25.96025,420.0009,100,0.1058597,21.76832,41.19334,0,346.8857
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,59.90988,59.90112,40.21745,0,0,0,-1,0,0,0,59.90988,0,0,59.90988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058597,0,47.92791,0,378.6681
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,50.38585,56.50134,40.32607,38.8773,38.8773,0,-1,0,38.8773,129.6022,9.462372,0,0,50.38585,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1058597,42.76503,40.30867,0,369.1441
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.01138,49.68078,40.47304,46.51282,46.51282,0,-1,0,46.51282,64.52283,0,7.105427E-15,0,30.01138,48.96086,46.51282,0,0,0,318.7582,0,18.94947,-18.94947,400.0263,95.24418,0.1058597,51.1641,24.00911,0,348.7696
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.065804,41.85538,39.50179,11.07525,11.07525,0,-1,0,11.07525,72.82729,0,1.776357E-15,0,8.065804,11.65816,11.07525,0,0,21.05497,299.8087,0,3.592353,-3.592353,396.2397,94.34259,0.1058597,12.18277,6.452642,0,307.8745
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,37.38037,37.38037,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.04647,296.2164,0,26.76527,-26.76527,368.0266,87.62521,0.1058597,27.96971,0,0,296.2164
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,35.43787,35.43787,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,54.78566,269.4511,0,32.27217,-32.27217,334.0087,79.52573,0.1058597,33.72442,0,0,269.4511
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,33.75096,33.75096,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,90.64363,237.179,0,66.25667,-66.25667,264.1681,62.89703,0.1058597,69.23822,0,0,237.179
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,32.25575,32.25575,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.2622,170.9223,0,36.94049,-36.94049,225.2294,53.62593,0.1058597,38.60281,0,0,170.9223
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,30.78609,30.78609,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.3071,133.9818,0,35.79542,-35.79542,187.4977,44.64222,0.1058597,37.40621,0,0,133.9818
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,29.61676,29.61676,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.0798,98.18637,0,9.095579,-9.095579,177.9101,42.35947,0.1058597,9.50488,0,0,98.18637
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.186,89.0908,0,0,0,177.9101,42.35947,0.1058597,0,0,0,89.0908
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.85317,27.85317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.186,89.0908,0,0,0,177.9101,42.35947,0.1058597,0,0,0,89.0908
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.04805,27.04805,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.186,89.0908,0,15.15257,-15.15257,161.9379,38.55656,0.1058597,15.83444,0,0,89.0908
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,26.38351,26.38351,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.0222,73.93822,0,14.59301,-14.59301,146.5555,34.8941,0.1058597,15.2497,0,0,73.93822
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,25.66147,25.66147,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.2367,59.34521,0,15.02114,-15.02114,130.7218,31.12419,0.1058597,15.6971,0,0,59.34521
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.94581,24.94581,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,304.9268,44.32407,0,23.65895,-23.65895,105.7831,25.18641,0.1058597,24.7236,0,0,44.32407
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.056253,25.20885,24.40267,0,0,0,0,0,0,0,0,0,0,3.056253,0,0,0,0,331.2146,20.66512,3.056253,0,3.056253,108.6825,25.87674,0.1058561,0,2.445003,0,23.72138
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.30005,27.45926,23.90427,11.49301,11.49301,0,0,0,11.49301,115.723,0,0,0,13.30005,12.0979,11.49301,0,0,328.1583,23.41575,1.20215,0,1.20215,109.823,26.14828,0.1058547,12.64231,10.64004,0,36.71581
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.35233,34.7444,25.43143,10.07226,10.07226,0,0,0,10.07226,331.1305,0,0,0,33.35233,10.60238,10.07226,0,0,326.9561,24.49769,22.74995,0,22.74995,131.4055,31.28696,0.1058283,11.07949,26.68187,0,57.85002
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.76957,34.51591,29.00334,25.21993,25.21993,0,-1,0,25.21993,78.38868,0,0,0,19.76957,26.54729,25.21993,0,0,304.2062,44.97264,0,6.777723,-6.777723,124.2611,29.58593,0.1058283,27.74192,15.81565,0,64.74221
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.69899,36.78883,32.63275,8.492719,8.492719,0,-1,0,8.492719,173.0775,0,0,0,14.69899,8.939704,8.492719,0,0,311.737,38.19492,5.759285,0,5.759285,129.7249,30.88682,0.1058216,9.34199,11.75919,0,52.89391
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.95529,39.10257,35.38675,63.98678,53.51689,0,-1,0,53.51689,24.20786,0,10.46989,26.71459,12.95529,56.33356,53.51689,0,0,305.9777,43.37828,0,43.37828,-43.37828,84.00017,20,0.1058216,70.38546,10.36423,0,56.33356
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.25964,44.232,37.34203,11.84601,11.84601,0,-1,0,11.84601,196.35,0,0,8.611279,23.25964,12.46948,11.84601,0,0,354.1758,0,10.79015,0,10.79015,94.23661,22.43724,0.1058091,13.03061,18.60771,0,23.25964
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,43.12211,52.6337,39.14396,28.79215,28.79215,0,-1,0,28.79215,149.7704,0,0,14.25258,43.12211,30.30753,28.79215,0,0,343.3857,9.711139,12.81458,0,12.81458,106.3936,25.33176,0.1057943,31.67137,34.49769,0,52.83325
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.30481,45.23582,40.07687,6.225687,6.225687,0,-1,0,6.225687,277.9582,0,0,0,17.30481,6.553355,6.225687,0,0,330.5711,21.24426,10.75145,0,10.75145,116.5933,27.76026,0.1057818,6.848256,13.84385,0,38.54907
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.848098,41.0443,40.21745,4.811909,4.811909,0,-1,0,4.811909,59.18852,0,0,0,2.848098,5.065167,4.811909,0,0,319.8196,30.92057,0,2.21707,-2.21707,114.2563,27.20383,0.1057818,5.2931,2.278478,0,33.76867
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.155577,40.66075,40.32607,38.30865,28.36612,0,-1,0,28.36612,4.073792,0,9.942532,14.65164,1.155577,29.85908,28.36612,0,0,322.283,28.7035,0,28.7035,-28.7035,84.00017,20,0.1057818,42.13952,0.9244614,0,29.85908
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.814636,40.49682,39.39316,0,0,0,-1,0,0,0,0,0,0,3.814636,0,0,0,0,354.1758,0,3.814636,0,3.814636,87.61905,20.86164,0.1057774,0,3.051709,0,3.814636
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.23341,37.23341,101.4909,3.261514,0,-1,0,3.261514,0,0,98.2294,108.3785,0,3.433172,3.261514,0,0,350.3612,3.433172,0,3.433172,-3.433172,84.00017,20,0.1057774,111.64,0,0,3.433172
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,35.29729,35.29729,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,33.604,33.604,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.13434,32.13434,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,30.65829,30.65829,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,29.50813,29.50813,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.73176,27.73176,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.92026,26.92026,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.23655,26.23655,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,25.52089,25.52089,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057774,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.79884,24.79884,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1058874,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.46607,25.70816,24.2621,34.58229,34.58229,81,0,22.761,34.58229,15.80598,0,0,0,5.46607,0,0,46.41771,44.09682,287.7657,59.76908,49.56289,0,49.56289,194.0218,46.19558,0.1059888,38.04052,4.372856,81,65.23515
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.71532,28.52234,23.7573,28.93235,28.93235,81,0,22.761,28.93235,61.23016,0,0,0,17.71532,0,0,52.06765,49.46427,238.2028,104.3757,67.1796,0,67.1796,257.754,61.36987,0.1060977,31.82558,14.17226,81,122.091
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.70311,37.09834,25.28447,0,0,72.31579,0,20.56389,0,0,0,0,0,41.70311,0,0,72.31579,68.7,171.0232,164.8373,110.4031,0,110.4031,362.4915,86.30734,0.1061296,0,33.36249,81,206.5404
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.84775,41.30319,28.84359,43.11295,43.11295,0,-1,0,43.11295,99.38488,0,7.105427E-15,0,42.84775,45.38205,43.11295,0,0,60.62011,264.2001,0,2.534298,-2.534298,359.8202,85.6713,0.1061296,47.42424,34.2782,0,307.0479
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,57.79756,50.2748,32.473,9.223259,9.223259,0,-1,0,9.223259,626.65,0,0,0,57.79756,9.708694,9.223259,0,0,63.436,261.6658,48.08887,0,48.08887,405.4413,96.53344,0.1060739,10.14559,46.23805,0,319.4634
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,65.59283,56.24817,35.22701,57.41884,57.41884,0,-1,0,57.41884,114.2357,0,0,0,65.59283,60.44088,57.41884,0,0,15.34713,304.9458,5.151954,0,5.151954,410.3289,97.69715,0.1060679,63.16072,52.47427,0,370.5386
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,53.38557,54.06117,37.20146,43.86059,43.86059,0,-1,0,43.86059,121.7165,0,0,0,53.38557,46.16904,43.86059,0,0,10.19518,309.5826,7.21653,0,7.21653,417.175,99.32719,0.1060596,48.24665,42.70846,0,362.9681
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,42.0496,52.1053,38.99699,12.86792,12.86792,0,-1,0,12.86792,326.7787,25.52578,0,0,42.0496,13.54517,12.86792,0,0,2.978649,316.0775,2.978649,0,2.978649,420.0009,100,0.1060561,14.15471,33.63968,0,358.127
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.42809,46.05189,39.9299,21.67467,21.67467,0,-1,0,21.67467,94.24866,0,0,0,20.42809,22.81544,21.67467,0,0,0,318.7582,0,2.387357,-2.387357,417.4843,99.40083,0.1060561,23.84214,16.34247,0,339.1863
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.25059,45.52795,40.07687,54.19201,54.19201,0,-1,0,54.19201,33.67764,0,7.105427E-15,0,18.25059,57.04422,54.19201,0,0,2.652618,316.3709,0,38.79363,-38.79363,376.5923,89.66464,0.1060561,59.61121,14.60047,0,334.6215
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.8634,46.4874,40.21745,15.47825,15.47825,0,-1,0,15.47825,134.7917,0,0,0,20.8634,16.2929,15.47825,0,0,45.75665,277.5772,4.5705,0,4.5705,380.9282,90.69701,0.1060508,17.02608,16.69072,0,298.4406
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.270508,41.99198,39.28453,41.76661,41.76661,0,-1,0,41.76661,22.19598,0,0,0,9.270508,43.96486,41.76661,0,0,41.18615,281.6907,0,34.69435,-34.69435,344.3572,81.98964,0.1060508,45.94328,7.416406,0,290.9612
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,37.13117,37.13117,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,79.73544,246.9963,0,19.09996,-19.09996,324.224,77.19604,0.1060508,19.95946,0,0,246.9963
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,35.13116,35.13116,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,100.9576,227.8964,0,42.44469,-42.44469,279.4834,66.54354,0.1060508,44.3547,0,0,227.8964
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,33.46342,33.46342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1184,185.4517,0,0,0,279.4834,66.54354,0.1060508,0,0,0,185.4517
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1184,185.4517,0,0,0,279.4834,66.54354,0.1060508,0,0,0,185.4517
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,30.51772,30.51772,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,148.1184,185.4517,0,1.917661,-1.917661,277.462,66.06226,0.1060508,2.003956,0,0,185.4517
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.36755,29.36755,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,150.2491,183.534,0,22.91875,-22.91875,253.3035,60.31025,0.1060508,23.95009,0,0,183.534
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.48576,28.48576,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,175.7144,160.6153,0,13.3546,-13.3546,239.2265,56.95859,0.1060508,13.95556,0,0,160.6153
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,27.56563,27.56563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5528,147.2607,0,0,0,239.2265,56.95859,0.1060508,0,0,0,147.2607
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.77968,26.77968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5528,147.2607,0,0,0,239.2265,56.95859,0.1060508,0,0,0,147.2607
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.09597,26.09597,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,190.5528,147.2607,0,30.24195,-30.24195,207.3487,49.36865,0.1060508,31.60284,0,0,147.2607
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.155,117.0187,0,0,0,207.3487,49.36865,0.1060508,0,0,0,117.0187
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.65827,24.65827,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,224.155,117.0187,0,5.499236,-5.499236,201.552,47.98848,0.1060508,5.746702,0,0,117.0187
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.67128,26.95908,24.11513,29.04002,29.04002,0,0,0,29.04002,36.74682,0,0,0,10.67128,30.56845,29.04002,0,0,230.2653,111.5195,0,19.89716,-19.89716,180.5786,42.99482,0.1060508,31.94403,8.537027,0,122.1908
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.69119,30.87846,23.59756,24.6234,24.6234,0,0,0,24.6234,108.3977,0,0,0,26.69119,25.91937,24.6234,0,0,252.3732,91.62233,0.7718192,0,0.7718192,181.3108,43.16915,0.1060499,27.08574,21.35295,0,118.3135
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.65561,40.34469,25.12472,7.176021,7.176021,0,0,0,7.176021,733.7717,0,0,0,52.65561,7.553706,7.176021,0,0,251.6014,92.31697,45.10191,0,45.10191,224.0982,53.35661,0.1059978,7.893623,42.12449,0,144.9726
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,68.46462,49.69073,28.68384,37.54487,37.54487,0,-1,0,37.54487,182.3541,0,0,0,68.46462,39.52092,37.54487,0,0,206.4995,132.9087,28.94371,0,28.94371,251.5566,59.89432,0.1059643,41.29936,54.7717,0,201.3733
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,85.10271,60.38702,32.33242,9.071074,9.071074,0,-1,0,9.071074,938.1768,0,0,0,85.10271,9.548498,9.071074,0,0,177.5558,158.958,75.55421,0,75.55421,323.2336,76.96024,0.1058771,9.978181,68.08216,0,244.0607
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,100.0062,70.46979,35.06087,22.03028,22.03028,0,-1,0,22.03028,453.9486,0,0,0,100.0062,23.18977,22.03028,0,0,102.0016,226.9568,76.8164,0,76.8164,396.1081,94.31126,0.1057885,24.23331,80.00494,0,326.963
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,100.9532,73.64194,37.05449,36.66121,36.66121,0,-1,0,36.66121,275.3677,37.17723,0,0,100.9532,38.59075,36.66121,0,0,25.18517,296.0916,25.18517,0,25.18517,420.0009,100,0.1057595,40.32734,80.76252,0,397.0447
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,90.47479,71.06102,38.88837,34.40702,34.40702,0,-1,0,34.40702,262.9544,54.25687,0,0,90.47479,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1057595,37.84772,72.37983,0,409.233
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,82.02328,68.43902,39.82128,0,0,0,-1,0,0,0,82.02328,0,0,82.02328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057595,0,65.61863,0,400.7815
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,66.28604,62.07708,39.96824,26.18361,26.18361,0,-1,0,26.18361,253.1585,38.72434,0,0,66.28604,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1057595,28.80198,53.02884,0,385.0443
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.53855,52.80474,40.10882,45.37143,45.37143,0,-1,0,45.37143,89.3482,0,0,0,40.53855,47.7594,45.37143,0,0,0,318.7582,0,7.220843,-7.220843,412.3894,98.18776,0.1057595,49.90857,32.43084,0,359.2968
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.53664,45.26763,39.14396,29.61787,29.61787,0,-1,0,29.61787,69.33866,0,3.552714E-15,0,20.53664,31.17671,29.61787,0,0,8.023159,311.5374,0,10.64007,-10.64007,401.1738,95.51737,0.1057595,32.57966,16.42931,0,332.074
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.9842,36.9842,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,19.84546,300.8973,0,72.31579,-72.31579,324.9463,77.368,0.1057595,118.2448,0,0,300.8973
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.00975,35.00975,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,100.1963,228.5815,0,35.95644,-35.95644,287.0448,68.34387,0.1057595,37.57448,0,0,228.5815
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,33.33562,33.33562,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,140.1479,192.6251,0,72.31579,-72.31579,210.8173,50.19449,0.1057595,87.72681,0,0,192.6251
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.8468,31.8468,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,220.4988,120.3093,0,11.31646,-11.31646,198.8887,47.35435,0.1057595,11.8257,0,0,120.3093
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.37075,30.37075,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,233.0727,108.9928,0,27.05622,-27.05622,170.3689,40.56395,0.1057595,28.27376,0,0,108.9928
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.22059,29.22059,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,263.1351,81.9366,0,11.08757,-11.08757,158.6816,37.78126,0.1057595,11.58651,0,0,81.9366
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.31963,28.31963,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,275.4547,70.84903,0,37.76721,-37.76721,118.8715,28.30267,0.1057595,39.46673,0,0,70.84903
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.42505,27.42505,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,317.4182,33.08182,0,21.99862,-21.99862,95.68289,22.7816,0.1057595,22.98855,0,0,33.08182
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.61355,26.61355,14.55343,10.52904,0,-1,0,10.52904,0,0,4.024382,5.479724,0,11.0832,10.52904,0,0,341.8611,11.0832,0,11.0832,-11.0832,84.00017,20,0.1057595,16.00877,0,0,11.0832
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.92984,25.92984,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057595,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.19501,25.19501,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057595,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,24.49213,24.49213,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.105864,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.95539,23.95539,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1059665,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.73665,32.16206,23.43781,0,0,72.31579,0,20.56389,0,0,0,0,0,31.73665,0,0,72.31579,68.7,235.8464,106.4965,100.4367,0,100.4367,291.5399,69.41412,0.1060099,0,25.38932,81,138.2331
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.50463,43.02579,24.94581,39.34495,39.34495,81,0,22.761,39.34495,156.3215,0,0,0,61.50463,0,0,41.65505,39.5723,135.4098,196.8894,101.0769,0,101.0769,387.4299,92.24502,0.1060789,43.27944,49.2037,81,258.3941
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,72.18398,50.83196,28.51771,43.07795,43.07795,0,-1,0,43.07795,167.5659,0,0,0,72.18398,45.34521,43.07795,0,0,34.33283,287.8587,26.83876,0,26.83876,412.8913,98.30727,0.106048,47.38575,57.74718,0,360.0427
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,82.50867,59.13222,32.16629,37.29381,37.29381,0,-1,0,37.29381,221.2396,35.75795,0,0,82.50867,39.25664,37.29381,0,0,7.49407,312.0135,7.49407,0,7.49407,420.0009,100,0.1060394,41.02319,66.00693,0,394.5222
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,95.588,68.21764,34.9203,6.973438,6.973438,0,-1,0,6.973438,1370.744,88.24754,0,0,95.588,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,7.670782,76.4704,0,414.3462
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,82.72713,65.09708,36.91392,26.48149,26.48149,0,-1,0,26.48149,312.396,54.85187,0,0,82.72713,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,29.12964,66.1817,0,401.4854
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,74.04483,63.73164,38.74779,0,0,0,-1,0,0,0,74.04483,0,0,74.04483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,0,59.23586,0,392.803
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,73.83836,64.77926,39.6807,14.34955,14.34955,0,-1,0,14.34955,514.569,58.73356,0,0,73.83836,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,15.78451,59.07068,0,392.5966
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,64.70843,61.28568,39.82128,21.40485,21.40485,0,-1,0,21.40485,302.3073,42.17701,0,0,64.70843,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,23.54534,51.76674,0,383.4666
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.60013,51.65469,39.96824,31.77374,31.77374,0,-1,0,31.77374,118.3371,4.154089,0,0,37.60013,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1060394,34.95111,30.0801,0,356.3584
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.567,43.62895,39.03533,28.7187,28.7187,0,-1,0,28.7187,54.2051,0,0,0,15.567,30.23021,28.7187,0,0,0,318.7582,0,14.66321,-14.66321,404.5445,96.31992,0.1060394,31.59057,12.4536,0,334.3252
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,36.84363,36.84363,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.29246,304.095,0,12.62943,-12.62943,391.2319,93.15026,0.1060394,13.19775,0,0,304.095
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,34.86279,34.86279,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.32515,291.4656,0,3.339183,-3.339183,387.7121,92.31221,0.1060394,3.489446,0,0,291.4656
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,33.17588,33.17588,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.03535,288.1264,0,38.57771,-38.57771,347.0476,82.63021,0.1060394,40.31371,0,0,288.1264
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,31.68066,31.68066,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.89948,249.5487,0,44.03371,-44.03371,300.632,71.5789,0.1060394,46.01523,0,0,249.5487
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.21101,30.21101,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.8258,205.515,0,24.11264,-24.11264,275.215,65.52725,0.1060394,25.19771,0,0,205.515
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.04167,29.04167,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.6176,181.4023,0,16.88036,-16.88036,257.4216,61.29073,0.1060394,17.63997,0,0,181.4023
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.15988,28.15988,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.3736,164.522,0,18.64682,-18.64682,237.7661,56.61086,0.1060394,19.48592,0,0,164.522
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.24614,27.24614,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.0923,145.8752,0,21.9158,-21.9158,214.6648,51.11057,0.1060394,22.90201,0,0,145.8752
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,26.43463,26.43463,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.4432,123.9594,0,9.658978,-9.658978,204.4834,48.68642,0.1060394,10.09363,0,0,123.9594
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.75092,25.75092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1754,114.3004,0,0,0,204.4834,48.68642,0.1060394,0,0,0,114.3004
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.01609,25.01609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1754,114.3004,0,0,0,204.4834,48.68642,0.1060394,0,0,0,114.3004
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.31322,24.31322,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.1754,114.3004,0,16.37408,-16.37408,187.2236,44.57695,0.1060394,17.11091,0,0,114.3004
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.7573,23.7573,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.3688,97.92631,0,12.1334,-12.1334,174.4338,41.53178,0.1060394,12.6794,0,0,97.92631
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.22661,27.30599,23.23973,0,0,0,0,0,0,0,0,0,0,15.22661,0,0,0,0,258.8503,85.79292,15.22661,0,15.22661,188.8791,44.97112,0.1060219,0,12.18129,0,101.0195
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.10743,33.6741,24.76689,11.23053,11.23053,0,0,0,11.23053,285.8943,0,0,0,32.10743,11.82161,11.23053,0,0,243.6237,99.49686,20.28583,0,20.28583,208.1239,49.55321,0.1059986,12.35358,25.68595,0,131.6043
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.75482,35.56649,28.33879,53.69987,53.69987,0,-1,0,53.69987,47.96068,0,7.105427E-15,0,25.75482,56.52618,53.69987,0,0,223.3379,117.7541,0,30.77135,-30.77135,175.688,41.8304,0.1059986,59.06985,20.60386,0,143.5089
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.73459,40.59557,31.98738,60.38329,60.38329,0,-1,0,60.38329,49.24307,0,0,0,29.73459,63.56136,60.38329,0,0,257.5283,86.98275,0,33.82677,-33.82677,140.0315,33.34077,0.1059986,66.42162,23.78767,0,116.7173
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,56.82783,52.51777,34.75416,0.5796354,0.5796354,0,-1,0,0.5796354,9804.065,0,0,0,56.82783,0.6101425,0.5796354,0,0,295.1136,53.15598,56.21769,0,56.21769,193.3643,46.03902,0.105934,0.6375989,45.46227,0,109.9838
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,82.33509,64.73142,36.75417,75.71371,68.7,0,-1,0,68.7,119.8473,0,7.013717,14.58509,82.33509,72.31579,68.7,0,0,238.8959,103.7519,10.0193,0,10.0193,202.8694,48.30215,0.1059225,83.28509,65.86807,0,186.087
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,81.22731,66.52248,38.56887,28.27121,28.27121,0,-1,0,28.27121,287.3146,0,0,0,81.22731,29.75916,28.27121,0,0,228.8766,112.7693,51.46814,0,51.46814,251.6964,59.92759,0.1058635,31.09833,64.98185,0,193.9966
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,61.3494,59.66393,39.54013,19.51874,19.51874,0,-1,0,19.51874,314.3103,0,0,0,61.3494,20.54604,19.51874,0,0,177.4085,159.0906,40.80336,0,40.80336,290.4059,69.14411,0.1058168,21.47061,49.07952,0,220.44
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,49.30107,55.38961,39.6807,15.26879,15.26879,0,-1,0,15.26879,322.8878,0,0,0,49.30107,16.07241,15.26879,0,0,136.6051,195.8136,33.22866,0,33.22866,321.9293,76.64969,0.1057787,16.79567,39.44086,0,245.1147
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.2518,52.73457,39.82128,43.72318,43.72318,0,-1,0,43.72318,94.34767,0,0,0,41.2518,46.02439,43.72318,0,0,103.3765,225.7194,0,4.772597,-4.772597,316.8986,75.45189,0.1057787,48.09549,33.00144,0,266.9712
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.6718,42.30381,38.88837,0,0,0,-1,0,0,0,0,0,0,11.6718,0,0,0,0,108.6793,220.9468,11.6718,0,11.6718,327.9714,78.08827,0.1057654,0,9.33744,0,232.6186
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,97.00754,231.4514,0,9.278461,-9.278461,318.191,75.75962,0.1057654,9.695992,0,0,231.4514
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,107.3169,222.173,0,21.62145,-21.62145,295.4001,70.3332,0.1057654,22.59442,0,0,222.173
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,131.3408,200.5515,0,18.61695,-18.61695,275.7761,65.66084,0.1057654,19.45471,0,0,200.5515
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,152.0263,181.9346,0,39.51842,-39.51842,234.12,55.74274,0.1057654,41.29675,0,0,181.9346
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,195.9356,142.4162,0,18.49067,-18.49067,214.6291,51.10207,0.1057654,19.32275,0,0,142.4162
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,216.4808,123.9255,0,12.25919,-12.25919,201.7068,48.02533,0.1057654,12.81085,0,0,123.9255
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,230.1021,111.6663,0,0.3844958,-0.3844958,201.3015,47.92883,0.1057654,0.4017981,0,0,111.6663
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,230.5294,111.2818,0,23.21071,-23.21071,176.8353,42.10355,0.1057654,24.25519,0,0,111.2818
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,256.319,88.0711,0,13.01634,-13.01634,163.1148,38.83679,0.1057654,13.60207,0,0,88.0711
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7816,75.05476,0,0,0,163.1148,38.83679,0.1057654,0,0,0,75.05476
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7816,75.05476,0,0,0,163.1148,38.83679,0.1057654,0,0,0,75.05476
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,270.7816,75.05476,0,5.08533,-5.08533,157.7544,37.5605,0.1057654,5.31417,0,0,75.05476
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,276.432,69.96944,0,21.05333,-21.05333,135.5623,32.27666,0.1057654,22.00073,0,0,69.96944
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.90252,31.80546,23.05442,14.86177,14.86177,0,0,0,14.86177,214.6617,0,0,0,31.90252,15.64396,14.86177,0,0,299.8246,48.9161,16.25856,0,16.25856,150.9865,35.94909,0.1057468,16.34794,25.52202,0,80.81863
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.48222,41.29595,24.58159,38.73534,38.73534,0,0,0,38.73534,148.3973,0,0,0,57.48222,40.77405,38.73534,0,0,283.566,63.54881,16.70818,0,16.70818,166.8373,39.72308,0.1057277,42.60888,45.98578,0,121.031
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.38445,50.12491,28.15988,0,0,0,-1,0,0,0,0,0,0,71.38445,0,0,0,0,266.8578,78.58617,71.38445,0,71.38445,234.5585,55.84715,0.1056462,0,57.10756,0,149.9706
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,87.59117,60.75727,31.80846,0,0,0,-1,0,0,0,0,0,0,87.59117,0,0,0,0,195.4734,142.8322,87.59117,0,87.59117,317.6548,75.63194,0.1055463,0,70.07294,0,230.4233
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,98.48709,69.12745,34.59442,33.25806,33.25806,0,-1,0,33.25806,296.13,0,0,0,98.48709,35.00848,33.25806,0,0,107.8822,221.6642,63.47861,0,63.47861,377.8759,89.97026,0.105474,36.58386,78.78967,0,320.1513
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,93.32651,69.3939,36.6072,0,0,0,-1,0,0,0,48.92289,0,0,93.32651,0,0,0,0,44.40363,278.795,44.40363,0,44.40363,420.0009,100,0.1054235,0,74.66121,0,372.1215
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,96.21036,73.16837,38.42191,29.19441,29.19441,0,-1,0,29.19441,329.5506,65.4794,0,0,96.21036,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1054235,32.11385,76.96829,0,414.9686
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,84.74036,69.10027,39.39316,44.31373,44.31373,0,-1,0,44.31373,191.2282,38.09433,0,0,84.74036,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1054235,48.7451,67.79229,0,403.4986
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,68.07906,62.31688,39.57207,0,0,0,-1,0,0,0,68.07906,0,0,68.07906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054235,0,54.46325,0,386.8373
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.8816,53.87557,39.71904,43.88475,43.88475,0,-1,0,43.88475,102.2715,0,0,0,44.8816,46.19447,43.88475,0,0,0,318.7582,0,1.312877,-1.312877,418.6169,99.6705,0.1054235,48.27322,35.90527,0,363.6398
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.44622,43.59996,38.74779,5.51573,5.51573,0,-1,0,5.51573,298.1694,9.181435,0,0,16.44622,5.806032,5.51573,0,0,1.458752,317.4453,1.458752,0,1.458752,420.0009,100,0.1054219,6.067303,13.15697,0,333.8916
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1054219,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1054219,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1054219,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1054219,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1054219,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1054219,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1054219,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1054219,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1054219,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1054219,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1054219,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1054219,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1054219,35.62313,0,0,67.95963
