Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.18415,31.38894,22.85634,0,0,0,0,0,0,0,0,0,0,31.18415,0,0,0,0,316.5419,33.8705,31.18415,0,31.18415,149.2867,35.54438,0.1053865,0,24.94732,0,65.05465
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.23343,41.65203,24.38989,43.60201,43.60201,0,0,0,43.60201,135.8502,0,0,0,59.23343,45.89686,43.60201,0,0,285.3578,61.93623,13.33657,0,13.33657,161.9389,38.5568,0.1053713,47.96222,47.38675,0,121.1697
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,78.94272,52.68469,27.98096,32.54898,32.54898,0,-1,0,32.54898,242.5351,0,0,0,78.94272,34.26209,32.54898,0,0,272.0212,73.93915,44.68063,0,44.68063,204.3266,48.64911,0.1053206,35.80388,63.15417,0,152.8819
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,79.90897,57.49398,31.66788,4.629015,4.629015,0,-1,0,4.629015,1726.263,0,0,0,79.90897,4.872648,4.629015,0,0,227.3406,114.1517,75.03632,0,75.03632,275.5124,65.59805,0.1052356,5.091917,63.92718,0,194.0607
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,99.95924,69.63109,34.45384,30.21559,30.21559,0,-1,0,30.21559,330.8201,0,0,0,99.95924,31.80588,30.21559,0,0,152.3042,181.6844,68.15336,0,68.15336,340.1683,80.99229,0.1051584,33.23714,79.96739,0,281.6436
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,101.0204,72.86984,36.46663,26.74313,26.74313,0,-1,0,26.74313,377.7436,0,0,0,101.0204,28.15066,26.74313,0,0,84.15088,243.0224,72.86978,0,72.86978,409.2986,97.45187,0.1050761,29.41744,80.81635,0,344.0429
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,96.15865,72.99713,38.31329,45.44222,45.44222,0,-1,0,45.44222,211.6064,37.04364,0,0,96.15865,47.83392,45.44222,0,0,11.2811,308.6052,11.2811,0,11.2811,420.0009,100,0.1050634,49.98644,76.92693,0,404.7639
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,85.74187,69.41022,39.28453,9.191622,9.191622,0,-1,0,9.191622,932.8264,76.06647,0,0,85.74187,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1050634,10.11078,68.5935,0,404.5001
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,65.38168,61.08983,39.4315,24.7838,24.7838,0,-1,0,24.7838,263.8081,39.29347,0,0,65.38168,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1050634,27.26218,52.30534,0,384.1399
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,43.75802,53.36577,39.61041,31.20181,31.20181,0,-1,0,31.20181,140.2419,10.91401,0,0,43.75802,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1050634,34.32199,35.00641,0,362.5162
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.73919,43.88219,38.63916,7.891765,7.891765,0,-1,0,7.891765,224.781,9.432065,0,0,17.73919,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1050634,8.680942,14.19135,0,336.4974
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050634,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1050634,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1050634,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1050634,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1050634,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1050634,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1050634,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1050634,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1050634,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1050634,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1050634,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1050634,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1050634,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.1558,31.77032,22.67743,62.17967,62.17967,0,0,0,62.17967,53.32257,0,7.105427E-15,0,33.1558,65.45229,62.17967,0,0,272.7303,73.30094,0,32.29649,-32.29649,127.2227,30.29105,0.1050634,68.39764,26.52464,0,106.4567
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.56847,41.88126,24.20459,44.31506,44.31506,0,0,0,44.31506,136.6769,0,0,0,60.56847,46.64743,44.31506,0,0,308.6153,41.00446,13.92103,0,13.92103,140.4293,33.43548,0.1050477,48.74657,48.45477,0,101.5729
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,72.23434,50.01221,27.80205,13.25792,13.25792,0,-1,0,13.25792,544.8392,0,0,0,72.23434,13.9557,13.25792,0,0,294.6943,53.53339,58.27864,0,58.27864,195.7173,46.59926,0.1049819,14.58371,57.78747,0,125.7677
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,83.53819,58.72892,31.50175,21.13031,21.13031,0,-1,0,21.13031,395.3477,0,0,0,83.53819,22.24243,21.13031,0,0,236.4156,105.9842,61.29576,0,61.29576,253.8675,60.44453,0.1049129,23.24334,66.83055,0,189.5224
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,87.42569,63.84914,34.32604,2.772763,2.772763,0,-1,0,2.772763,3153.017,0,0,0,87.42569,2.918698,2.772763,0,0,175.1199,161.1503,84.507,0,84.507,334.0379,79.53268,0.1048179,3.050039,69.94055,0,248.576
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,89.22746,67.19293,36.33883,15.00421,15.00421,0,-1,0,15.00421,594.6827,0,0,0,89.22746,15.79391,15.00421,0,0,90.61288,237.2066,73.43355,0,73.43355,403.7031,96.11959,0.1047354,16.50463,71.38197,0,326.4341
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,78.96885,65.07045,38.17271,0,0,0,-1,0,0,0,61.78952,0,0,78.96885,0,0,0,0,17.17933,303.2968,17.17933,0,17.17933,420.0009,100,0.1047162,0,63.17508,0,382.2657
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,74.86623,64.55096,39.14396,11.29506,11.29506,0,-1,0,11.29506,662.8229,62.9767,0,0,74.86623,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1047162,12.42456,59.89298,0,393.6245
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,60.62069,59.13573,39.32287,0,0,0,-1,0,0,0,60.62069,0,0,60.62069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047162,0,48.49655,0,379.3789
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,44.26392,53.42132,39.50179,25.73681,25.73681,0,-1,0,25.73681,171.9868,17.17254,0,0,44.26392,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1047162,28.31049,35.41114,0,363.0222
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.56387,44.63772,38.53054,53.08849,53.08849,0,-1,0,53.08849,38.73508,0,0,0,20.56387,55.88262,53.08849,0,0,0,318.7582,0,35.31875,-35.31875,382.7716,91.13592,0.1047162,58.39734,16.45109,0,339.3221
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.24305,283.4395,0,50.09079,-50.09079,329.9713,78.56444,0.1047162,52.34487,0,0,283.4395
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.89948,233.3487,0,33.26487,-33.26487,294.907,70.21582,0.1047162,34.76179,0,0,233.3487
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.8604,200.0838,0,11.76833,-11.76833,282.5021,67.26228,0.1047162,12.2979,0,0,200.0838
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.9364,188.3155,0,28.43853,-28.43853,252.5253,60.12495,0.1047162,29.71826,0,0,188.3155
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.5347,159.877,0,16.81769,-16.81769,234.7979,55.90415,0.1047162,17.57449,0,0,159.877
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2211,143.0593,0,0,0,234.7979,55.90415,0.1047162,0,0,0,143.0593
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2211,143.0593,0,0,0,234.7979,55.90415,0.1047162,0,0,0,143.0593
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.2211,143.0593,0,15.48484,-15.48484,218.4754,52.01786,0.1047162,16.18166,0,0,143.0593
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.4264,127.5744,0,35.30725,-35.30725,181.2583,43.15665,0.1047162,36.89608,0,0,127.5744
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.6567,92.26718,0,25.37457,-25.37457,154.5112,36.7883,0.1047162,26.51643,0,0,92.26718
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.8507,66.89261,0,25.624,-25.624,127.5011,30.35735,0.1047162,26.77708,0,0,66.89261
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.3218,41.26861,0,35.77456,-35.77456,89.7914,21.37886,0.1047162,37.38442,0,0,41.26861
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.0713,5.49405,0,0,0,89.7914,21.37886,0.1047162,0,0,0,5.49405
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.33058,29.91082,22.49851,52.64864,52.64864,21.46525,0,7.698709,52.64864,51.91126,0,0,0,27.33058,32.82462,31.18339,0,0,348.0713,5.49405,0,5.49405,-5.49405,84.00017,20,0.1047162,57.91351,21.86446,81,32.82462
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.01432,36.44423,24.02567,30.677,30.677,81,0,22.761,30.677,143.4766,0,0,0,44.01432,0,0,50.323,47.80685,354.1758,0,91.82117,0,91.82117,171.1094,40.74025,0.104796,33.7447,35.21145,81,44.01432
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.24207,42.99662,27.64231,13.41637,13.41637,0,-1,0,13.41637,389.3904,0,0,0,52.24207,14.1225,13.41637,0,0,262.3546,82.63905,38.11957,0,38.11957,207.2728,49.35056,0.1047533,14.75801,41.79366,0,134.8811
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,62.72373,50.7172,31.342,0,0,0,-1,0,0,0,0,0,0,62.72373,0,0,0,0,224.2351,116.9467,62.72373,0,62.72373,266.7777,63.51838,0.1046831,0,50.17899,0,179.6704
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,86.89986,63.42455,34.1663,47.177,47.177,0,-1,0,47.177,184.1996,0,0,0,86.89986,49.66,47.177,0,0,161.5113,173.398,37.23986,0,37.23986,302.1066,71.92999,0.1046414,51.8947,69.51989,0,260.2979
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,87.0392,66.04369,36.19187,19.73786,19.73786,0,-1,0,19.73786,440.9759,0,0,0,87.0392,20.7767,19.73786,0,0,124.2715,206.9139,66.2625,0,66.2625,364.9687,86.89714,0.1045674,21.71165,69.63136,0,293.9531
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,71.80685,62.00177,38.06408,24.14882,24.14882,0,-1,0,24.14882,297.3514,0,0,0,71.80685,25.41981,24.14882,0,0,58.00896,266.5502,46.38704,0,46.38704,408.9753,97.37488,0.1045157,26.5637,57.44548,0,338.357
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,62.23086,59.41316,39.03533,3.039105,3.039105,0,-1,0,3.039105,2047.671,47.40989,0,0,62.23086,3.199058,3.039105,0,0,11.62192,308.2985,11.62192,0,11.62192,420.0009,100,0.1045027,3.343016,49.78469,0,370.5294
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,55.43231,57.0793,39.21424,51.99349,51.99349,0,-1,0,51.99349,106.6139,0.702319,0,0,55.43231,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1045027,57.19284,44.34585,0,374.1905
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.72441,51.40961,39.39316,0,0,0,-1,0,0,0,38.72441,0,0,38.72441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045027,0,30.97953,0,357.4826
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.30197,43.25949,38.46025,22.92529,22.92529,0,-1,0,22.92529,71.10914,0,0,0,16.30197,24.13188,22.92529,0,0,0,318.7582,0,7.829906,-7.829906,411.7474,98.0349,0.1045027,25.21782,13.04158,0,335.0602
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.699896,310.9283,0,7.78759,-7.78759,403.5385,96.08041,0.1045027,8.138031,0,0,310.9283
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.35277,303.1407,0,21.06443,-21.06443,381.3347,90.79379,0.1045027,22.01233,0,0,303.1407
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.7577,282.0763,0,0,0,381.3347,90.79379,0.1045027,0,0,0,282.0763
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.7577,282.0763,0,0,0,381.3347,90.79379,0.1045027,0,0,0,282.0763
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.7577,282.0763,0,22.94252,-22.94252,357.1512,85.03582,0.1045027,23.97494,0,0,282.0763
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.24939,259.1338,0,0,0,357.1512,85.03582,0.1045027,0,0,0,259.1338
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.24939,259.1338,0,6.839826,-6.839826,349.9413,83.3192,0.1045027,7.147618,0,0,259.1338
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.8492,252.2939,0,35.79884,-35.79884,312.2061,74.33463,0.1045027,37.40979,0,0,252.2939
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.6257,216.4951,0,34.21494,-34.21494,276.1404,65.74757,0.1045027,35.7546,0,0,216.4951
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.6423,182.2802,0,23.26597,-23.26597,251.6159,59.90842,0.1045027,24.31293,0,0,182.2802
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.4933,159.0142,0,23.85613,-23.85613,226.4693,53.92115,0.1045027,24.92966,0,0,159.0142
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.0002,135.1581,0,0,0,226.4693,53.92115,0.1045027,0,0,0,135.1581
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.0002,135.1581,0,11.1887,-11.1887,214.6754,51.11308,0.1045027,11.69219,0,0,135.1581
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.10829,29.70076,22.35793,58.48466,58.48466,0,0,0,58.48466,46.3511,0,7.105427E-15,0,27.10829,61.56281,58.48466,0,0,216.4321,123.9694,0,34.45452,-34.45452,178.3571,42.46589,0.1045027,64.33313,21.68663,0,151.0777
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.03168,36.29736,23.8851,17.2022,17.2022,0,0,0,17.2022,255.9654,0,0,0,44.03168,18.10758,17.2022,0,0,254.7149,89.51485,25.9241,0,25.9241,202.9509,48.32154,0.1044738,18.92242,35.22534,0,133.5465
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,71.97601,49.53851,27.47617,34.90578,34.90578,0,-1,0,34.90578,206.2009,0,0,0,71.97601,36.74293,34.90578,0,0,228.7908,112.8465,35.23309,0,35.23309,236.3759,56.27987,0.1044346,38.39636,57.58081,0,184.8226
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,84.99036,58.9187,31.18226,12.38472,12.38472,0,-1,0,12.38472,686.2521,0,0,0,84.99036,13.03654,12.38472,0,0,193.5577,144.5563,71.95382,0,71.95382,304.6373,72.53255,0.1043545,13.62319,67.99229,0,229.5467
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,86.5502,63.09213,34.01933,16.95482,16.95482,0,-1,0,16.95482,510.4755,0,0,0,86.5502,17.84718,16.95482,0,0,121.6038,209.3148,68.70303,0,68.70303,369.8147,88.05095,0.1042782,18.6503,69.24017,0,295.865
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,82.77444,64.04149,36.05129,58.35198,58.35198,0,-1,0,58.35198,141.8537,0,0,0,82.77444,61.42313,58.35198,0,0,52.90083,271.1475,21.3513,0,21.3513,390.0703,92.8737,0.1042545,64.18718,66.21955,0,353.9219
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,66.67011,59.80785,37.91712,0,0,0,-1,0,0,0,35.12059,0,0,66.67011,0,0,0,0,31.54952,290.3636,31.54952,0,31.54952,420.0009,100,0.1042195,0,53.33609,0,357.0338
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,63.64824,59.82814,38.9267,33.52105,33.52105,0,-1,0,33.52105,189.8754,28.36292,0,0,63.64824,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1042195,36.87316,50.91859,0,382.4065
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,54.86974,56.74998,39.10562,4.396285,4.396285,0,-1,0,4.396285,1248.093,50.24207,0,0,54.86974,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1042195,4.835913,43.89579,0,373.628
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.57519,49.90828,39.28453,11.0587,11.0587,0,-1,0,11.0587,312.6514,22.93445,0,0,34.57519,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1042195,12.16457,27.66015,0,353.3334
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.45357,41.94937,38.31329,5.929113,5.929113,0,-1,0,5.929113,210.0411,6.212403,0,0,12.45357,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1042195,6.522025,9.962859,0,331.2118
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1042195,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1042195,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1042195,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1042195,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1042195,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1042195,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1042195,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1042195,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1042195,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1042195,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1042195,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1042195,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1042195,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.8636,27.81866,22.23014,0,0,0,0,0,0,0,0,0,0,20.8636,0,0,0,0,190.4032,147.3954,20.8636,0,20.8636,259.1615,61.70499,0.1041964,0,16.69088,0,168.259
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.34195,28.14307,23.7573,6.498725,6.498725,0,0,0,6.498725,251.4639,0,0,0,16.34195,6.840764,6.498725,0,0,169.5396,166.1726,9.501187,0,9.501187,268.1751,63.85108,0.1041859,7.148598,13.07356,0,182.5145
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.359,38.58854,27.33559,30.50932,30.50932,0,-1,0,30.50932,129.0065,0,0,0,39.359,32.11507,30.50932,0,0,160.0384,174.7237,7.243936,0,7.243936,275.0473,65.48732,0.1041778,33.56025,31.48721,0,214.0827
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.45785,43.87955,31.03529,42.91486,42.91486,0,-1,0,42.91486,101.2653,7.105427E-15,0,0,43.45785,45.17354,42.91486,0,0,152.7945,181.2432,0,1.715692,-1.715692,273.2388,65.05672,0.1041778,47.20635,34.76628,0,224.701
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.29457,37.34781,33.85959,55.86288,55.86288,0,-1,0,55.86288,22.00849,0,7.105427E-15,0,12.29457,58.80303,55.86288,0,0,154.7008,179.5275,0,46.50846,-46.50846,224.2146,53.38432,0.1041778,61.44917,9.835658,0,191.8221
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,60.10781,55.00756,35.90433,67.13871,67.13871,0,-1,0,67.13871,89.5278,0,0,5.152585,60.10781,70.67233,67.13871,0,0,206.3768,133.0191,0,10.56451,-10.56451,213.0786,50.7329,0.1041778,73.85258,48.08625,0,193.1269
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.50444,48.26574,37.77654,34.0503,34.0503,0,-1,0,34.0503,101.3337,0,0,0,34.50444,35.84243,34.0503,0,0,218.1152,122.4545,0,1.337993,-1.337993,211.6682,50.39709,0.1041778,37.45534,27.60355,0,156.959
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.59666,48.06915,38.77974,33.91932,33.91932,0,-1,0,33.91932,90.20422,0,0,0,30.59666,35.70455,33.91932,0,0,219.6019,121.1166,0,5.10789,-5.10789,206.284,49.11515,0.1041778,37.31125,24.47733,0,151.7132
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.157676,41.62702,38.95866,54.1082,54.1082,0,-1,0,54.1082,16.92475,0,0,0,9.157676,56.95601,54.1082,0,0,225.2773,116.0087,0,47.79833,-47.79833,155.9002,37.11901,0.1041778,59.51902,7.32614,0,125.1663
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.066866,41.82103,39.17591,0,0,0,-1,0,0,0,0,0,0,9.066866,0,0,0,0,278.3865,68.21033,9.066866,0,9.066866,164.5018,39.16701,0.1041678,0,7.253493,0,77.2772
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.998531,38.77671,38.20466,9.827579,9.827579,0,-1,0,9.827579,20.33594,0,1.776357E-15,0,1.998531,10.34482,9.827579,0,0,269.3197,76.37051,0,8.34629,-8.34629,155.704,37.07231,0.1041678,10.81034,1.598825,0,78.36905
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,278.5933,68.02422,0,21.79123,-21.79123,132.734,31.60328,0.1041678,22.77184,0,0,68.02422
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,302.8058,46.23299,0,17.24426,-17.24426,114.557,27.27542,0.1041678,18.02025,0,0,46.23299
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.9661,28.98874,0,0,0,114.557,27.27542,0.1041678,0,0,0,28.98874
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,66.85793,27.5393,0,-1,0,27.5393,0,0,39.31863,46.00442,0,28.98874,27.5393,0,0,321.9661,28.98874,0,28.98874,-28.98874,84.00017,20,0.1041678,73.54372,0,0,28.98874
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041678,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1042253,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1043407,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.61907,26.2475,22.10234,47.48022,47.48022,81,0,22.761,47.48022,32.89594,0,0,0,15.61907,0,0,33.51978,31.84379,266.3688,79.0263,47.46285,0,47.46285,212.3284,50.55428,0.1044324,52.22825,12.49525,81,94.64536
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.05245,31.30116,23.62951,0,0,72.31579,0,20.56389,0,0,0,0,0,28.05245,0,0,72.31579,68.7,218.906,121.7429,96.75245,0,96.75245,304.1158,72.40839,0.1044805,0,22.44196,81,149.7953
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.53914,40.98486,27.18863,28.48113,28.48113,0,-1,0,28.48113,166.9145,0,0,0,47.53914,29.98014,28.48113,0,0,122.1535,208.8201,17.55901,0,17.55901,320.7738,76.37456,0.1044611,31.32924,38.03131,0,256.3592
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,66.77416,51.60333,30.85638,0,0,0,-1,0,0,0,0,0,0,66.77416,0,0,0,0,104.5945,224.6232,66.77416,0,66.77416,384.1213,91.45727,0.1043871,0,53.41933,0,291.3973
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,69.28356,55.83578,33.69345,0,0,0,-1,0,0,0,31.46321,0,0,69.28356,0,0,0,0,37.82035,284.7199,37.82035,0,37.82035,420.0009,100,0.1043453,0,55.42685,0,354.0035
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,70.85899,58.85999,35.74458,0,0,0,-1,0,0,0,70.85899,0,0,70.85899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043453,0,56.68719,0,389.6172
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,71.59875,61.39806,37.62957,5.295994,5.295994,0,-1,0,5.295994,1351.942,66.02402,0,0,71.59875,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1043453,5.825593,57.279,0,390.357
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,73.24078,63.27227,38.63916,46.35714,46.35714,0,-1,0,46.35714,157.9924,24.44379,0,0,73.24078,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1043453,50.99286,58.59262,0,391.999
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,58.4289,57.77659,38.85641,20.56968,20.56968,0,-1,0,20.56968,284.0536,36.77661,0,0,58.4289,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1043453,22.62664,46.74312,0,377.1871
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.81545,47.44638,39.03533,25.64245,25.64245,0,-1,0,25.64245,108.4743,0.823405,0,0,27.81545,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1043453,28.20669,22.25236,0,346.5737
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.23034,41.96569,38.10242,53.42,53.42,0,-1,0,53.42,24.76665,0,7.105427E-15,0,13.23034,56.23158,53.42,0,0,0,318.7582,0,43.00124,-43.00124,374.6736,89.20781,0.1043453,58.762,10.58427,0,331.9886
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.77915,275.757,0,65.78056,-65.78056,305.3347,72.69861,0.1043453,68.74068,0,0,275.757
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,120.8687,209.9764,0,15.89444,-15.89444,288.5805,68.70952,0.1043453,16.60969,0,0,209.9764
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.5291,194.082,0,19.45082,-19.45082,268.0776,63.82787,0.1043453,20.3261,0,0,194.082
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.1412,174.6312,0,16.6847,-16.6847,250.4904,59.64044,0.1043453,17.43552,0,0,174.6312
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.6797,157.9465,0,12.43318,-12.43318,237.3846,56.52004,0.1043453,12.99267,0,0,157.9465
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.4944,145.5133,0,28.32855,-28.32855,207.5237,49.41031,0.1043453,29.60334,0,0,145.5133
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,223.9705,117.1847,0,48.59032,-48.59032,156.305,37.21541,0.1043453,50.77688,0,0,117.1847
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,277.9598,68.59443,0,23.49923,-23.49923,131.5347,31.31772,0.1043453,24.55669,0,0,68.59443
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.07,45.0952,0,20.43916,-20.43916,109.9899,26.18802,0.1043453,21.35892,0,0,45.0952
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.7802,24.65604,0,12.51982,-12.51982,96.79286,23.04587,0.1043453,13.08321,0,0,24.65604
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.6911,12.13622,0,0,0,96.79286,23.04587,0.1043453,0,0,0,12.13622
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.6911,12.13622,0,6.036421,-6.036421,90.42992,21.53089,0.1043453,6.30806,0,0,12.13622
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.3983,6.099795,68.7,0,68.7,155.6045,37.04861,0.1044432,6.975677,0,81,6.099795
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.62108,25.58175,21.98094,0,0,72.31579,0,20.56389,0,0,0,0,0,13.62108,0,0,72.31579,68.7,278.6982,67.92979,82.32108,0,82.32108,233.7011,55.64301,0.1045071,0,10.89686,81,81.55087
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.31313,28.96718,23.48893,29.93153,29.93153,81,0,22.761,29.93153,67.86533,0,0,0,20.31313,0,0,51.06847,48.51505,196.3772,142.0188,68.82818,0,68.82818,298.9972,71.18967,0.1046116,32.92469,16.25051,81,162.3319
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.62511,34.47017,27.04805,29.35789,29.35789,0,-1,0,29.35789,90.6915,0,3.552714E-15,0,26.62511,30.90305,29.35789,0,0,127.549,203.9641,0,4.277933,-4.277933,294.4879,70.11603,0.1046116,32.29368,21.30009,0,230.5892
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.0706,34.3569,30.7158,21.18316,21.18316,0,-1,0,21.18316,61.70281,0,3.552714E-15,0,13.0706,22.29806,21.18316,0,0,132.3023,199.6862,0,9.227456,-9.227456,284.7613,67.80017,0.1046116,23.30147,10.45648,0,212.7568
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.43135,49.61296,33.53371,0,0,0,-1,0,0,0,0,0,0,52.43135,0,0,0,0,142.555,190.4587,52.43135,0,52.43135,334.502,79.64318,0.1045536,0,41.94508,0,242.8901
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.67623,46.31361,35.604,32.97271,32.97271,0,-1,0,32.97271,108.1993,0,0,0,35.67623,34.70811,32.97271,0,0,90.12364,237.6469,0.9681185,0,0.9681185,335.4205,79.86186,0.1045526,36.26997,28.54098,0,273.3232
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.45259,45.69744,37.489,44.6255,44.6255,0,-1,0,44.6255,61.51772,0,0,0,27.45259,46.97421,44.6255,0,0,89.15553,238.5182,0,19.52162,-19.52162,314.8429,74.96244,0.1045526,49.08805,21.96207,0,265.9708
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,49.49671,54.13107,38.4922,0,0,0,-1,0,0,0,0,0,0,49.49671,0,0,0,0,110.8462,218.9966,49.49671,0,49.49671,361.7996,86.14259,0.1044979,0,39.59737,0,268.4933
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.07941,51.12293,38.70945,59.28761,59.28761,0,-1,0,59.28761,67.60168,7.105427E-15,0,0,40.07941,62.408,59.28761,0,0,61.34951,263.5437,0,22.32859,-22.32859,338.2632,80.5387,0.1044979,65.21637,32.06353,0,303.6231
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.41508,45.00388,38.9267,48.72638,48.72638,0,-1,0,48.72638,41.89739,0,7.105427E-15,0,20.41508,51.29093,48.72638,0,0,86.15905,241.2151,0,30.87584,-30.87584,305.7172,72.78966,0.1044979,53.59902,16.33207,0,261.6302
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.939272,39.37453,37.95546,27.12596,27.12596,0,-1,0,27.12596,18.20865,0,7.105427E-15,0,4.939272,28.55364,27.12596,0,0,120.4655,210.3392,0,23.61437,-23.61437,280.8254,66.86307,0.1044979,29.83856,3.951417,0,215.2785
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,35.70624,35.70624,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,146.7037,186.7249,0,39.0608,-39.0608,239.6518,57.05983,0.1044979,40.81853,0,0,186.7249
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,33.62317,33.62317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1046,147.6641,0,0,0,239.6518,57.05983,0.1044979,0,0,0,147.6641
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.93626,31.93626,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,190.1046,147.6641,0,20.57281,-20.57281,217.9661,51.89659,0.1044979,21.49859,0,0,147.6641
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.44104,30.44104,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,212.9633,127.0913,0,28.63541,-28.63541,187.7817,44.70985,0.1044979,29.924,0,0,127.0913
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.99055,28.99055,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,244.7804,98.45585,0,9.105356,-9.105356,178.1839,42.42464,0.1044979,9.515098,0,0,98.45585
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.80205,27.80205,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,254.8975,89.35049,0,31.04839,-31.04839,145.456,34.63231,0.1044979,32.44557,0,0,89.35049
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.3957,58.30209,0,0,0,145.456,34.63231,0.1044979,0,0,0,58.30209
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.92984,25.92984,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,289.3957,58.30209,0,18.0199,-18.0199,126.4613,30.10978,0.1044979,18.83079,0,0,58.30209
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.12472,25.12472,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,309.4178,40.2822,0,5.136308,-5.136308,121.0472,28.8207,0.1044979,5.367442,0,0,40.2822
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.38989,24.38989,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,315.1248,35.14589,0,22.50841,-22.50841,97.32124,23.17168,0.1044979,23.52128,0,0,35.14589
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.61673,23.61673,20.77447,12.00561,0,-1,0,12.00561,0,0,8.768857,10.8463,0,12.63748,12.00561,0,0,340.1342,12.63748,0,12.63748,-12.63748,84.00017,20,0.1044979,22.85191,0,0,12.63748
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.95219,22.95219,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045944,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.38988,22.38988,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1046955,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.24677,25.3307,21.83397,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2819.476,0,0,0,13.24677,0,0,72.31579,68.7,235.3611,106.9332,81.94678,0,81.94678,274.4592,65.3473,0.1047607,0.5168142,10.59742,81,120.18
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.39217,30.81107,23.34197,15.91561,15.91561,81,0,22.761,15.91561,172.1088,0,0,0,27.39217,0,0,65.08439,61.83017,153.4144,180.6853,89.22234,0,89.22234,359.1029,85.50053,0.104842,17.50717,21.91373,81,208.0775
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.4382,33.37223,26.88192,26.3582,26.3582,0,-1,0,26.3582,88.92185,0,0,0,23.4382,27.74548,26.3582,0,0,64.19202,260.9854,0,4.307274,-4.307274,354.5627,84.41952,0.104842,28.99402,18.75056,0,284.4236
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.36959,42.34681,30.5305,1.968719,1.968719,0,-1,0,1.968719,2050.551,0,0,0,40.36959,2.072336,1.968719,0,0,68.97788,256.6781,38.29726,0,38.29726,390.8947,93.06997,0.1047998,2.165591,32.29568,0,297.0477
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,58.50831,51.52402,33.35479,19.44057,19.44057,0,-1,0,19.44057,300.9599,7.363935,0,0,58.50831,20.46375,19.44057,0,0,30.68062,291.1457,30.68062,0,30.68062,420.0009,100,0.104766,21.38462,46.80665,0,349.654
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,73.73428,59.59325,35.4187,40.66864,40.66864,0,-1,0,40.66864,181.305,30.92519,0,0,73.73428,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,44.7355,58.98743,0,392.4925
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,62.61245,57.55435,37.31009,39.23601,39.23601,0,-1,0,39.23601,159.579,21.31138,0,0,62.61245,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,43.15961,50.08996,0,381.3707
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,46.60675,52.96336,38.35162,29.44944,29.44944,0,-1,0,29.44944,158.2602,15.60734,0,0,46.60675,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,32.39439,37.2854,0,365.365
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,48.57302,53.89137,38.56887,17.02021,17.02021,0,-1,0,17.02021,285.3844,30.65701,0,0,48.57302,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,18.72223,38.85841,0,367.3312
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.10852,43.80183,38.74779,0,0,0,-1,0,0,0,17.10852,0,0,17.10852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,0,13.68682,0,335.8668
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.914025,40.71917,37.84683,0,0,0,-1,0,0,0,9.914025,0,0,9.914025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104766,0,7.93122,0,328.6722
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,35.58484,35.58484,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.104766,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,33.48259,33.48259,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.104766,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,31.78929,31.78929,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.104766,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.30046,30.30046,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.104766,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.84359,28.84359,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.104766,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,27.65509,27.65509,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.104766,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.74134,26.74134,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.104766,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.78926,25.78926,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.104766,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.96498,24.96498,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.104766,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.24293,24.24293,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.104766,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,23.45059,23.45059,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.104766,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.80522,22.80522,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1048661,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.23014,22.23014,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1049442,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.96845,30.36808,21.67422,49.05645,49.05645,81,0,22.761,49.05645,65.16666,0,0,0,31.96845,0,0,31.94355,30.34637,235.6317,106.6897,62.31482,0,62.31482,255.578,60.85178,0.1050548,53.96209,25.57476,81,138.6581
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,59.18547,40.28304,23.18222,60.52873,60.52873,81,0,22.761,60.52873,97.78079,0,0,0,59.18547,0,0,20.47127,19.44771,173.3169,162.773,78.63318,0,78.63318,330.176,78.61317,0.1051473,66.5816,47.34837,81,221.9585
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,77.2258,50.55103,26.72217,39.87358,39.87358,0,-1,0,39.87358,193.6766,0,0,0,77.2258,41.97219,39.87358,0,0,94.68373,233.5429,35.2536,0,35.2536,363.6205,86.57613,0.1051084,43.86094,61.78064,0,310.7686
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,81.42281,56.48827,30.35158,25.9881,25.9881,0,-1,0,25.9881,313.308,0,0,0,81.42281,27.35589,25.9881,0,0,59.43013,265.2711,54.06691,0,54.06691,414.9128,98.78857,0.1050489,28.58691,65.13824,0,346.6939
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,70.06602,55.52087,33.17588,37.76474,37.76474,0,-1,0,37.76474,185.5329,24.95044,0,0,70.06602,39.75236,37.76474,0,0,5.363225,313.9313,5.363225,0,5.363225,420.0009,100,0.105043,41.54121,56.05282,0,383.9973
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,70.43538,58.09776,35.23979,49.90998,49.90998,0,-1,0,49.90998,141.1248,17.89856,0,0,70.43538,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.105043,54.90098,56.3483,0,389.1936
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,73.66181,61.62264,37.13117,10.56485,10.56485,0,-1,0,10.56485,697.2351,62.54092,0,0,73.66181,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.105043,11.62133,58.92945,0,392.42
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,55.16249,55.79755,38.17271,39.3648,39.3648,0,-1,0,39.3648,140.1315,13.72587,0,0,55.16249,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.105043,43.30127,44.12999,0,373.9207
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,52.23892,54.98323,38.38357,0,0,0,-1,0,0,0,52.23892,0,0,52.23892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105043,0,41.79113,0,370.9971
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.23362,48.08457,38.60083,14.69748,14.69748,0,-1,0,14.69748,212.5101,15.76259,0,0,31.23362,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.105043,16.16722,24.98689,0,349.9919
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.45321,43.13452,37.70625,37.05075,37.05075,0,-1,0,37.05075,49.80523,0,7.105427E-15,0,18.45321,39.00079,37.05075,0,0,0,318.7582,0,20.54758,-20.54758,398.3418,94.84309,0.105043,40.75583,14.76257,0,337.2114
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,35.43787,35.43787,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.83064,298.2107,0,34.2171,-34.2171,362.2738,86.25549,0.105043,35.75687,0,0,298.2107
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.33562,33.33562,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.84965,263.9935,0,35.03402,-35.03402,325.3447,77.46287,0.105043,36.61056,0,0,263.9935
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.64871,31.64871,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.77634,228.9595,0,22.86288,-22.86288,301.2451,71.72488,0.105043,23.89171,0,0,228.9595
