Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.17267,30.17267,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.1795,206.0966,0,34.89788,-34.89788,264.4595,62.96642,0.105043,36.46828,0,0,206.0966
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,28.70301,28.70301,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.955,171.1988,0,42.93905,-42.93905,219.1978,52.18984,0.105043,44.87131,0,0,171.1988
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,27.51451,27.51451,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.665,128.2597,0,32.09052,-32.09052,185.3714,44.13596,0.105043,33.5346,0,0,128.2597
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3212,96.16918,0,0,0,185.3714,44.13596,0.105043,0,0,0,96.16918
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,25.6423,25.6423,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.3212,96.16918,0,54.24121,-54.24121,128.1961,30.52283,0.105043,56.68206,0,0,96.16918
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.5892,41.92798,0,0,0,128.1961,30.52283,0.105043,0,0,0,41.92798
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.08318,24.08318,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.5892,41.92798,0,26.54892,-26.54892,100.2111,23.85974,0.105043,27.74362,0,0,41.92798
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.31002,23.31002,34.10821,14.61011,0,-1,0,14.61011,0,0,19.4981,22.90892,0,15.37906,14.61011,0,0,337.088,15.37906,0,15.37906,-15.37906,84.00017,20,0.105043,37.51903,0,0,15.37906
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.64548,22.64548,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.105153,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.08956,22.08956,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1052305,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.93199,29.33419,21.51448,46.73132,46.73132,81,0,22.761,46.73132,61.91135,0,0,0,28.93199,0,0,34.26868,32.55524,222.9184,118.1317,61.48724,0,61.48724,266.8538,63.5365,0.1053415,51.40445,23.14559,81,147.0637
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.87727,40.97908,23.02247,83.81422,83.81422,81,0,22.761,83.81422,73.8267,0,0,0,61.87727,2.962332,2.814215,0,0,161.4311,173.4702,58.91494,0,58.91494,322.7454,76.84399,0.105441,92.19564,49.50182,81,235.3475
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,77.29501,50.36429,26.54326,18.35409,18.35409,0,-1,0,18.35409,421.1324,0,0,0,77.29501,19.32009,18.35409,0,0,102.5162,226.4936,57.97491,0,57.97491,377.7453,89.93917,0.1053772,20.1895,61.83601,0,303.7886
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,81.37495,56.2757,30.19184,22.22148,22.22148,0,-1,0,22.22148,366.1995,13.44262,0,0,81.37495,23.39103,22.22148,0,0,44.54129,278.6711,44.54129,0,44.54129,420.0009,100,0.1053282,24.44363,65.09995,0,360.046
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,92.40601,64.30123,32.99696,11.72982,11.72982,0,-1,0,11.72982,787.7869,80.05882,0,0,92.40601,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,12.9028,73.9248,0,411.1642
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,97.75201,69.40508,35.06087,56.51505,56.51505,0,-1,0,56.51505,172.9664,38.26249,0,0,97.75201,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,62.16655,78.20161,0,416.5102
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,94.38461,70.33049,36.94587,14.95132,14.95132,0,-1,0,14.95132,631.2795,78.64638,0,0,94.38461,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,16.44645,75.50768,0,413.1428
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,82.46938,66.3775,38.02574,15.16409,15.16409,0,-1,0,15.16409,543.8466,66.50719,0,0,82.46938,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,16.6805,65.97551,0,401.2276
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,66.69067,60.19958,38.243,28.25335,28.25335,0,-1,0,28.25335,236.0452,36.9503,0,0,66.69067,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,31.07869,53.35254,0,385.4489
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,43.13145,51.88638,38.46025,16.90741,16.90741,0,-1,0,16.90741,255.1038,25.33418,0,0,43.13145,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1053282,18.59815,34.50517,0,361.8897
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.50795,42.6952,37.55929,27.02539,27.02539,0,-1,0,27.02539,64.78333,0,0,0,17.50795,28.44778,27.02539,0,0,0,318.7582,0,10.93983,-10.93983,408.4692,97.25439,0.1053282,29.72793,14.00636,0,336.2662
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,35.31646,35.31646,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.15537,307.8184,0,6.643805,-6.643805,401.4661,95.58697,0.1053282,6.942776,0,0,307.8184
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,33.20783,33.20783,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.53737,301.1746,0,27.34375,-27.34375,372.6432,88.7244,0.1053282,28.57422,0,0,301.1746
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.52092,31.52092,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.91932,273.8308,0,15.49371,-15.49371,356.3114,84.83588,0.1053282,16.19093,0,0,273.8308
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.03209,30.03209,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.13455,258.3371,0,51.25933,-51.25933,302.2793,71.97112,0.1053282,53.56601,0,0,258.3371
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,28.57522,28.57522,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.0894,207.0778,0,41.76657,-41.76657,258.2535,61.4888,0.1053282,43.64606,0,0,207.0778
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.38671,27.38671,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.4967,165.3112,0,22.65271,-22.65271,234.3754,55.80357,0.1053282,23.67208,0,0,165.3112
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,26.4538,26.4538,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.6664,142.6585,0,39.41022,-39.41022,192.8334,45.91263,0.1053282,41.18369,0,0,142.6585
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,25.50172,25.50172,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.4555,103.2483,0,43.57081,-43.57081,146.9057,34.97749,0.1053282,45.53149,0,0,103.2483
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8675,59.67747,0,0,0,146.9057,34.97749,0.1053282,0,0,0,59.67747
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.95539,23.95539,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.8675,59.67747,0,44.77941,-44.77941,99.70411,23.73903,0.1053282,46.79448,0,0,59.67747
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.16305,23.16305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6224,14.89807,0,0,0,99.70411,23.73903,0.1053282,0,0,0,14.89807
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.51768,22.51768,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.6224,14.89807,63.50609,0,63.50609,159.9513,38.08356,0.1054366,15.56663,0,81,14.89807
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.9426,21.9426,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.1163,72.05355,63.60365,0,63.60365,220.291,52.45013,0.1055447,15.45367,0,81,72.05355
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.20741,31.28773,21.38668,2.064316,2.064316,74.3801,0,21.08617,2.064316,1753.967,0,0,0,36.20741,0,0,72.31579,68.7,210.5126,129.2968,104.9074,0,104.9074,319.8149,76.14626,0.1055879,2.270747,28.96593,81,165.5042
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,64.34173,41.60117,22.85634,46.30953,46.30953,81,0,22.761,46.30953,138.9384,0,0,0,64.34173,0,0,34.69047,32.95594,105.6052,223.7135,97.29768,0,97.29768,412.1196,98.12351,0.1056586,50.94049,51.47338,81,288.0552
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,81.85086,51.85753,26.38351,38.97611,38.97611,0,-1,0,38.97611,210.0027,32.51581,0,0,81.85086,41.02748,38.97611,0,0,8.307572,311.2814,8.307572,0,8.307572,420.0009,100,0.1056495,42.87372,65.48069,0,393.1323
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,94.6818,61.45711,30.01292,30.34086,30.34086,0,-1,0,30.34086,312.0604,62.74406,0,0,94.6818,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,33.37494,75.74545,0,413.44
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,97.97079,66.53732,32.81805,7.523621,7.523621,0,-1,0,7.523621,1302.176,90.05119,0,0,97.97079,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,8.275983,78.37663,0,416.729
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,93.004,67.0218,34.90113,33.67128,33.67128,0,-1,0,33.67128,276.2116,57.56054,0,0,93.004,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,37.03841,74.4032,0,411.7622
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,85.61852,66.21126,36.81168,48.80542,48.80542,0,-1,0,48.80542,175.4283,34.2444,0,0,85.61852,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,53.68596,68.49482,0,404.3767
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,75.54485,63.25109,37.84683,0,0,0,-1,0,0,0,75.54485,0,0,75.54485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,0,60.43589,0,394.3031
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,58.36918,56.88987,38.10242,39.59422,39.59422,0,-1,0,39.59422,147.4184,16.69106,0,0,58.36918,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1056495,43.55364,46.69534,0,377.1274
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.68297,47.92343,38.31329,33.72273,33.72273,0,-1,0,33.72273,93.95139,0,0,0,31.68297,35.49761,33.72273,0,0,0,318.7582,0,3.814638,-3.814638,415.9799,99.04263,0.1056495,37.095,25.34638,0,350.4412
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.61078,41.67735,37.41871,40.18494,40.18494,0,-1,0,40.18494,36.35886,0,7.105427E-15,0,14.61078,42.29993,40.18494,0,0,4.238486,314.9436,0,27.68915,-27.68915,386.7929,92.09337,0.1056495,44.20343,11.68863,0,329.5544
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.1695,35.1695,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,35.00421,287.2544,0,72.31579,-72.31579,310.5654,73.94399,0.1056495,114.6704,0,0,287.2544
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.06725,33.06725,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,115.3551,214.9386,0,9.410263,-9.410263,300.6461,71.58227,0.1056495,9.833724,0,0,214.9386
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,31.38034,31.38034,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,125.8109,205.5284,0,25.29667,-25.29667,273.9811,65.23346,0.1056495,26.43502,0,0,205.5284
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.9043,29.9043,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,153.9184,180.2317,0,18.27556,-18.27556,254.7169,60.64677,0.1056495,19.09796,0,0,180.2317
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.44742,28.44742,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,174.2245,161.9562,0,21.45171,-21.45171,232.1049,55.26295,0.1056495,22.41704,0,0,161.9562
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.26531,27.26531,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.0598,140.5044,0,16.7536,-16.7536,214.445,51.05823,0.1056495,17.50751,0,0,140.5044
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.34517,26.34517,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,216.6749,123.7508,0,18.29166,-18.29166,195.1639,46.4675,0.1056495,19.11478,0,0,123.7508
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,25.39309,25.39309,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,236.9989,105.4592,0,39.00001,-39.00001,154.0543,36.67952,0.1056495,40.75501,0,0,105.4592
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.56881,24.56881,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,280.3323,66.45918,0,18.15307,-18.15307,134.9193,32.12357,0.1056495,18.96996,0,0,66.45918
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.82759,23.82759,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,300.5023,48.30611,0,10.81917,-10.81917,123.5149,29.40824,0.1056495,11.30603,0,0,48.30611
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.5237,37.48694,0,0,0,123.5149,29.40824,0.1056495,0,0,0,37.48694
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.40905,22.40905,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,312.5237,37.48694,0,26.0386,-26.0386,96.06778,22.87323,0.1056495,27.21034,0,0,37.48694
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.83397,21.83397,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,341.4554,11.44834,0,6.714673,-6.714673,88.98989,21.18803,0.1056495,29.29183,0,81,11.44834
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.72068,28.72409,21.25889,18.33127,18.33127,81,0,22.761,18.33127,151.2207,0,0,0,27.72068,0,0,62.66873,59.53529,348.9162,4.733667,87.25597,0,87.25597,171.7682,40.8971,0.1057312,20.1644,22.17655,81,32.45435
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.16993,35.11562,22.7541,37.46041,37.46041,81,0,22.761,37.46041,117.9109,0,0,0,44.16993,0,0,43.53959,41.36261,261.6602,83.26405,85.53254,0,85.53254,252.9115,60.2169,0.1058146,41.20646,35.33595,81,127.434
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,62.51989,44.82645,26.23655,9.498018,9.498018,0,-1,0,9.498018,658.2415,0,0,0,62.51989,9.997913,9.498018,0,0,176.1277,160.2433,52.52198,0,52.52198,302.7382,72.08038,0.1057569,10.44782,50.01591,0,222.7632
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,84.77467,57.21229,29.86596,37.2071,37.2071,0,-1,0,37.2071,227.8454,0,0,0,84.77467,39.16536,37.2071,0,0,123.6057,207.5131,45.60931,0,45.60931,346.007,82.38245,0.1057069,40.9278,67.81973,0,292.2878
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,86.34759,61.29634,32.65192,8.731243,8.731243,0,-1,0,8.731243,988.9495,0,0,0,86.34759,9.190783,8.731243,0,0,77.99638,248.5615,77.1568,0,77.1568,419.2043,99.81036,0.1056224,9.604368,69.07806,0,334.9091
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,81.20863,61.76963,34.74138,39.3494,39.3494,0,-1,0,39.3494,206.3783,38.94863,0,0,81.20863,41.42042,39.3494,0,0,0.8395803,318.0026,0.8395803,0,0.8395803,420.0009,100,0.1056214,43.28434,64.96691,0,399.2112
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,89.80021,67.86726,36.66471,0,0,0,-1,0,0,0,89.80021,0,0,89.80021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056214,0,71.84016,0,408.5584
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,80.7897,65.30108,37.7382,10.08731,10.08731,0,-1,0,10.08731,800.9042,70.17148,0,0,80.7897,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1056214,11.09604,64.63176,0,399.5479
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,63.81792,58.75967,37.95546,27.58471,27.58471,0,-1,0,27.58471,231.3526,34.78139,0,0,63.81792,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1056214,30.34318,51.05434,0,382.5761
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,36.38163,49.34222,38.20466,0,0,0,-1,0,0,0,36.38163,0,0,36.38163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056214,0,29.10531,0,355.1399
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.67587,42.79195,37.31009,14.05356,14.05356,0,-1,0,14.05356,132.8907,3.882648,0,0,18.67587,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1056214,15.45891,14.94069,0,337.4341
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.06087,35.06087,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1056214,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.95863,32.95863,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1056214,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.29088,31.29088,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1056214,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.81484,29.81484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1056214,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.33879,28.33879,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1056214,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.15668,27.15668,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1056214,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.23655,26.23655,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1056214,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.28447,25.28447,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1056214,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1056214,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.72535,23.72535,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1056214,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.93302,22.93302,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1056214,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.28765,22.28765,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1056214,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.70617,21.70617,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1056214,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.84266,27.50579,21.13109,38.45497,38.45497,81,0,22.761,38.45497,62.00152,7.105427E-15,0,0,23.84266,0,0,42.54503,40.41778,332.8587,19.18536,64.26044,0,64.26044,165.1861,39.32995,0.105728,42.30046,19.07413,81,43.02802
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.03091,34.33325,22.62631,19.8841,19.8841,81,0,22.761,19.8841,211.3795,0,0,0,42.03091,0,0,61.1159,58.06011,268.5983,77.01976,100.091,0,100.091,260.1408,61.93816,0.1057952,21.87251,33.62473,81,119.0507
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,71.58588,47.79094,26.09597,17.53436,17.53436,0,-1,0,17.53436,408.2606,0,0,0,71.58588,18.45722,17.53436,0,0,168.5073,167.1017,53.12866,0,53.12866,310.5431,73.93868,0.1057371,19.2878,57.26871,0,238.6876
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,57.53722,47.0616,29.70621,22.82383,22.82383,0,-1,0,22.82383,252.0928,0,0,0,57.53722,24.02508,22.82383,0,0,115.3786,214.9175,33.51214,0,33.51214,342.3355,81.50829,0.1057005,25.10621,46.02978,0,272.4547
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,80.55273,58.7501,32.49217,5.451407,5.451407,0,-1,0,5.451407,1477.65,0,0,0,80.55273,5.738323,5.451407,0,0,81.86647,245.0784,74.81441,0,74.81441,413.3107,98.4071,0.1056188,5.996548,64.44218,0,325.6311
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,77.50605,60.06979,34.57525,37.87646,37.87646,0,-1,0,37.87646,204.6285,30.58403,0,0,77.50605,39.86996,37.87646,0,0,7.052062,312.4114,7.052062,0,7.052062,420.0009,100,0.1056111,41.66411,62.00484,0,389.9174
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,85.30214,65.70316,36.51775,24.36156,24.36156,0,-1,0,24.36156,350.1506,59.65839,0,0,85.30214,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1056111,26.79771,68.24171,0,404.0604
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,75.74996,63.03181,37.59763,19.65696,19.65696,0,-1,0,19.65696,385.3595,55.05842,0,0,75.74996,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1056111,21.62266,60.59997,0,394.5082
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,67.08479,59.88548,37.84683,34.78117,34.78117,0,-1,0,34.78117,192.8768,30.47304,0,0,67.08479,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1056111,38.25929,53.66784,0,385.843
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,47.34184,52.94257,38.10242,19.54749,19.54749,0,-1,0,19.54749,242.1889,26.76554,0,0,47.34184,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1056111,21.50224,37.87347,0,366.1001
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.42565,41.69819,37.20146,12.17154,12.17154,0,-1,0,12.17154,126.7353,2.613495,0,0,15.42565,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1056111,13.3887,12.34052,0,334.1839
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.95224,34.95224,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1056111,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,32.85,32.85,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1056111,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,31.19504,31.19504,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1056111,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.72538,29.72538,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1056111,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.24934,28.24934,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1056111,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.06722,27.06722,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1056111,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.14709,26.14709,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1056111,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.19501,25.19501,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1056111,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1056111,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.62951,23.62951,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1056111,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.84356,22.84356,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1056111,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.1918,22.1918,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1057229,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.61672,21.61672,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1057947,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.723342,22.26643,21.04164,44.21948,44.21948,81,0,22.761,44.21948,10.68159,0,0,0,4.723342,0,0,36.78052,34.94149,260.6805,84.14581,39.66483,0,39.66483,210.327,50.07776,0.1058711,48.64143,3.778673,81,88.86915
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.68068,28.04548,22.49851,24.17512,24.17512,81,0,22.761,24.17512,85.5453,0,0,0,20.68068,0,0,56.82488,53.98363,221.0156,119.8442,74.66431,0,74.66431,281.1598,66.94267,0.1059656,26.59264,16.54455,81,140.5248
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.72637,36.02224,25.96818,0,0,0,-1,0,0,0,0,0,0,35.72637,0,0,0,0,146.3513,187.042,35.72637,0,35.72637,315.0528,75.01242,0.1059266,0,28.58109,0,222.7684
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,41.32265,41.58378,29.54647,45.57909,45.57909,0,-1,0,45.57909,90.66142,0,0,0,41.32265,47.978,45.57909,0,0,110.6249,219.1958,0,6.655339,-6.655339,308.0374,73.3421,0.1059266,50.137,33.05812,0,260.5184
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.88167,50.516,32.35159,31.32531,31.32531,0,-1,0,31.32531,187.9684,0,0,0,58.88167,32.97401,31.32531,0,0,118.0198,212.5404,25.90766,0,25.90766,332.6156,79.19404,0.1058984,34.45784,47.10534,0,271.4221
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,49.22877,49.52291,34.43467,0,0,0,-1,0,0,0,0,0,0,49.22877,0,0,0,0,92.11211,235.8573,49.22877,0,49.22877,379.3181,90.31366,0.1058447,0,39.38302,0,285.0861
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,51.63815,52.49718,36.358,21.11104,21.11104,0,-1,0,21.11104,244.6026,0,0,0,51.63815,22.22214,21.11104,0,0,42.88334,280.1632,29.41601,0,29.41601,407.2246,96.95805,0.1058126,23.22214,41.31052,0,331.8014
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,58.76455,56.28865,37.45066,36.87745,36.87745,0,-1,0,36.87745,159.3509,6.478854,0,0,58.76455,38.81836,36.87745,0,0,13.46733,306.6376,13.46733,0,13.46733,420.0009,100,0.105798,40.56519,47.01164,0,365.4022
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.768,50.59821,37.70625,33.21154,33.21154,0,-1,0,33.21154,125.7635,6.808483,0,0,41.768,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.105798,36.53269,33.4144,0,360.5262
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,30.41366,47.13362,37.95546,39.78477,39.78477,0,-1,0,39.78477,76.44548,0,0,0,30.41366,41.8787,39.78477,0,0,0,318.7582,0,11.46504,-11.46504,407.9156,97.12257,0.105798,43.76324,24.33093,0,349.1719
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.80685,40.4699,37.05449,66.17151,66.17151,0,-1,0,66.17151,17.8428,0,1.421085E-14,4.088659,11.80685,69.65422,66.17151,0,0,12.73894,307.2932,0,57.84737,-57.84737,346.9391,82.60439,0.105798,72.78866,9.445478,0,319.1
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,34.84362,34.84362,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,77.01379,249.4458,0,65.47581,-65.47581,277.9216,66.17167,0.105798,68.42222,0,0,249.4458
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,32.74137,32.74137,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,149.7647,183.97,0,72.31579,-72.31579,201.694,48.0223,0.105798,93.57455,0,0,183.97
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.0928,31.0928,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,230.1156,111.6542,0,22.99474,-22.99474,177.4555,42.25121,0.105798,24.0295,0,0,111.6542
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.61676,29.61676,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,255.6653,88.65947,0,28.77837,-28.77837,147.1204,35.02859,0.105798,30.07339,0,0,88.65947
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.15988,28.15988,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,287.6412,59.8811,0,34.55585,-34.55585,110.6953,26.35598,0.105798,36.11086,0,0,59.8811
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.97777,26.97777,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,326.0366,25.32526,0,12.50626,-12.50626,97.51257,23.21723,0.105798,13.06904,0,0,25.32526
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.03847,26.03847,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,339.9325,12.819,0,9.924348,-9.924348,87.05139,20.72648,0.105798,10.37094,0,0,12.819
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9595,2.894648,0,0,0,87.05139,20.72648,0.105798,0,0,0,2.894648
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.28127,24.28127,11.35733,2.749916,0,-1,0,2.749916,0,0,8.607417,9.743151,0,2.894648,2.749916,0,0,350.9595,2.894648,0,2.894648,-2.894648,84.00017,20,0.105798,12.49307,0,0,2.894648
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,23.52727,23.52727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105798,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.73493,22.73493,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105798,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.07039,22.07039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105798,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,21.49531,21.49531,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1058952,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.29967,25.49108,20.92023,31.76462,31.76462,81,0,22.761,31.76462,54.46209,0,0,0,17.29967,0,0,49.23539,46.77362,304.4449,44.75782,64.07329,0,64.07329,191.9643,45.7057,0.106001,34.94108,13.83974,81,62.05749
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.61281,36.38276,22.38988,26.49319,26.49319,81,0,22.761,26.49319,187.2663,-7.105427E-15,0,0,49.61281,0,0,54.50681,51.78147,240.3716,102.4238,101.3943,0,101.3943,288.1554,68.60828,0.106066,29.14251,39.69025,81,152.0366
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,74.59632,48.54583,25.8276,14.21519,14.21519,0,-1,0,14.21519,524.7648,0,0,0,74.59632,14.96336,14.21519,0,0,138.9773,193.6786,59.63296,0,59.63296,344.7281,82.07797,0.1060011,15.63671,59.67706,0,268.2749
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,80.62738,55.00449,29.38033,18.08366,18.08366,0,-1,0,18.08366,445.8578,0,0,0,80.62738,19.03543,18.08366,0,0,79.34437,247.3483,61.59195,0,61.59195,403.1594,95.99014,0.1059341,19.89202,64.50191,0,327.9757
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,79.97999,58.12687,32.16629,0,0,0,-1,0,0,0,62.22757,0,0,79.97999,0,0,0,0,17.75242,302.781,17.75242,0,17.75242,420.0009,100,0.1059149,0,63.98399,0,382.761
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,68.52557,56.21135,34.25576,40.18011,40.18011,0,-1,0,40.18011,170.546,26.23072,0,0,68.52557,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,44.19812,54.82046,0,387.2838
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,78.07085,62.26555,36.19187,0,0,0,-1,0,0,0,78.07085,0,0,78.07085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,0,62.45668,0,396.8291
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,76.08263,62.81779,37.31009,28.38495,28.38495,0,-1,0,28.38495,268.0386,46.20374,0,0,76.08263,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,31.22344,60.8661,0,394.8409
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,60.20029,56.9431,37.55929,0.1586708,0.1586708,0,-1,0,0.1586708,37940.38,60.03327,0,0,60.20029,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,0.1745379,48.16024,0,378.9585
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.80027,46.50287,37.84683,17.07335,17.07335,0,-1,0,17.07335,168.6856,10.82833,0,0,28.80027,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,18.78068,23.04021,0,347.5585
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.66969,40.91108,36.94587,0,0,0,-1,0,0,0,13.66969,0,0,13.66969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059149,0,10.93575,0,332.4279
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,34.72221,34.72221,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1059149,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,32.61996,32.61996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1059149,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.98417,30.98417,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1059149,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,29.50813,29.50813,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1059149,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.05125,28.05125,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1059149,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.86914,26.86914,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1059149,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1059149,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1059149,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1059149,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1059149,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1059149,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1059149,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1059149,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.374277,23.25638,20.8116,87.01574,87.01574,20.25,0,7.39125,87.01574,10.77308,0,0,0,9.374277,70.27973,66.76574,0,0,222.7313,118.3001,0,60.90545,-60.90545,144.4994,34.40455,0.1059149,95.71732,7.499422,81,127.6744
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.26419,29.65135,22.26848,0,0,72.31579,0,20.56389,0,0,0,0,0,27.26419,0,0,72.31579,68.7,290.404,57.39463,95.96419,0,95.96419,235.539,56.08061,0.1059607,0,21.81135,81,84.65881
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.45011,32.98797,25.68064,0.467431,0.467431,0,-1,0,0.467431,5658.613,0,0,0,26.45011,0.4920326,0.467431,0,0,194.4398,143.7624,25.95808,0,25.95808,260.165,61.94393,0.1059325,0.514174,21.16009,0,170.2125
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.21526,38.72505,29.22059,40.32988,40.32988,0,-1,0,40.32988,82.35894,0,0,0,33.21526,42.4525,40.32988,0,0,168.4817,167.1247,0,9.237242,-9.237242,250.4281,59.62562,0.1059325,44.36287,26.57221,0,200.3399
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,62.87477,51.51088,31.98738,7.42197,7.42197,0,-1,0,7.42197,847.144,0,0,0,62.87477,7.8126,7.42197,0,0,178.7453,157.8874,55.06218,0,55.06218,302.6647,72.06287,0.1058728,8.164167,50.29982,0,220.7622
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,58.30369,52.28671,34.08962,17.22179,17.22179,0,-1,0,17.22179,338.5461,0,0,0,58.30369,18.1282,17.22179,0,0,123.6832,207.4434,40.17549,0,40.17549,340.7785,81.13757,0.1058293,18.94397,46.64295,0,265.7471
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,81.44408,63.46036,36.03212,22.26594,22.26594,0,-1,0,22.26594,365.7788,0,0,0,81.44408,23.43783,22.26594,0,0,83.50768,243.6013,58.00626,0,58.00626,395.8081,94.23983,0.1057665,24.49253,65.15527,0,325.0454
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,65.05671,58.26817,37.13117,0,0,0,-1,0,0,0,39.55529,0,0,65.05671,0,0,0,0,25.50142,295.8069,25.50142,0,25.50142,420.0009,100,0.1057389,0,52.04537,0,360.8636
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,63.84203,58.14343,37.41871,8.093096,8.093096,0,-1,0,8.093096,788.8456,55.32298,0,0,63.84203,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1057389,8.902405,51.07362,0,382.6003
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,43.76585,51.27507,37.70625,17.33651,17.33651,0,-1,0,17.33651,252.449,25.51689,0,0,43.76585,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1057389,19.07016,35.01268,0,362.5241
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.3237,41.2666,36.81168,0,0,0,-1,0,0,0,15.3237,0,0,15.3237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057389,0,12.25896,0,334.0819
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1057389,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1057389,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1057389,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1057389,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1057389,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1057389,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1057389,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1057389,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1057389,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1057389,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1057389,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1057389,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1057389,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.27097,28.84149,20.68381,0,0,0,0,0,0,0,0,0,0,30.27097,0,0,0,0,328.9613,22.69302,30.27097,0,30.27097,136.6383,32.53286,0.1057062,0,24.21678,0,52.96399
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.60831,35.80149,22.14068,3.363079,3.363079,0,0,0,3.363079,1445.351,0,0,0,48.60831,3.540083,3.363079,0,0,298.6904,49.93689,45.06823,0,45.06823,179.3938,42.71271,0.1056576,3.699387,38.88665,0,98.5452
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.97086,50.88927,25.54006,8.28118,8.28118,0,-1,0,8.28118,989.8451,0,0,0,81.97086,8.717032,8.28118,0,0,253.6221,90.49829,73.25383,0,73.25383,248.8884,59.25903,0.1055786,9.109299,65.57669,0,172.4691
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,86.13921,56.7393,29.04167,46.16375,46.16375,0,-1,0,46.16375,186.5949,0,0,0,86.13921,48.59342,46.16375,0,0,180.3683,156.4267,37.54579,0,37.54579,284.5075,67.73975,0.1055381,50.78012,68.91137,0,242.5659
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,72.08021,54.66405,31.80846,0,0,0,-1,0,0,0,0,0,0,72.08021,0,0,0,0,142.8225,190.2179,72.08021,0,72.08021,352.8888,84.02097,0.1054606,0,57.66417,0,262.2982
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,53.69394,50.46972,33.91071,12.33346,12.33346,0,-1,0,12.33346,435.3519,0,0,0,53.69394,12.98259,12.33346,0,0,70.74232,255.0901,40.71135,0,40.71135,391.511,93.21671,0.1054168,13.5668,42.95515,0,308.7841
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,57.70666,54.07983,35.85321,23.38935,23.38935,0,-1,0,23.38935,246.7219,3.055316,0,0,57.70666,24.62037,23.38935,0,0,30.03097,291.7303,30.03097,0,30.03097,420.0009,100,0.1053846,25.72828,46.16533,0,349.437
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,60.98341,56.57077,36.9842,10.43606,10.43606,0,-1,0,10.43606,584.3526,49.99808,0,0,60.98341,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1053846,11.47967,48.78673,0,379.7416
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,44.44138,51.02759,37.27174,65.50343,65.50343,0,-1,0,65.50343,67.84589,0,1.421085E-14,3.353766,44.44138,68.95097,65.50343,0,0,0,318.7582,0,24.5096,-24.5096,394.1655,93.84873,0.1053846,72.05376,35.5531,0,363.1996
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.33188,43.55619,37.55929,5.89173,5.89173,0,-1,0,5.89173,345.0919,0,0,0,20.33188,6.201821,5.89173,0,0,27.23288,294.2486,14.13006,0,14.13006,407.5704,97.04038,0.1053694,6.480904,16.26551,0,314.5805
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.22689,41.39891,36.67749,23.10464,23.10464,0,-1,0,23.10464,70.2322,0,0,0,16.22689,24.32067,23.10464,0,0,13.10282,306.9657,0,8.093777,-8.093777,399.0388,95.00906,0.1053694,25.4151,12.98151,0,323.1926
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,22.09591,298.8719,0,43.97086,-43.97086,352.6895,83.97352,0.1053694,45.94954,0,0,298.8719
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,70.95241,254.9011,0,27.87476,-27.87476,323.3069,76.97768,0.1053694,29.12913,0,0,254.9011
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,101.9244,227.0263,0,9.385962,-9.385962,313.4132,74.62205,0.1053694,9.808331,0,0,227.0263
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,112.3532,217.6403,0,26.38871,-26.38871,285.5971,67.99917,0.1053694,27.5762,0,0,217.6403
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,141.674,191.2516,0,26.02892,-26.02892,258.1602,61.46659,0.1053694,27.20023,0,0,191.2516
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,170.595,165.2227,0,26.10345,-26.10345,230.6447,54.9153,0.1053694,27.27811,0,0,165.2227
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5989,139.1192,0,0,0,230.6447,54.9153,0.1053694,0,0,0,139.1192
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,199.5989,139.1192,0,45.60244,-45.60244,182.5755,43.47028,0.1053694,47.65455,0,0,139.1192
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,250.2682,93.51681,0,4.599723,-4.599723,177.727,42.31587,0.1053694,4.806711,0,0,93.51681
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,255.379,88.91708,0,2.946573,-2.946573,174.621,41.57635,0.1053694,3.079169,0,0,88.91708
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,258.653,85.97051,0,43.28133,-43.28133,128.9985,30.71387,0.1053694,45.22898,0,0,85.97051
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,306.7434,42.68919,0,4.401433,-4.401433,124.359,29.60923,0.1053694,4.599498,0,0,42.68919
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.6339,38.28775,0,0,0,124.359,29.60923,0.1053694,0,0,0,38.28775
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.39089,24.60798,20.5624,34.43555,34.43555,0,0,0,34.43555,44.69477,0,0,0,15.39089,36.24796,34.43555,0,0,311.6339,38.28775,0,20.85706,-20.85706,102.3737,24.37465,0.1053694,37.87911,12.31271,0,53.67864
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.57809,26.14467,22.01289,31.30779,31.30779,81,0,22.761,31.30779,49.75787,0,0,0,15.57809,0,0,49.69221,47.2076,334.8084,17.43069,62.78569,0,62.78569,161.9375,38.55646,0.1054759,34.43856,12.46247,81,33.00877
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.58874,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,18.58874,0,0,0,0,272.0227,73.93781,18.58874,0,18.58874,179.5723,42.75522,0.1054559,0,14.87099,0,92.52655
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.31289,35.39845,28.86276,28.0141,28.0141,0,-1,0,28.0141,83.2184,3.552714E-15,0,0,23.31289,29.48853,28.0141,0,0,253.4339,90.66768,0,6.175643,-6.175643,173.0626,41.2053,0.1054559,30.81552,18.65031,0,113.9806
