Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.96325,24.96325,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.952,158.6014,0,8.227174,-8.227174,242.5086,57.74002,0.1194117,8.597396,0,0,158.6014
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.06907,24.06907,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,187.0933,150.3743,0,12.27897,-12.27897,229.5654,54.65832,0.1194117,12.83152,0,0,150.3743
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.15272,23.15272,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.7366,138.0953,0,38.5329,-38.5329,188.9482,44.98756,0.1194117,40.26688,0,0,138.0953
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.40633,22.40633,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.5509,99.5624,0,17.30534,-17.30534,170.7067,40.64438,0.1194117,18.08408,0,0,99.5624
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.206472,23.54249,21.65994,20.68808,20.68808,0,0,0,20.68808,34.83393,0,3.552714E-15,0,7.206472,21.77693,20.68808,0,0,262.7791,82.25706,0,14.57045,-14.57045,155.3481,36.98757,0.1194117,22.75689,5.765178,0,89.46353
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.82667,29.86712,22.86451,34.19189,34.19189,0,0,0,34.19189,75.53448,0,0,0,25.82667,35.99147,34.19189,0,0,278.9685,67.68661,0,10.1648,-10.1648,144.6335,34.43647,0.1194117,37.61108,20.66133,0,93.51328
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.08008,38.45205,26.14565,55.16306,55.16306,0,-1,0,55.16306,78.09588,7.105427E-15,0,0,43.08008,58.06638,55.16306,0,0,290.2627,57.52181,0,14.9863,-14.9863,128.8365,30.6753,0.1194117,60.67937,34.46406,0,100.6019
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.70698,39.53376,29.55241,26.67218,26.67218,0,-1,0,26.67218,130.1243,0,0,0,34.70698,28.07598,26.67218,0,0,306.9141,42.5355,6.630996,0,6.630996,135.1272,32.17309,0.1193129,29.3394,27.76558,0,77.24249
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.24298,44.74305,32.48623,36.07237,36.07237,0,-1,0,36.07237,114.334,0,0,0,41.24298,37.97092,36.07237,0,0,300.2831,48.5034,3.27206,0,3.27206,138.2314,32.91217,0.1192642,39.67961,32.99438,0,89.74638
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,57.10353,53.15306,35.2279,30.36676,30.36676,0,-1,0,30.36676,188.0462,0,0,0,57.10353,31.96501,30.36676,0,0,297.0111,51.44825,25.13852,0,25.13852,162.0799,38.59037,0.1188914,33.40343,45.68282,0,108.5518
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,43.57955,51.38714,37.86611,48.05128,48.05128,0,-1,0,48.05128,90.69384,0,0,0,43.57955,50.58029,48.05128,0,0,271.8726,74.07292,0,7.000744,-7.000744,154.7005,36.83337,0.1188914,52.8564,34.86364,0,117.6525
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.42698,46.2588,39.52885,0,0,0,-1,0,0,0,0,0,0,22.42698,0,0,0,0,279.6512,67.07217,22.42698,0,22.42698,175.9765,41.8991,0.1185608,0,17.94159,0,89.49916
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,40.97044,53.14261,40.28262,44.94886,44.94886,0,-1,0,44.94886,91.14902,0,0,0,40.97044,47.31459,44.94886,0,0,257.2242,87.25646,0,6.344143,-6.344143,169.2892,40.30688,0.1185608,49.44374,32.77636,0,128.2269
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,43.56653,54.86161,41.02901,0,0,0,-1,0,0,0,0,0,0,43.56653,0,0,0,0,264.2732,80.91232,43.56653,0,43.56653,210.6201,50.14754,0.1179238,0,34.85322,0,124.4789
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.60301,47.2724,40.4452,0,0,0,-1,0,0,0,0,0,0,22.60301,0,0,0,0,220.7067,120.1222,22.60301,0,22.60301,232.0632,55.25303,0.1175959,0,18.08241,0,142.7252
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.646788,40.2892,38.36863,0,0,0,-1,0,0,0,0,0,0,6.646788,0,0,0,0,198.1037,140.4649,6.646788,0,6.646788,238.3689,56.75438,0.1174999,0,5.31743,0,147.1117
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,36.26988,36.26988,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,191.4569,146.447,0,40.01131,-40.01131,196.1933,46.71259,0.1174999,41.81181,0,0,146.447
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,34.50368,34.50368,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,235.9139,106.4357,0,7.036528,-7.036528,188.7761,44.9466,0.1174999,7.353171,0,0,106.4357
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,32.73748,32.73748,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,243.7323,99.39918,0,37.88221,-37.88221,148.8447,35.43916,0.1174999,39.58691,0,0,99.39918
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.86782,30.86782,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,285.8236,61.51697,0,36.86993,-36.86993,109.9804,26.18576,0.1174999,38.52908,0,0,61.51697
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,29.38983,29.38983,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,326.7902,24.64703,0,10.13416,-10.13416,99.29808,23.64235,0.1174999,10.5902,0,0,24.64703
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.18527,28.18527,14.20322,13.78723,0,-1,0,13.78723,0,0,0.4159857,1.836307,0,14.51287,13.78723,0,0,338.0504,14.51287,0,14.51287,-14.51287,84.00017,20,0.1174999,15.62354,0,0,14.51287
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.95854,26.95854,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174999,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.93873,25.93873,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174999,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.04454,25.04454,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174999,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.15036,24.15036,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174999,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.23401,23.23401,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1185938,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.48762,22.48762,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.11969,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.35677,24.46124,21.74124,17.55689,17.55689,81,0,22.761,17.55689,58.98977,0,0,0,10.35677,0,0,63.44311,60.27095,217.9547,122.599,70.62772,0,70.62772,280.2342,66.72228,0.1207235,19.31258,8.285415,81,132.9557
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.43676,31.29118,22.96797,19.61995,19.61995,81,0,22.761,19.61995,155.1317,0,0,0,30.43676,0,0,61.38005,58.31105,147.327,186.1639,88.74781,0,88.74781,364.4277,86.76833,0.1214781,21.58195,24.34941,81,216.6007
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,57.26453,43.11427,26.27127,38.27586,38.27586,0,-1,0,38.27586,149.61,0,0,0,57.26453,40.29038,38.27586,0,0,58.5792,266.0369,16.97415,0,16.97415,380.5308,90.60239,0.1212341,42.10344,45.81163,0,323.3015
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,76.86224,53.93083,29.67804,0,0,0,-1,0,0,0,35.25719,0,0,76.86224,0,0,0,0,41.60505,281.3137,41.60505,0,41.60505,420.0009,100,0.1206401,0,61.48979,0,358.1759
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,54.74051,49.39789,32.63402,37.52954,37.52954,0,-1,0,37.52954,145.8598,15.23573,0,0,54.74051,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,41.28249,43.79241,0,373.4987
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,76.34712,60.6038,35.39787,22.22695,22.22695,0,-1,0,22.22695,343.4889,52.95033,0,0,76.34712,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,24.44965,61.0777,0,395.1053
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,72.67802,62.29079,38.01391,0,0,0,-1,0,0,0,72.67802,0,0,72.67802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,0,58.14241,0,391.4362
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,71.45321,63.82381,39.69881,1.298352,1.298352,0,-1,0,1.298352,5503.375,70.08652,0,0,71.45321,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,1.428188,57.16257,0,390.2114
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,45.10779,54.73263,40.42303,5.140494,5.140494,0,-1,0,5.140494,877.4991,39.69674,0,0,45.10779,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,5.654543,36.08623,0,363.866
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.00528,48.48468,41.1768,22.68345,22.68345,0,-1,0,22.68345,105.8273,0.127967,0,0,24.00528,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1206401,24.95179,19.20422,0,342.7635
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.02719,46.30441,40.593,29.53273,29.53273,0,-1,0,29.53273,64.42747,0,0,0,19.02719,31.08709,29.53273,0,0,0,318.7582,0,12.0599,-12.0599,407.2886,96.97328,0.1206401,32.486,15.22175,0,337.7854
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.96002,41.71165,38.51642,0,0,0,-1,0,0,0,0,0,0,10.96002,0,0,0,0,13.39988,306.6983,10.96002,0,10.96002,417.6862,99.44889,0.1204846,0,8.76802,0,317.6584
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,36.41029,36.41029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43986,316.5623,0,0,0,417.6862,99.44889,0.1204846,0,0,0,316.5623
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,34.62931,34.62931,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,2.43986,316.5623,0,69.20894,-69.20894,344.7336,82.07925,0.1204846,72.32334,0,0,316.5623
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.84094,32.84094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.33868,247.3534,0,0,0,344.7336,82.07925,0.1204846,0,0,0,247.3534
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.98606,30.98606,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,79.33868,247.3534,0,17.95893,-17.95893,325.8032,77.57203,0.1204846,18.76708,0,0,247.3534
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,29.51546,29.51546,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,99.29305,229.3945,0,2.178338,-2.178338,323.507,77.02532,0.1204846,2.276364,0,0,229.3945
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7134,227.2161,0,0,0,323.507,77.02532,0.1204846,0,0,0,227.2161
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.062,27.062,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.7134,227.2161,0,36.33323,-36.33323,285.2084,67.90663,0.1204846,37.96822,0,0,227.2161
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.04219,26.04219,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,142.0837,190.8829,0,26.51831,-26.51831,257.2557,61.25123,0.1204846,27.71163,0,0,190.8829
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.148,25.148,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,171.5485,164.3646,0,12.64584,-12.64584,243.9258,58.07745,0.1204846,13.2149,0,0,164.3646
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.25382,24.25382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5994,151.7188,0,0,0,243.9258,58.07745,0.1204846,0,0,0,151.7188
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.32268,23.32268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.5994,151.7188,0,0,0,243.9258,58.07745,0.1204846,0,0,0,151.7188
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.56891,22.56891,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,185.5994,151.7188,0,42.48139,-42.48139,199.1465,47.41573,0.1204846,44.39305,0,0,151.7188
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.705288,23.86128,21.84469,55.4722,55.4722,0,0,0,55.4722,13.89036,0,7.105427E-15,0,7.705288,58.39179,55.4722,0,0,232.8009,109.2374,0,50.6865,-50.6865,145.7182,34.69474,0.1204846,61.01942,6.164231,0,116.9427
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.79321,27.01518,23.07143,15.02257,15.02257,0,0,0,15.02257,98.47321,0,0,0,14.79321,15.81323,15.02257,0,0,289.1193,58.55087,0,1.020025,-1.020025,144.643,34.43874,0.1204846,16.52483,11.83456,0,73.34408
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,60.64561,44.353,26.37473,0,0,0,-1,0,0,0,0,0,0,60.64561,0,0,0,0,290.2527,57.53085,60.64561,0,60.64561,202.1765,48.13716,0.1196314,0,48.51649,0,118.1765
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,60.08637,48.04336,29.80367,0,0,0,-1,0,0,0,0,0,0,60.08637,0,0,0,0,229.607,112.1119,60.08637,0,60.08637,259.1794,61.70926,0.1187978,0,48.0691,0,172.1983
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,62.75737,52.3727,32.77443,12.74175,12.74175,0,-1,0,12.74175,492.5334,0,0,0,62.75737,13.41237,12.74175,0,0,169.5207,166.1896,49.34501,0,49.34501,305.9922,72.85514,0.1181219,14.01592,50.2059,0,228.947
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,48.98793,50.66537,35.53827,0,0,0,-1,0,0,0,0,0,0,48.98793,0,0,0,0,120.1757,210.6001,48.98793,0,48.98793,352.4662,83.92036,0.1174585,0,39.19034,0,259.5881
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,58.83004,57.15351,38.18388,2.208919,2.208919,0,-1,0,2.208919,2663.295,0,0,0,58.83004,2.325178,2.208919,0,0,71.18774,254.6893,56.50487,0,56.50487,406.0714,96.68349,0.1167024,2.429811,47.06404,0,313.5193
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,44.67796,53.94549,39.84661,14.40649,14.40649,0,-1,0,14.40649,310.1239,14.83037,0,0,44.67796,15.16472,14.40649,0,0,14.68287,305.5436,14.68287,0,14.68287,420.0009,100,0.1165076,15.84713,35.74237,0,350.2216
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,47.24544,55.65125,40.57083,54.16869,54.16869,0,-1,0,54.16869,87.21909,0,0,0,47.24544,57.01967,54.16869,0,0,0,318.7582,0,9.774232,-9.774232,409.6979,97.54692,0.1165076,59.58556,37.79635,0,366.0037
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.70961,47.27039,41.31721,22.05546,22.05546,0,-1,0,22.05546,89.36385,0,0,0,19.70961,23.21627,22.05546,0,0,10.86026,308.984,0,3.506664,-3.506664,406.0016,96.66684,0.1165076,24.26101,15.76769,0,328.6936
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.74833,45.13477,40.7408,37.55883,37.55883,0,-1,0,37.55883,39.26728,0,0,0,14.74833,39.53561,37.55883,0,0,14.75655,305.4773,0,24.78728,-24.78728,379.8735,90.44588,0.1165076,41.31471,11.79867,0,320.2256
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.07224,42.76453,38.63466,42.01223,42.01223,0,-1,0,42.01223,33.49558,0,0,0,14.07224,44.2234,42.01223,0,0,42.29797,280.6901,0,30.15116,-30.15116,348.0913,82.87872,0.1165076,46.21346,11.25779,0,294.7623
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,36.55809,36.55809,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,75.79926,250.5389,0,29.78248,-29.78248,316.6978,75.4041,0.1165076,31.12269,0,0,250.5389
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,34.74755,34.74755,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,108.8909,220.7564,0,9.416148,-9.416148,306.7724,73.04089,0.1165076,9.839875,0,0,220.7564
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.96657,32.96657,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,119.3533,211.3403,0,30.80993,-30.80993,274.2958,65.3084,0.1165076,32.19637,0,0,211.3403
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.08952,31.08952,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,153.5865,180.5303,0,35.38602,-35.38602,236.9957,56.42744,0.1165076,36.97839,0,0,180.5303
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,29.61892,29.61892,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,192.9043,145.1443,0,9.25815,-9.25815,227.2368,54.10388,0.1165076,9.674767,0,0,145.1443
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,28.41436,28.41436,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,203.1912,135.8862,0,41.05831,-41.05831,183.9575,43.79932,0.1165076,42.90593,0,0,135.8862
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.18763,27.18763,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,248.8115,94.82786,0,30.35425,-30.35425,151.9613,36.18119,0.1165076,31.72019,0,0,94.82786
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.14565,26.14565,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,282.5385,64.47362,0,32.92609,-32.92609,117.2542,27.9176,0.1165076,34.40777,0,0,64.47362
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.25146,25.25146,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,319.123,31.54752,0,7.616653,-7.616653,109.2255,26.00602,0.1165076,7.959403,0,0,31.54752
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.35728,24.35728,43.13197,22.73433,0,-1,0,22.73433,0,0,20.39765,24.71085,0,23.93087,22.73433,0,0,327.586,23.93087,0,23.93087,-23.93087,84.00017,20,0.1165076,47.44517,0,0,23.93087
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.42614,23.42614,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1174412,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.67237,22.67237,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1183153,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.15704,27.03366,21.92599,59.53976,59.53976,81,0,22.761,59.53976,32.17521,0,0,0,19.15704,0,0,21.46024,20.38723,264.6678,80.55719,39.54427,0,39.54427,206.4299,49.14988,0.1190404,65.49373,15.32563,81,99.71423
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.73666,34.23628,23.17489,36.75489,36.75489,81,0,22.761,36.75489,108.1126,0,0,0,39.73666,0,0,44.24511,42.03286,225.1236,116.147,81.76952,0,81.76952,284.0033,67.61969,0.119856,40.43037,31.78933,81,155.8837
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,71.409,48.19901,26.50036,44.11318,44.11318,0,-1,0,44.11318,161.8768,0,0,0,71.409,46.43493,44.11318,0,0,143.354,189.7396,24.97408,0,24.97408,307.6957,73.26075,0.1195245,48.5245,57.1272,0,261.1486
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,91.38717,59.99695,29.95147,5.038028,5.038028,0,-1,0,5.038028,1813.947,0,0,0,91.38717,5.303187,5.038028,0,0,118.38,212.2163,86.08398,0,86.08398,389.3622,92.7051,0.1183957,5.541831,73.10973,0,303.6034
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,90.18845,63.25079,32.92223,0,0,0,-1,0,0,0,57.89247,0,0,90.18845,0,0,0,0,32.29597,289.6919,32.29597,0,32.29597,420.0009,100,0.1179777,0,72.15076,0,379.8803
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,83.30157,63.80844,35.68607,41.73393,41.73393,0,-1,0,41.73393,199.6015,39.37112,0,0,83.30157,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1179777,45.90733,66.64126,0,402.0598
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,75.96171,64.00399,38.32429,45.23199,45.23199,0,-1,0,45.23199,167.938,28.34909,0,0,75.96171,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1179777,49.75518,60.76937,0,394.7199
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,69.26131,63.28355,39.98703,0,0,0,-1,0,0,0,69.26131,0,0,69.26131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179777,0,55.40905,0,388.0195
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,68.39254,63.80762,40.71863,34.85592,34.85592,0,-1,0,34.85592,196.215,31.7021,0,0,68.39254,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1179777,38.34151,54.71403,0,387.1508
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,51.84245,58.31395,41.46502,40.00391,40.00391,0,-1,0,40.00391,129.5935,9.733073,0,0,51.84245,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1179777,44.0043,41.47396,0,370.6007
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.00696,50.4419,40.88121,74.24236,68.7,0,-1,0,68.7,45.13386,0,5.542359,12.96659,31.00696,72.31579,68.7,0,0,0,318.7582,0,41.30883,-41.30883,376.4575,89.63256,0.1179777,81.6666,24.80557,0,349.7652
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.435684,41.53016,38.78246,45.0046,45.0046,0,-1,0,45.0046,20.96604,0,0,0,9.435684,47.37327,45.0046,0,0,45.8987,277.4494,0,37.93758,-37.93758,336.4678,80.11122,0.1179777,49.50507,7.548548,0,286.8851
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,36.68372,36.68372,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,88.05157,239.5118,0,43.00421,-43.00421,291.1374,69.31828,0.1179777,44.9394,0,0,239.5118
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.89535,34.89535,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,135.834,196.5076,0,72.31579,-72.31579,214.9098,51.16891,0.1179777,108.7331,0,0,196.5076
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.08481,33.08481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1849,124.1918,0,0,0,214.9098,51.16891,0.1179777,0,0,0,124.1918
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.21515,31.21515,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,216.1849,124.1918,0,20.70645,-20.70645,193.0833,45.97213,0.1179777,21.63824,0,0,124.1918
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.74455,29.74455,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,239.1921,103.4854,0,17.85046,-17.85046,174.2673,41.49213,0.1179777,18.65373,0,0,103.4854
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,28.53999,28.53999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.0259,85.6349,0,0,0,174.2673,41.49213,0.1179777,0,0,0,85.6349
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.31326,27.31326,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,259.0259,85.6349,0,27.06659,-27.06659,145.7366,34.69912,0.1179777,28.28458,0,0,85.6349
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.27127,26.27127,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,289.0999,58.56832,0,31.42069,-31.42069,112.6163,26.81334,0.1179777,32.83463,0,0,58.56832
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.35492,25.35492,28.21391,25.79024,0,-1,0,25.79024,0,0,2.423672,5.245064,0,27.14762,25.79024,0,0,324.0118,27.14762,0,27.14762,-27.14762,84.00017,20,0.1179777,31.03531,0,0,27.14762
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,24.46074,24.46074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179777,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,23.5296,23.5296,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1182934,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.77583,22.77583,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1193611,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.42438,28.06704,22.05161,38.84382,38.84382,81,0,22.761,38.84382,57.72958,0,0,0,22.42438,0,0,42.15618,40.04837,282.4971,64.51087,62.47274,0,62.47274,211.2675,50.30167,0.1203976,42.72821,17.9395,81,86.93525
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.09104,35.37954,23.30051,23.63507,23.63507,81,0,22.761,23.63507,182.3182,0,0,0,43.09104,0,0,57.36493,54.49668,220.0243,120.7363,97.58772,0,97.58772,303.8473,72.34445,0.1209657,25.99858,34.47283,81,163.8274
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,58.31845,43.86029,26.62599,38.89898,38.89898,0,-1,0,38.89898,149.9228,0,0,0,58.31845,40.9463,38.89898,0,0,122.4366,208.5653,17.37215,0,17.37215,320.328,76.26841,0.1207421,42.78888,46.65476,0,266.8837
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,80.93188,55.96456,30.0771,13.01472,13.01472,0,-1,0,13.01472,621.8486,0,0,0,80.93188,13.69971,13.01472,0,0,105.0644,224.2002,67.23217,0,67.23217,384.11,91.45458,0.1198843,14.3162,64.74551,0,305.1321
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,65.8407,53.83135,33.07003,39.36977,39.36977,0,-1,0,39.36977,167.2367,0,0,0,65.8407,41.44186,39.36977,0,0,37.83227,284.7092,24.39884,0,24.39884,407.2568,96.96571,0.119576,43.30675,52.67256,0,350.5499
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,72.89705,59.76157,35.83387,24.31534,24.31534,0,-1,0,24.31534,299.7986,33.86853,0,0,72.89705,25.59509,24.31534,0,0,13.43343,306.6682,13.43343,0,13.43343,420.0009,100,0.119407,26.74687,58.31764,0,379.5652
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,70.61553,62.01476,38.47208,15.54135,15.54135,0,-1,0,15.54135,454.3719,54.25622,0,0,70.61553,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.119407,17.09549,56.49243,0,389.3737
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,69.20328,63.43683,40.13482,0.650308,0.650308,0,-1,0,0.650308,10641.62,68.51875,0,0,69.20328,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.119407,0.7153388,55.36263,0,387.9615
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,47.64938,56.1161,40.85904,41.68399,41.68399,0,-1,0,41.68399,114.311,3.771498,0,0,47.64938,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.119407,45.85239,38.11951,0,366.4076
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,40.62681,54.47905,41.61281,27.59967,27.59967,0,-1,0,27.59967,147.2003,11.57452,0,0,40.62681,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.119407,30.35964,32.50145,0,359.385
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.46186,48.15625,41.02901,40.91311,40.91311,0,-1,0,40.91311,57.34558,0,0,0,23.46186,43.06643,40.91311,0,0,0,318.7582,0,19.60457,-19.60457,399.3358,95.07977,0.119407,45.00442,18.76949,0,342.2201
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.321316,40.46957,38.93026,0,0,0,-1,0,0,0,0,0,0,5.321316,0,0,0,0,21.78286,299.1537,5.321316,0,5.321316,404.3841,96.28172,0.1193401,0,4.257052,0,304.475
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.85368,36.85368,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.46154,303.9428,0,52.37449,-52.37449,349.1765,83.13709,0.1193401,54.73134,0,0,303.9428
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.04315,35.04315,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.65542,251.5683,0,43.04609,-43.04609,303.8019,72.33365,0.1193401,44.98316,0,0,251.5683
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.23261,33.23261,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.4844,208.5223,0,45.69422,-45.69422,255.636,60.86559,0.1193401,47.75046,0,0,208.5223
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,31.36295,31.36295,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,173.2558,162.828,0,59.75451,-59.75451,192.6492,45.86877,0.1193401,62.44346,0,0,162.828
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.88496,29.88496,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.6497,103.0735,0,4.705194,-4.705194,187.6895,44.68789,0.1193401,4.916927,0,0,103.0735
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.65823,28.65823,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.8776,98.36834,0,34.03232,-34.03232,151.8163,36.14666,0.1193401,35.56378,0,0,98.36834
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,27.41672,27.41672,70.61253,61.11922,0,-1,0,61.11922,0,0,9.493308,16.55456,0,64.33602,61.11922,0,0,282.6913,64.33602,0,64.33602,-64.33602,84.00017,20,0.1193401,77.67378,0,0,64.33602
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.35257,26.35257,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193401,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,25.45838,25.45838,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193401,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,24.54942,24.54942,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193401,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.63306,23.63306,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1197874,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.88668,22.88668,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.120664,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.62854,26.2814,22.1329,40.58211,40.58211,81,0,22.761,40.58211,38.5109,0,0,0,15.62854,0,0,40.41789,38.397,282.3552,64.63857,54.02553,0,54.02553,203.3883,48.42569,0.1216001,44.64032,12.50283,81,80.26711
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.89781,33.93415,23.40397,11.90086,11.90086,81,0,22.761,11.90086,318.446,0,0,0,37.89781,0,0,69.09914,65.64418,228.3296,113.2616,103.542,0,103.542,301.6169,71.8134,0.1220609,13.09095,30.31825,81,151.1594
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,60.77628,44.82263,26.75162,0,0,0,-1,0,0,0,0,0,0,60.77628,0,0,0,0,124.7876,206.4493,60.77628,0,60.77628,359.2743,85.54134,0.1213037,0,48.62102,0,267.2256
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,81.40714,56.31938,30.21751,50.65266,50.65266,0,-1,0,50.65266,160.7164,0,0,0,81.40714,53.3186,50.65266,0,0,64.01137,261.148,28.08854,0,28.08854,385.9214,91.88588,0.1209569,55.71793,65.12571,0,342.5551
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,93.77451,65.20338,33.23261,53.81432,53.81432,0,-1,0,53.81432,174.2557,1.20504,0,0,93.77451,56.64664,53.81432,0,0,35.92283,286.4277,35.92283,0,35.92283,420.0009,100,0.1205163,59.19574,75.01962,0,380.2022
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,94.86289,69.30033,35.99645,13.29113,13.29113,0,-1,0,13.29113,713.731,80.87223,0,0,94.86289,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,14.62024,75.89031,0,413.6211
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,94.58922,72.67016,38.63466,66.32119,66.32119,0,-1,0,66.32119,142.6229,24.77744,0,4.253311,94.58922,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,72.95331,75.67137,0,413.3474
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,81.21287,68.70993,40.31957,31.95625,31.95625,0,-1,0,31.95625,254.1376,47.5747,0,0,81.21287,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,35.15188,64.97029,0,399.9711
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,63.59559,62.29482,41.05118,17.34308,17.34308,0,-1,0,17.34308,366.6914,45.33971,0,0,63.59559,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,19.07739,50.87647,0,382.3538
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,49.87605,57.91957,41.75322,1.453609,1.453609,0,-1,0,1.453609,3431.188,48.34593,0,0,49.87605,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,1.598969,39.90084,0,368.6343
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.616,49.98891,41.19159,14.22362,14.22362,0,-1,0,14.22362,201.1865,13.64377,0,0,28.616,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1205163,15.64598,22.8928,0,347.3742
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.077611,41.73975,39.09284,63.20876,63.20876,0,-1,0,63.20876,14.36132,0,0,0.8296375,9.077611,66.53554,63.20876,0,0,0,318.7582,0,57.45793,-57.45793,359.4349,85.57956,0.1205163,69.52964,7.262088,0,327.8358
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.01627,37.01627,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.84214,261.3003,0,26.84842,-26.84842,331.1342,78.84131,0.1205163,28.05659,0,0,261.3003
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.20573,35.20573,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.67371,234.4519,0,43.2714,-43.2714,285.5221,67.98132,0.1205163,45.21862,0,0,234.4519
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,33.38041,33.38041,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.7531,191.1805,0,18.2056,-18.2056,266.3317,63.41218,0.1205163,19.02485,0,0,191.1805
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,31.48858,31.48858,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.9815,172.9749,0,56.14177,-56.14177,207.1531,49.32206,0.1205163,58.66814,0,0,172.9749
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.01059,30.01059,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.3612,116.8331,0,47.01785,-47.01785,157.5919,37.52181,0.1205163,49.13366,0,0,116.8331
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.78386,28.78386,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.6033,69.81526,0,38.60192,-38.60192,116.9019,27.83373,0.1205163,40.339,0,0,69.81526
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,27.55713,27.55713,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.4943,31.21334,0,2.779763,-2.779763,113.9718,27.13609,0.1205163,2.904853,0,0,31.21334
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,26.50036,26.50036,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.5829,28.43358,0,23.96378,-23.96378,88.71175,21.1218,0.1205163,25.04215,0,0,28.43358
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.58401,25.58401,31.00991,4.246312,0,-1,0,4.246312,0,0,26.7636,29.86459,0,4.469802,4.246312,0,0,349.2094,4.469802,0,4.469802,-4.469802,84.00017,20,0.1205163,34.1109,0,0,4.469802
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.66766,24.66766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205163,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.73652,23.73652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205163,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.00492,23.00492,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1214715,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.31677,23.91221,22.25853,0,0,72.31579,0,20.56389,0,0,0,0,0,6.31677,0,0,72.31579,68.7,291.1353,56.73645,75.01677,0,75.01677,214.9728,51.1839,0.122024,0,5.053416,81,63.05322
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.39914,29.61596,23.55177,57.50562,57.50562,81,0,22.761,57.50562,38.95121,0,0,0,22.39914,0,0,23.49438,22.31966,216.1185,124.2515,44.7188,0,44.7188,257.3968,61.28482,0.1227338,63.25618,17.91931,81,146.6507
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.32423,33.63858,26.89203,24.74159,24.74159,0,-1,0,24.74159,98.31313,0,0,0,24.32423,26.04378,24.74159,0,0,171.3997,164.4985,0,1.719549,-1.719549,255.5842,60.85326,0.1227338,27.21575,19.45938,0,188.8227
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.5411,38.22158,30.36531,7.723733,7.723733,0,-1,0,7.723733,356.5776,0,0,0,27.5411,8.130245,7.723733,0,0,173.3103,162.7789,19.41085,0,19.41085,273.999,65.23772,0.1224971,8.496106,22.03288,0,190.32
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,43.49236,46.47177,33.40258,49.80293,49.80293,0,-1,0,49.80293,87.32893,0,0,0,43.49236,52.42413,49.80293,0,0,153.8995,180.2487,0,8.931771,-8.931771,264.584,62.99607,0.1224971,54.78321,34.79389,0,223.741
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,76.8148,61.75119,36.18859,43.56446,43.56446,0,-1,0,43.56446,176.3245,0,0,0,76.8148,45.85732,43.56446,0,0,163.8237,171.3169,30.95748,0,30.95748,293.9529,69.98864,0.1221214,47.9209,61.45184,0,248.1317
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,51.72179,55.27183,38.80463,31.97181,31.97181,0,-1,0,31.97181,161.7731,0,0,0,51.72179,33.65454,31.97181,0,0,132.8662,199.1786,18.06725,0,18.06725,311.093,74.06961,0.1219032,35.16899,41.37743,0,250.9004
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.33392,50.13142,40.48954,0,0,0,-1,0,0,0,0,0,0,31.33392,0,0,0,0,114.799,215.4392,31.33392,0,31.33392,340.8189,81.14721,0.1215266,0,25.06714,0,246.7731
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,39.37818,53.61266,41.21376,16.9308,16.9308,0,-1,0,16.9308,232.583,0,0,0,39.37818,17.8219,16.9308,0,0,83.46503,243.6397,21.55628,0,21.55628,361.269,86.01627,0.1212689,18.62388,31.50254,0,283.0179
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,34.32982,52.66467,41.92319,58.4297,58.4297,0,-1,0,58.4297,58.75406,0,7.105427E-15,0,34.32982,61.50494,58.4297,0,0,61.90876,263.0403,0,27.17513,-27.17513,332.6239,79.19601,0.1212689,64.27267,27.46385,0,297.3701
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.76829,47.96619,41.36155,31.5234,31.5234,0,-1,0,31.5234,69.05439,0,3.552714E-15,0,21.76829,33.18253,31.5234,0,0,92.10334,235.8652,0,11.41424,-11.41424,320.5923,76.33134,0.1212689,34.67574,17.41463,0,257.6335
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.085123,41.64103,39.28498,0,0,0,-1,0,0,0,0,0,0,8.085123,0,0,0,0,104.7858,224.451,8.085123,0,8.085123,328.2625,78.15758,0.1211726,0,6.468099,0,232.5361
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,37.20101,37.20101,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,96.70071,231.7276,0,39.32553,-39.32553,286.8098,68.2879,0.1211726,41.09518,0,0,231.7276
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,35.37569,35.37569,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,140.3957,192.4021,0,48.98808,-48.98808,235.1718,55.99317,0.1211726,51.19254,0,0,192.4021
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,33.54299,33.54299,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,194.8269,143.414,0,24.22476,-24.22476,209.6366,49.91339,0.1211726,25.31487,0,0,143.414
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,31.65116,31.65116,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,221.7433,119.1892,0,19.2355,-19.2355,189.3606,45.08578,0.1211726,20.1011,0,0,119.1892
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.18056,30.18056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1161,99.95373,0,0,0,189.3606,45.08578,0.1211726,0,0,0,99.95373
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.95383,28.95383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1161,99.95373,0,0,0,189.3606,45.08578,0.1211726,0,0,0,99.95373
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.72709,27.72709,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,243.1161,99.95373,0,40.33836,-40.33836,146.8403,34.9619,0.1211726,42.15359,0,0,99.95373
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.66294,26.66294,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,287.9365,59.61536,0,3.858484,-3.858484,142.7731,33.99352,0.1211726,4.032115,0,0,59.61536
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.73181,25.73181,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,292.2237,55.75688,0,8.685008,-8.685008,133.6183,31.81381,0.1211726,9.075833,0,0,55.75688
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.81545,24.81545,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,301.8737,47.07187,0,13.29122,-13.29122,119.6081,28.47806,0.1211726,13.88933,0,0,47.07187
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.8991,23.8991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.6418,33.78065,0,0,0,119.6081,28.47806,0.1211726,0,0,0,33.78065
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.15272,23.15272,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,316.6418,33.78065,0,14.76557,-14.76557,104.0438,24.77229,0.1211726,15.43002,0,0,33.78065
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.46574,27.33855,22.40633,23.35402,23.35402,81,0,22.761,23.35402,79.06877,0,0,0,18.46574,0,0,57.64598,54.76368,333.0479,19.01509,73.22942,0,73.22942,173.5154,41.3131,0.1219732,25.68942,14.77259,81,37.48082
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.70716,31.86617,23.71435,46.8317,46.8317,81,0,22.761,46.8317,63.43388,0,0,0,29.70716,0,0,34.1683,32.45988,259.8185,84.92156,62.16705,0,62.16705,232.4922,55.35518,0.1228943,51.51487,23.76573,81,114.6287
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.14293,37.61779,27.062,23.05783,23.05783,0,-1,0,23.05783,161.086,0,0,0,37.14293,24.2714,23.05783,0,0,197.6515,140.8719,12.87153,0,12.87153,244.7032,58.26255,0.122741,25.36361,29.71434,0,178.0148
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,57.73066,48.07866,30.55006,7.548819,7.548819,0,-1,0,7.548819,764.7641,0,0,0,57.73066,7.946125,7.548819,0,0,184.7799,152.4563,49.78453,0,49.78453,291.933,69.50771,0.1221518,8.3037,46.18452,0,210.1869
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,66.29557,54.59963,33.58733,14.25852,14.25852,0,-1,0,14.25852,464.9542,0,0,0,66.29557,15.00896,14.25852,0,0,134.9954,197.2624,51.28661,0,51.28661,340.5877,81.09215,0.1215508,15.68437,53.03646,0,263.5579
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,65.74774,57.64433,36.37334,5.723435,5.723435,0,-1,0,5.723435,1148.746,0,0,0,65.74774,6.024669,5.723435,0,0,83.70879,243.4203,59.72308,0,59.72308,397.246,94.58219,0.1208582,6.295779,52.59819,0,309.1681
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,60.93726,58.86944,38.98938,13.45789,13.45789,0,-1,0,13.45789,452.7996,22.78534,0,0,60.93726,14.1662,13.45789,0,0,23.98572,297.1711,23.98572,0,23.98572,420.0009,100,0.1205823,14.80368,48.74981,0,358.1083
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,47.60875,55.87101,40.65212,9.719672,9.719672,0,-1,0,9.719672,489.8185,37.37752,0,0,47.60875,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,10.69164,38.08701,0,366.367
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,49.4007,57.33221,41.38372,0,0,0,-1,0,0,0,49.4007,0,0,49.4007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,0,39.52056,0,368.1589
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.4485,51.21196,42.08577,0,0,0,-1,0,0,0,29.4485,0,0,29.4485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,0,23.5588,0,348.2067
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.41078,45.83687,41.52414,0,0,0,-1,0,0,0,14.41078,0,0,14.41078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,0,11.52863,0,333.169
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.933545,40.58626,39.44756,0,0,0,-1,0,0,0,3.933545,0,0,3.933545,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,0,3.146836,0,322.6918
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,37.37098,37.37098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205823,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,35.53827,35.53827,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1205823,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,33.73513,33.73513,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1205823,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.82113,31.82113,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1205823,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,30.32097,30.32097,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1205823,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1205823,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.87489,27.87489,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1205823,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.78857,26.78857,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1205823,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.87961,25.87961,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1205823,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.96325,24.96325,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1205823,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.0469,24.0469,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1205823,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.32268,23.32268,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1207617,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.88844,25.71413,22.56891,30.26504,30.26504,81,0,22.761,30.26504,39.28108,0,0,0,11.88844,0,0,50.73496,48.19821,134.0899,198.0773,60.08665,0,60.08665,349.7951,83.28439,0.1216903,33.29155,9.510749,81,209.9657
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.40075,33.41263,23.88432,31.54475,31.54475,0,0,0,31.54475,109.0538,0,0,0,34.40075,33.20499,31.54475,0,0,74.0033,252.1553,1.195755,0,1.195755,350.9295,83.55449,0.1216765,34.69922,27.5206,0,286.556
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,48.74101,41.40712,27.22458,40.45707,40.45707,0,-1,0,40.45707,120.4759,0,0,0,48.74101,42.58639,40.45707,0,0,72.80754,253.2314,6.154616,0,6.154616,356.7683,84.94467,0.1216058,44.50278,38.99281,0,301.9724
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,53.33374,46.80285,30.7422,0,0,0,-1,0,0,0,0,0,0,53.33374,0,0,0,0,66.65292,258.7706,53.33374,0,53.33374,407.3651,96.99151,0.1209961,0,42.66699,0,312.1043
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,85.08727,62.17021,33.77208,24.09599,24.09599,0,-1,0,24.09599,353.118,46.40388,0,0,85.08727,25.3642,24.09599,0,0,13.31919,306.771,13.31919,0,13.31919,420.0009,100,0.1208448,26.50559,68.06981,0,391.8582
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,88.27489,67.02373,36.53592,0,0,0,-1,0,0,0,88.27489,0,0,88.27489,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208448,0,70.61991,0,407.0331
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,52.95149,56.11385,39.15935,0,0,0,-1,0,0,0,52.95149,0,0,52.95149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208448,0,42.36119,0,371.7097
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,57.90686,59.83961,40.82209,84.80699,68.7,0,-1,0,68.7,84.28947,0,16.10699,24.58769,57.90686,72.31579,68.7,0,0,0,318.7582,0,14.40893,-14.40893,404.8125,96.38374,0.1208448,93.28769,46.32549,0,376.6651
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,59.62922,61.33227,41.5463,49.81077,49.81077,0,-1,0,49.81077,119.7115,0,0,0,59.62922,52.43239,49.81077,0,0,16.00992,304.3493,7.196834,0,7.196834,411.64,98.00933,0.1207632,54.79185,47.70338,0,363.9785
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,46.18668,57.14799,42.25574,15.68354,15.68354,0,-1,0,15.68354,294.4915,20.86461,0,0,46.18668,16.50899,15.68354,0,0,8.813084,310.8264,8.813084,0,8.813084,420.0009,100,0.1206634,17.25189,36.94935,0,357.0131
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.04639,50.01004,41.6941,40.44053,40.44053,0,-1,0,40.44053,66.8794,0,0,0,27.04639,42.56898,40.44053,0,0,0,318.7582,0,15.5226,-15.5226,403.6386,96.10423,0.1206634,44.48459,21.63711,0,345.8046
