Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,57.52697,56.5042,38.03608,25.498,25.498,0,-1,0,25.498,225.6137,0,0,0,57.52697,26.84,25.498,0,0,238.8708,103.7745,30.68697,0,30.68697,222.5003,52.97616,0.1089603,28.0478,46.02157,0,161.3015
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,57.63651,59.49977,40.61517,12.90143,12.90143,0,-1,0,12.90143,446.7452,0,0,0,57.63651,13.58045,12.90143,0,0,208.1838,131.3928,44.05606,0,44.05606,264.2956,62.92739,0.1085911,14.19157,46.1092,0,189.0293
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,51.45287,59.08904,42.27791,0,0,0,-1,0,0,0,0,0,0,51.45287,0,0,0,0,164.1278,171.0432,51.45287,0,51.45287,313.108,74.54939,0.1081632,0,41.1623,0,222.4961
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,46.13252,57.93443,42.97995,5.7591,5.7591,0,-1,0,5.7591,801.037,0,0,0,46.13252,6.06221,5.7591,0,0,112.6749,217.3508,40.07031,0,40.07031,351.1221,83.60033,0.1078322,6.33501,36.90602,0,263.4833
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.50808,49.99435,43.68939,30.17512,30.17512,0,-1,0,30.17512,67.96354,0,0,0,20.50808,31.76328,30.17512,0,0,72.60458,253.4141,0,11.2552,-11.2552,339.2581,80.77557,0.1078322,33.19263,16.40646,0,273.9222
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.019874,45.54557,43.14992,0,0,0,-1,0,0,0,0,0,0,8.019874,0,0,0,0,85.11037,242.1589,8.019874,0,8.019874,346.8664,82.58707,0.1077662,0,6.415899,0,250.1788
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.009246,42.60104,41.13247,68.30992,68.30992,0,-1,0,68.30992,7.333117,0,1.421085E-14,6.440912,5.009246,71.90518,68.30992,0,0,77.09049,249.3768,0,66.89594,-66.89594,276.3519,65.79794,0.1077662,75.14091,4.007397,0,254.386
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.11501,39.11501,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,151.4193,182.4809,0,45.2051,-45.2051,228.7015,54.45263,0.1077662,47.23933,0,0,182.4809
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,37.28969,37.28969,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,201.6472,137.2757,0,11.68674,-11.68674,216.3826,51.51957,0.1077662,12.21265,0,0,137.2757
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,35.42003,35.42003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6325,125.589,0,0,0,216.3826,51.51957,0.1077662,0,0,0,125.589
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,33.48387,33.48387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6325,125.589,0,0,0,216.3826,51.51957,0.1077662,0,0,0,125.589
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6325,125.589,0,0,0,216.3826,51.51957,0.1077662,0,0,0,125.589
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.69786,30.69786,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,214.6325,125.589,0,19.83389,-19.83389,195.4758,46.54177,0.1077662,20.72641,0,0,125.589
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,29.42678,29.42678,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,236.6701,105.7551,0,14.61275,-14.61275,180.0727,42.87436,0.1077662,15.27033,0,0,105.7551
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.28873,28.28873,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,252.9065,91.14236,0,29.0051,-29.0051,149.4986,35.59483,0.1077662,30.31033,0,0,91.14236
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.35021,27.35021,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,285.1344,62.13726,0,24.63019,-24.63019,123.5361,29.4133,0.1077662,25.73855,0,0,62.13726
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,26.41907,26.41907,41.81698,35.63171,0,-1,0,35.63171,0,0,6.185269,10.36697,0,37.50706,35.63171,0,0,312.5013,37.50706,0,37.50706,-37.50706,84.00017,20,0.1077662,45.99868,0,0,37.50706
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,25.54706,25.54706,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1085772,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.81545,24.81545,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1093781,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.48672,27.38299,24.0469,31.35288,31.35288,81,0,22.761,31.35288,39.82638,0,0,0,12.48672,0,0,49.64712,47.16477,238.2382,104.3438,59.65149,0,59.65149,250.5786,59.66145,0.1101728,34.48816,9.989373,81,116.8305
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.80462,34.00665,25.4436,33.83476,33.83476,81,0,22.761,33.83476,91.0443,0,0,0,30.80462,0,0,47.16524,44.80698,178.5868,158.0302,75.6116,0,75.6116,322.31,76.74033,0.1108278,37.21824,24.6437,81,188.8348
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,60.21574,47.00734,28.85037,29.59907,29.59907,0,-1,0,29.59907,203.438,0,0,0,60.21574,31.15691,29.59907,0,0,102.9752,226.0806,29.05882,0,29.05882,349.8777,83.30403,0.1105871,32.55897,48.17259,0,286.2963
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,70.54713,54.79386,32.40493,40.13023,40.13023,0,-1,0,40.13023,175.7955,0,0,0,70.54713,42.24234,40.13023,0,0,73.91634,252.2335,28.30479,0,28.30479,376.7299,89.69743,0.1103538,44.14325,56.43771,0,322.7807
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,89.86393,66.42864,35.52349,15.54171,15.54171,0,-1,0,15.54171,578.2114,27.89269,0,0,89.86393,16.3597,15.54171,0,0,45.61154,277.7078,45.61154,0,45.61154,420.0009,100,0.1099798,17.09588,71.89114,0,367.5718
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,94.88114,72.31696,38.26516,38.49836,38.49836,0,-1,0,38.49836,246.455,54.35656,0,0,94.88114,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,42.34819,75.90491,0,413.6394
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,89.16557,73.00842,40.84426,42.85201,42.85201,0,-1,0,42.85201,208.0779,44.0582,0,0,89.16557,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,47.13721,71.33246,0,407.9238
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,84.52943,72.99599,42.507,20.65604,20.65604,0,-1,0,20.65604,409.2238,62.78624,0,0,84.52943,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,22.72165,67.62355,0,403.2877
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,68.34169,66.79633,43.23121,0,0,0,-1,0,0,0,68.34169,0,0,68.34169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,0,54.67335,0,387.0999
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,43.52032,58.06045,43.94065,0,0,0,-1,0,0,0,43.52032,0,0,43.52032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,0,34.81626,0,362.2786
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.55297,48.07916,43.35684,0,0,0,-1,0,0,0,15.55297,0,0,15.55297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099798,0,12.44238,0,334.3112
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.015864,41.92788,41.33939,31.08407,31.08407,0,-1,0,31.08407,6.4852,0,3.552714E-15,0,2.015864,32.72008,31.08407,0,0,0,318.7582,0,30.70421,-30.70421,387.6358,92.29404,0.1099798,34.19248,1.612692,0,320.7741
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,39.3441,39.3441,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.11579,288.054,0,26.92752,-26.92752,359.2517,85.53594,0.1099798,28.13925,0,0,288.054
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,37.49661,37.49661,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.03526,261.1265,0,30.19224,-30.19224,327.4262,77.95847,0.1099798,31.55089,0,0,261.1265
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,35.62695,35.62695,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.58219,230.9342,0,24.01749,-24.01749,302.1096,71.93071,0.1099798,25.09828,0,0,230.9342
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,33.66862,33.66862,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2683,206.9168,0,19.13616,-19.13616,281.9383,67.12804,0.1099798,19.99729,0,0,206.9168
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.10934,32.10934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5307,187.7806,0,0,0,281.9383,67.12804,0.1099798,0,0,0,187.7806
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.8826,30.8826,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5307,187.7806,0,28.32046,-28.32046,252.0859,60.02034,0.1099798,29.59488,0,0,187.7806
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,29.64109,29.64109,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9979,159.4601,0,23.89045,-23.89045,226.9032,54.02446,0.1099798,24.96552,0,0,159.4601
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.49565,28.49565,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5428,135.5697,0,12.71419,-12.71419,213.5013,50.83353,0.1099798,13.28632,0,0,135.5697
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,27.54235,27.54235,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6697,122.8555,0,9.020776,-9.020776,203.9925,48.56955,0.1099798,9.426711,0,0,122.8555
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.62599,26.62599,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6928,113.8347,0,20.19681,-20.19681,182.7032,43.50068,0.1099798,21.10567,0,0,113.8347
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.77615,25.77615,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1337,93.63792,0,61.25527,-61.25527,118.1345,28.1272,0.1099798,64.01176,0,0,93.63792
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.02237,25.02237,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1951,32.38265,0,21.15106,-21.15106,95.8393,22.81884,0.1099798,22.10286,0,0,32.38265
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.16331,29.71595,24.25382,2.142611,2.142611,0,0,0,2.142611,941.0623,0,0,0,20.16331,2.25538,2.142611,0,0,341.6963,11.23159,17.90793,0,17.90793,112.8283,26.86382,0.1098336,2.356872,16.13065,0,31.3949
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.18831,37.61802,25.62835,3.354033,3.354033,0,0,0,3.354033,1257.838,0,0,0,42.18831,3.53056,3.354033,0,0,323.7883,27.34872,38.65775,0,38.65775,149.5022,35.5957,0.1095194,3.689436,33.75064,0,69.53703
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,65.53052,49.05909,29.03512,0,0,0,-1,0,0,0,0,0,0,65.53052,0,0,0,0,285.1306,62.14069,65.53052,0,65.53052,211.6699,50.3975,0.108991,0,52.42441,0,127.6712
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,76.43658,57.27981,32.61185,0,0,0,-1,0,0,0,0,0,0,76.43658,0,0,0,0,219.6001,121.1182,76.43658,0,76.43658,284.184,67.66273,0.1083809,0,61.14927,0,197.5547
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,76.4407,61.04416,35.73041,29.66265,29.66265,0,-1,0,29.66265,257.7001,0,0,0,76.4407,31.22385,29.66265,0,0,143.1635,189.9111,45.21686,0,45.21686,327.0805,77.87615,0.1080233,32.62892,61.15256,0,266.3518
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,89.83527,70.19382,38.44991,48.12863,48.12863,0,-1,0,48.12863,186.6566,0,0,0,89.83527,50.66172,48.12863,0,0,97.94663,230.6063,39.17355,0,39.17355,364.2438,86.72454,0.1077153,52.9415,71.86822,0,320.4415
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,90.79408,74.0588,41.05118,38.84891,38.84891,0,-1,0,38.84891,233.7108,0,0,0,90.79408,40.89359,38.84891,0,0,58.77308,265.8625,49.9005,0,49.9005,411.5836,97.9959,0.1073256,42.7338,72.63527,0,356.6565
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,80.1919,71.24654,42.69175,94.15651,68.7,0,-1,0,68.7,116.7277,0,25.45651,34.87216,80.1919,72.31579,68.7,0,0,8.872581,310.7729,7.876112,0,7.876112,419.0555,99.77492,0.1072643,103.5722,64.15352,0,390.9648
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,68.84608,67.20168,43.39379,0,0,0,-1,0,0,0,67.84962,0,0,68.84608,0,0,0,0,0.9964693,317.8614,0.9964693,0,0.9964693,420.0009,100,0.1072565,0,55.07687,0,386.7075
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,47.0298,59.51405,44.10323,15.49601,15.49601,0,-1,0,15.49601,303.4962,30.71821,0,0,47.0298,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1072565,17.04561,37.62384,0,365.788
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.10922,52.29291,43.51942,0,0,0,-1,0,0,0,28.10922,0,0,28.10922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072565,0,22.48737,0,346.8674
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.363477,42.82739,41.5463,8.961478,8.961478,0,-1,0,8.961478,48.69149,0,1.776357E-15,0,4.363477,9.433135,8.961478,0,0,0,318.7582,0,5.069658,-5.069658,414.657,98.72765,0.1072565,9.857626,3.490782,0,323.1217
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,39.52885,39.52885,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.632953,313.6886,0,37.81084,-37.81084,374.8008,89.23811,0.1072565,39.51233,0,0,313.6886
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,37.70353,37.70353,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.645,275.8777,0,14.13035,-14.13035,359.9061,85.69176,0.1072565,14.76622,0,0,275.8777
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.83387,35.83387,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.34539,261.7474,0,21.48835,-21.48835,337.2554,80.29875,0.1072565,22.45532,0,0,261.7474
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.87553,33.87553,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.22133,240.259,0,32.44633,-32.44633,303.054,72.15556,0.1072565,33.90642,0,0,240.259
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,32.31626,32.31626,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.2728,207.8127,0,10.51631,-10.51631,291.9688,69.51624,0.1072565,10.98954,0,0,207.8127
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.08952,31.08952,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.9576,197.2964,0,23.08261,-23.08261,267.6376,63.72311,0.1072565,24.12132,0,0,197.2964
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.84801,29.84801,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.6049,174.2138,0,2.381556,-2.381556,265.1272,63.1254,0.1072565,2.488726,0,0,174.2138
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.6804,28.6804,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.2511,171.8322,0,26.07364,-26.07364,237.6432,56.5816,0.1072565,27.24696,0,0,171.8322
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.72709,27.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2218,145.7586,0,0,0,237.6432,56.5816,0.1072565,0,0,0,145.7586
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.81074,26.81074,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.2218,145.7586,0,29.60896,-29.60896,206.4326,49.15052,0.1072565,30.94137,0,0,145.7586
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.9609,25.9609,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.1207,116.1496,0,26.727,-26.727,178.2599,42.44275,0.1072565,27.92971,0,0,116.1496
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.22929,25.22929,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.8173,89.42262,0,42.66523,-42.66523,133.2868,31.73489,0.1072565,44.58516,0,0,89.42262
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.56394,29.45977,24.43857,2.158647,2.158647,0,0,0,2.158647,859.9805,0,0,0,18.56394,2.27226,2.158647,0,0,302.2231,46.75739,16.29168,0,16.29168,148.7424,35.41479,0.1071301,2.374512,14.85115,0,65.32133
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,47.73608,39.56644,25.83527,41.36656,41.36656,0,0,0,41.36656,115.3978,0,0,0,47.73608,43.54374,41.36656,0,0,285.9315,61.41991,4.192341,0,4.192341,152.7196,36.36175,0.1070976,45.50321,38.18887,0,109.156
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,69.90365,50.85458,29.24204,26.22635,26.22635,0,-1,0,26.22635,266.5398,0,0,0,69.90365,27.60668,26.22635,0,0,281.7391,65.19302,42.29696,0,42.29696,192.8461,45.91564,0.1067708,28.84898,55.92292,0,135.0967
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,83.14199,60.16246,32.7966,37.45744,37.45744,0,-1,0,37.45744,221.9639,0,0,0,83.14199,39.42889,37.45744,0,0,239.4422,103.2603,43.7131,0,43.7131,234.3159,55.7894,0.1064352,41.20319,66.51359,0,186.4023
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,94.13857,68.85966,35.91516,96.94049,68.7,0,-1,0,68.7,137.0285,0,28.24049,37.93454,94.13857,72.31579,68.7,0,0,195.7291,142.6021,21.82278,0,21.82278,255.0189,60.71865,0.1062684,106.6345,75.31086,0,236.7406
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,96.94216,73.81311,38.63466,29.75346,29.75346,0,-1,0,29.75346,325.8181,0,0,0,96.94216,31.31943,29.75346,0,0,173.9063,162.2426,65.62273,0,65.62273,317.274,75.54129,0.1057701,32.72881,77.55373,0,259.1848
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,83.99917,71.11839,41.23593,92.16343,68.7,0,-1,0,68.7,122.2695,0,23.46343,32.67977,83.99917,72.31579,68.7,0,0,108.2835,221.303,11.68338,0,11.68338,328.3579,78.18029,0.1056818,101.3798,67.19933,0,305.3022
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,79.76835,71.26138,42.85432,20.58933,20.58933,0,-1,0,20.58933,387.4257,0,0,0,79.76835,21.67298,20.58933,0,0,96.60017,231.8181,58.09537,0,58.09537,383.472,91.30267,0.1052453,22.64826,63.81468,0,311.5864
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,69.89809,67.84756,43.56376,8.045315,8.045315,0,-1,0,8.045315,868.8049,22.92454,0,0,69.89809,8.468753,8.045315,0,0,38.5048,284.1039,38.5048,0,38.5048,420.0009,100,0.1049579,8.849847,55.91847,0,354.002
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,47.83236,59.99936,44.27319,14.98214,14.98214,0,-1,0,14.98214,319.2625,32.06168,0,0,47.83236,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1049579,16.48036,38.26588,0,366.5906
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.49936,50.68212,43.73373,16.05855,16.05855,0,-1,0,16.05855,140.1082,5.595617,0,0,22.49936,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1049579,17.66441,17.99949,0,341.2576
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.761199,42.52539,41.71627,38.57401,38.57401,0,-1,0,38.57401,7.158185,0,7.105427E-15,0,2.761199,40.60422,38.57401,0,0,0,318.7582,0,37.84302,-37.84302,380.1108,90.50239,0.1049579,42.43141,2.208959,0,321.5194
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,39.72099,39.72099,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.0478,280.9152,0,25.83434,-25.83434,352.879,84.01865,0.1049579,26.99688,0,0,280.9152
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.86611,37.86611,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.75262,255.0809,0,41.64292,-41.64292,308.9835,73.56736,0.1049579,43.51685,0,0,255.0809
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.01862,36.01862,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.0225,213.4379,0,22.13003,-22.13003,285.6564,68.0133,0.1049579,23.12588,0,0,213.4379
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.06767,34.06767,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.6115,191.3079,0,10.7125,-10.7125,274.3644,65.32474,0.1049579,11.19457,0,0,191.3079
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,32.48623,32.48623,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5142,180.5954,0,51.51004,-51.51004,220.0681,52.39706,0.1049579,53.82799,0,0,180.5954
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.25949,31.25949,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7476,129.0854,0,18.64707,-18.64707,200.4124,47.71713,0.1049579,19.48619,0,0,129.0854
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.01059,30.01059,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4666,110.4383,0,19.80156,-19.80156,179.5397,42.74746,0.1049579,20.69263,0,0,110.4383
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.85037,28.85037,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.4683,90.63675,0,34.90082,-34.90082,142.751,33.98827,0.1049579,36.47135,0,0,90.63675
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.91184,27.91184,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.247,55.73593,0,12.20339,-12.20339,129.8875,30.92553,0.1049579,12.75254,0,0,55.73593
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.98071,26.98071,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.8063,43.53254,0,33.25485,-33.25485,94.8338,22.57943,0.1049579,34.75132,0,0,43.53254
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.14565,26.14565,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.7562,10.27769,0,6.201208,-6.201208,88.29715,21.02309,0.1049579,6.480262,0,0,10.27769
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.39926,25.39926,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.6464,4.076477,59.35014,0,59.35014,144.6016,34.42889,0.1057239,20.37879,0,81,4.076477
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.44977,29.92839,24.65288,45.71534,45.71534,81,0,22.761,45.71534,42.54539,0,0,0,19.44977,0,0,35.28466,33.52042,290.2963,57.4916,52.97019,0,52.97019,194.8536,46.39362,0.1063932,50.28688,15.55982,81,76.94137
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.17533,38.03707,26.02002,0,0,72.31579,0,20.56389,0,0,0,0,0,42.17533,0,0,72.31579,68.7,237.3261,105.1648,110.8753,0,110.8753,300.0392,71.43774,0.1065914,0,33.74026,81,147.3401
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,68.0423,50.40139,29.42678,25.97758,25.97758,0,-1,0,25.97758,261.927,0,0,0,68.0423,27.34482,25.97758,0,0,126.4507,204.9526,40.69748,0,40.69748,338.6482,80.63036,0.1062895,28.57534,54.43385,0,272.9949
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,83.37302,60.51153,33.00352,19.86494,19.86494,0,-1,0,19.86494,419.6994,0,0,0,83.37302,20.91046,19.86494,0,0,85.75325,241.5803,62.46256,0,62.46256,397.9054,94.73918,0.1058293,21.85143,66.69842,0,324.9533
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,94.79958,69.40736,36.09991,11.7678,11.7678,0,-1,0,11.7678,805.5848,59.12173,0,0,94.79958,12.38715,11.7678,0,0,23.29069,297.7966,23.29069,0,23.29069,420.0009,100,0.1056588,12.94457,75.83966,0,392.5962
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,94.66188,72.96188,38.8268,30.66166,30.66166,0,-1,0,30.66166,308.7305,62.38646,0,0,94.66188,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,33.72782,75.72951,0,413.4201
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,88.06306,73.21308,41.39851,43.13042,43.13042,0,-1,0,43.13042,204.1785,42.66262,0,0,88.06306,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,47.44346,70.45045,0,406.8213
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,81.45182,72.23988,43.02429,18.80114,18.80114,0,-1,0,18.80114,433.2281,61.66114,0,0,81.45182,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,20.68125,65.16145,0,400.2101
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,67.57424,67.08176,43.73373,15.56849,15.56849,0,-1,0,15.56849,434.0448,51.18636,0,0,67.57424,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,17.12534,54.05939,0,386.3325
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,50.76539,61.27374,44.43578,31.42751,31.42751,0,-1,0,31.42751,161.5317,17.6838,0,0,50.76539,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,34.57026,40.61231,0,369.5236
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.37814,53.74033,43.85197,0,0,0,-1,0,0,0,31.37814,0,0,31.37814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056588,0,25.10251,0,350.1364
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.754073,43.87501,41.87885,31.75209,31.75209,0,-1,0,31.75209,21.27127,0,0,0,6.754073,33.42325,31.75209,0,0,0,318.7582,0,26.66918,-26.66918,391.8891,93.30673,0.1056588,34.9273,5.403258,0,325.5123
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,39.88356,39.88356,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.63242,292.0891,0,38.60135,-38.60135,351.1996,83.6188,0.1056588,40.33841,0,0,292.0891
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.03608,38.03608,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.52282,253.4877,0,29.03326,-29.03326,320.5959,76.33221,0.1056588,30.33975,0,0,253.4877
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,36.18859,36.18859,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.782,224.4544,0,41.19407,-41.19407,277.1736,65.99357,0.1056588,43.04781,0,0,224.4544
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,34.23025,34.23025,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.5532,183.2604,0,27.21098,-27.21098,248.4907,59.16433,0.1056588,28.43547,0,0,183.2604
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,32.6488,32.6488,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.7876,156.0494,0,10.7345,-10.7345,237.1755,56.47025,0.1056588,11.21755,0,0,156.0494
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,31.42207,31.42207,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.7148,145.3149,0,16.83148,-16.83148,219.4336,52.24598,0.1056588,17.58889,0,0,145.3149
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.15839,30.15839,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.4165,128.4834,0,12.06264,-12.06264,206.7184,49.21857,0.1056588,12.60546,0,0,128.4834
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.99078,28.99078,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.8194,116.4208,0,11.6413,-11.6413,194.4474,46.29691,0.1056588,12.16515,0,0,116.4208
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.05964,28.05964,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.7542,104.7795,0,41.14199,-41.14199,151.08,35.97135,0.1056588,42.99338,0,0,104.7795
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.12112,27.12112,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.4675,63.63748,0,0.9128262,-0.9128262,150.1178,35.74225,0.1056588,0.9539034,0,0,63.63748
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.29345,26.29345,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.4818,62.72465,0,4.522146,-4.522146,145.351,34.60731,0.1056588,4.725642,0,0,62.72465
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,25.56184,25.56184,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.5063,58.20251,0,20.93372,-20.93372,123.2849,29.35349,0.1056588,21.87573,0,0,58.20251
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.65602,28.1908,24.79329,4.011865,4.011865,0,0,0,4.011865,315.4647,0,0,0,12.65602,4.223015,4.011865,0,0,312.7661,37.26879,8.433002,0,8.433002,131.2852,31.25831,0.1055972,4.413051,10.12481,0,49.9248
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.42704,37.37836,26.18999,23.32439,23.32439,0,0,0,23.32439,169.0379,0,0,0,39.42704,24.55198,23.32439,0,0,304.333,44.85849,14.87506,0,14.87506,145.3969,34.61824,0.1054886,25.65682,31.54163,0,84.28553
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,64.06853,49.2162,29.61892,0,0,0,-1,0,0,0,0,0,0,64.06853,0,0,0,0,289.458,58.24604,64.06853,0,64.06853,206.1776,49.08981,0.1050238,0,51.25482,0,122.3146
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,67.8374,54.71296,33.19566,23.97112,23.97112,0,-1,0,23.97112,282.9964,0,0,0,67.8374,25.23275,23.97112,0,0,225.3895,115.9077,42.60465,0,42.60465,246.5959,58.7132,0.1047169,26.36823,54.26992,0,183.7451
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,89.73886,67.36013,36.29205,8.761766,8.761766,0,-1,0,8.761766,1024.21,0,0,0,89.73886,9.222912,8.761766,0,0,182.7848,154.2519,80.51595,0,80.51595,322.9801,76.89986,0.1041419,9.637943,71.79109,0,243.9908
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,89.68583,70.85591,39.01155,14.92828,14.92828,0,-1,0,14.92828,600.7779,0,0,0,89.68583,15.71398,14.92828,0,0,102.2689,226.7162,73.97185,0,73.97185,393.1559,93.60837,0.1036191,16.42111,71.74866,0,316.4021
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,87.77959,73.33035,41.59064,0,0,0,-1,0,0,0,59.48258,0,0,87.77959,0,0,0,0,28.29701,293.2909,28.29701,0,28.29701,420.0009,100,0.1034205,0,70.22367,0,381.0705
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,80.67143,72.14715,43.23121,25.2222,25.2222,0,-1,0,25.2222,319.843,54.12175,0,0,80.67143,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1034205,27.74442,64.53715,0,399.4297
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,64.48833,66.06091,43.94065,52.46973,52.46973,0,-1,0,52.46973,122.9058,9.257042,0,0,64.48833,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1034205,57.7167,51.59066,0,383.2466
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,39.81303,57.47107,44.60574,6.840831,6.840831,0,-1,0,6.840831,581.9912,32.61216,0,0,39.81303,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1034205,7.524914,31.85043,0,358.5713
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.82838,52.44862,44.06628,18.20399,18.20399,0,-1,0,18.20399,147.3764,7.666286,0,0,26.82838,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1034205,20.02439,21.4627,0,345.5866
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.786057,43.18507,42.07099,33.01727,33.01727,0,-1,0,33.01727,11.4669,0,7.105427E-15,0,3.786057,34.75502,33.01727,0,0,0,318.7582,0,30.96897,-30.96897,387.3567,92.2276,0.1034205,36.319,3.028845,0,322.5443
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.05353,40.05353,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.40997,287.7892,0,22.1417,-22.1417,364.0173,86.67061,0.1034205,23.13808,0,0,287.7892
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,38.22083,38.22083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.01186,265.6476,0,0,0,364.0173,86.67061,0.1034205,0,0,0,265.6476
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,36.35117,36.35117,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.01186,265.6476,0,39.64336,-39.64336,322.2295,76.72116,0.1034205,41.42731,0,0,265.6476
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,34.37805,34.37805,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.06,226.0042,0,0.5970889,-0.5970889,321.6001,76.5713,0.1034205,0.6239579,0,0,226.0042
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.7966,32.7966,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.7235,225.4071,0,6.396631,-6.396631,314.8575,74.96592,0.1034205,6.68448,0,0,225.4071
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,31.56987,31.56987,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.8308,219.0105,0,12.13075,-12.13075,302.0706,71.92142,0.1034205,12.67664,0,0,219.0105
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,30.32097,30.32097,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.3094,206.8797,0,35.12834,-35.12834,265.042,63.10512,0.1034205,36.70911,0,0,206.8797
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.16075,29.16075,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.3409,171.7514,0,27.74267,-27.74267,235.7987,56.14243,0.1034205,28.99109,0,0,171.7514
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.20744,28.20744,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.1661,144.0087,0,63.95243,-63.95243,168.3869,40.09204,0.1034205,66.83028,0,0,144.0087
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.26892,27.26892,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.2244,80.05629,0,35.27674,-35.27674,131.202,31.2385,0.1034205,36.8642,0,0,80.05629
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,26.45602,26.45602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4207,44.77955,0,0,0,131.202,31.2385,0.1034205,0,0,0,44.77955
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.70964,25.70964,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.4207,44.77955,0,38.94225,-38.94225,90.15322,21.46501,0.1034205,40.69465,0,0,44.77955
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.57073,30.56405,24.96325,27.23488,27.23488,81,0,22.761,27.23488,75.5308,0,0,0,20.57073,0,0,53.76511,51.07686,347.6899,5.837299,71.64758,0,71.64758,158.1241,37.64852,0.1040722,29.95837,16.45658,81,26.40803
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.82997,40.47856,26.35257,28.14216,28.14216,81,0,22.761,28.14216,173.5118,0,0,0,48.82997,0,0,52.85784,50.21495,276.0423,70.32013,99.04492,0,99.04492,252.0863,60.02044,0.1045254,30.95638,39.06398,81,119.1501
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,66.45969,50.27322,29.80367,33.50497,33.50497,0,-1,0,33.50497,198.3577,0,0,0,66.45969,35.26839,33.50497,0,0,176.9974,159.4606,31.19131,0,31.19131,281.677,67.06583,0.1043076,36.85546,53.16776,0,225.9202
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,85.24617,61.74823,33.38041,32.7251,32.7251,0,-1,0,32.7251,260.4917,0,0,0,85.24617,34.44747,32.7251,0,0,145.8061,187.5327,50.79869,0,50.79869,329.8689,78.54005,0.1039547,35.99761,68.19693,0,272.7789
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,92.67048,68.95112,36.49897,35.07397,35.07397,0,-1,0,35.07397,264.2144,0,0,0,92.67048,36.91996,35.07397,0,0,95.00742,233.2516,55.75051,0,55.75051,382.7585,91.13279,0.1035702,38.58136,74.13638,0,325.922
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,86.31618,69.58418,39.21847,0,0,0,-1,0,0,0,47.05928,0,0,86.31618,0,0,0,0,39.2569,283.427,39.2569,0,39.2569,420.0009,100,0.1033012,0,69.05295,0,369.7432
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,77.80803,69.06808,41.79756,21.00859,21.00859,0,-1,0,21.00859,370.3629,55.69372,0,0,77.80803,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1033012,23.10945,62.24643,0,396.5663
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,72.10255,68.62901,43.43813,18.14015,18.14015,0,-1,0,18.14015,397.475,53.00765,0,0,72.10255,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1033012,19.95416,57.68203,0,390.8608
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,63.87725,66.05772,44.14757,22.40223,22.40223,0,-1,0,22.40223,285.1379,40.29595,0,0,63.87725,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1033012,24.64245,51.1018,0,382.6355
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,47.24445,60.38707,44.81266,56.29065,56.29065,0,-1,0,56.29065,83.92948,0,7.105427E-15,0,47.24445,59.25331,56.29065,0,0,0,318.7582,0,12.00886,-12.00886,407.3424,96.98609,0.1033012,61.91972,37.79556,0,366.0027
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.42714,51.8298,44.22886,0,0,0,-1,0,0,0,11.08395,0,0,24.42714,0,0,0,0,13.34318,306.7494,13.34318,0,13.34318,420.0009,100,0.1032101,0,19.54171,0,331.1765
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.833892,43.68264,42.25574,24.32262,24.32262,0,-1,0,24.32262,19.87406,3.552714E-15,0,0,4.833892,25.60275,24.32262,0,0,0,318.7582,0,20.76886,-20.76886,398.1086,94.78756,0.1032101,26.75488,3.867113,0,323.5921
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07652,297.9893,0,0,0,398.1086,94.78756,0.1032101,0,0,0,297.9893
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.07652,297.9893,0,0,0,398.1086,94.78756,0.1032101,0,0,0,297.9893
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,36.52114,36.52114,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.07652,297.9893,0,22.83965,-22.83965,374.0334,89.0554,0.1032101,23.86743,0,0,297.9893
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,34.5628,34.5628,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.4539,275.1497,0,3.411538,-3.411538,370.4373,88.1992,0.1032101,3.565057,0,0,275.1497
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.98135,32.98135,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.2445,271.7382,0,53.43676,-53.43676,314.1101,74.78796,0.1032101,55.84141,0,0,271.7382
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.73984,31.73984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6187,218.3014,0,0,0,314.1101,74.78796,0.1032101,0,0,0,218.3014
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,30.49094,30.49094,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.6187,218.3014,0,10.04274,-10.04274,303.5241,72.26749,0.1032101,10.49466,0,0,218.3014
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.30854,29.30854,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.7773,208.2587,0,16.61147,-16.61147,286.0141,68.09845,0.1032101,17.35899,0,0,208.2587
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.34785,28.34785,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.2345,191.6472,0,9.027568,-9.027568,276.4982,65.83276,0.1032101,9.433808,0,0,191.6472
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,27.41672,27.41672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.2651,182.6196,0,0,0,276.4982,65.83276,0.1032101,0,0,0,182.6196
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,26.58165,26.58165,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.2651,182.6196,0,35.33175,-35.33175,239.2552,56.96542,0.1032101,36.92167,0,0,182.6196
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.85744,25.85744,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.5226,147.2879,0,26.07395,-26.07395,211.7709,50.42154,0.1032101,27.24728,0,0,147.2879
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.34751,28.69759,25.10366,34.59631,34.59631,0,0,0,34.59631,38.58075,0,7.105427E-15,0,13.34751,36.41717,34.59631,0,0,219.4937,121.2139,0,23.06965,-23.06965,187.4533,44.63166,0.1032101,38.05594,10.67801,0,134.5615
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.24152,37.07071,26.52253,27.60493,27.60493,0,0,0,27.60493,134.909,0,0,0,37.24152,29.05782,27.60493,0,0,245.1266,98.14429,8.183698,0,8.183698,195.2171,46.48016,0.1031542,30.36542,29.79321,0,135.3858
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,56.93208,47.15707,29.97364,53.16515,53.16515,0,-1,0,53.16515,107.0853,0,0,0,56.93208,55.96332,53.16515,0,0,236.9429,105.5096,0.9687623,0,0.9687623,196.1361,46.69898,0.1031476,58.48167,45.54567,0,162.4417
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,69.38878,55.75056,33.58733,0,0,0,-1,0,0,0,0,0,0,69.38878,0,0,0,0,235.9741,106.3815,69.38878,0,69.38878,261.9641,62.37228,0.1026769,0,55.51102,0,175.7703
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,83.25056,65.08765,36.72805,17.07331,17.07331,0,-1,0,17.07331,487.6064,0,0,0,83.25056,17.97191,17.07331,0,0,166.5854,168.8314,65.27866,0,65.27866,323.8929,77.1172,0.1022379,18.78065,66.60045,0,252.082
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,91.96969,72.49867,39.44756,13.2904,13.2904,0,-1,0,13.2904,692.001,0,0,0,91.96969,13.98989,13.2904,0,0,101.3067,227.5822,77.9798,0,77.9798,397.871,94.731,0.1017185,14.61944,73.57575,0,319.5519
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,87.00352,73.50409,42.00448,35.11805,35.11805,0,-1,0,35.11805,247.7459,26.71026,0,0,87.00352,36.96637,35.11805,0,0,23.3269,297.764,23.3269,0,23.3269,420.0009,100,0.1015641,38.62985,69.60282,0,384.7675
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,79.72108,72.23983,43.64505,30.61435,30.61435,0,-1,0,30.61435,260.4043,47.49545,0,0,79.72108,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015641,33.67578,63.77686,0,398.4793
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,55.38393,62.93832,44.35448,49.91667,49.91667,0,-1,0,49.91667,110.9528,2.840069,0,0,55.38393,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1015641,54.90833,44.30714,0,374.1422
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,43.55981,59.26942,45.01958,28.7001,28.7001,0,-1,0,28.7001,151.7758,13.34919,0,0,43.55981,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1015641,31.57011,34.84785,0,362.3181
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.36518,49.76654,44.43578,26.93833,26.93833,0,-1,0,26.93833,64.46274,0,0,0,17.36518,28.35614,26.93833,0,0,0,318.7582,0,10.99095,-10.99095,408.4154,97.24155,0.1015641,29.63216,13.89215,0,336.1234
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.514863,43.49899,42.46266,46.87721,46.87721,0,-1,0,46.87721,7.498022,0,7.105427E-15,0,3.514863,49.34443,46.87721,0,0,12.21217,307.7673,0,45.82957,-45.82957,360.1068,85.73953,0.1015641,51.56493,2.81189,0,311.2821
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.13391,261.9377,0,0,0,360.1068,85.73953,0.1015641,0,0,0,261.9377
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,38.57554,38.57554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.13391,261.9377,0,0,0,360.1068,85.73953,0.1015641,0,0,0,261.9377
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,36.70589,36.70589,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.13391,261.9377,0,2.228992,-2.228992,357.7572,85.18011,0.1015641,2.329296,0,0,261.9377
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,34.74755,34.74755,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.61057,259.7087,0,8.368664,-8.368664,348.9359,83.0798,0.1015641,8.745254,0,0,259.7087
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.15132,33.15132,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.90908,251.3401,0,9.733363,-9.733363,338.676,80.63698,0.1015641,10.17136,0,0,251.3401
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.92459,31.92459,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.72393,241.6067,0,5.075422,-5.075422,333.326,79.36318,0.1015641,5.303816,0,0,241.6067
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,30.65352,30.65352,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.36329,236.5313,0,31.26641,-31.26641,300.3683,71.51613,0.1015641,32.67339,0,0,236.5313
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,29.44896,29.44896,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.1037,205.2649,0,3.810396,-3.810396,296.3518,70.55981,0.1015641,3.981864,0,0,205.2649
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,28.49565,28.49565,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.3375,201.4545,0,29.89464,-29.89464,264.8401,63.05704,0.1015641,31.2399,0,0,201.4545
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,27.55713,27.55713,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.5538,171.5598,0,22.38018,-22.38018,241.2493,57.4402,0.1015641,23.38729,0,0,171.5598
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.72945,26.72945,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.4206,149.1797,0,18.48279,-18.48279,221.7668,52.8015,0.1015641,19.31451,0,0,149.1797
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.99785,25.99785,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.9571,130.6969,0,12.49419,-12.49419,208.5967,49.66579,0.1015641,13.05643,0,0,130.6969
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.675858,27.57199,25.25146,68.26341,68.26341,20.25,0,7.39125,68.26341,12.70938,0,1.421085E-14,0,8.675858,50.54043,48.01341,0,0,222.8395,118.2027,0,41.86457,-41.86457,164.4676,39.15887,0.1015641,75.08975,6.940687,81,126.8785
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.11019,37.18106,26.66294,24.38037,24.38037,81,0,22.761,24.38037,152.2134,0,0,0,37.11019,0,0,56.61963,53.78865,269.3557,76.3381,90.89883,0,90.89883,250.7018,59.69078,0.1020715,26.81841,29.68815,81,113.4483
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.33899,42.5685,30.15839,18.12036,18.12036,0,-1,0,18.12036,233.6543,0,0,0,42.33899,19.07406,18.12036,0,0,178.4568,158.1471,23.26493,0,23.26493,272.7729,64.94579,0.1019182,19.93239,33.87119,0,200.4861
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,77.24694,59.04815,33.81641,70.43658,68.7,0,-1,0,68.7,112.441,0,1.73658,8.780238,77.24694,72.31579,68.7,0,0,155.1919,179.0855,4.931149,0,4.931149,277.451,66.05962,0.1018857,77.48024,61.79755,0,256.3324
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,71.87772,60.7216,36.97192,52.25711,52.25711,0,-1,0,52.25711,137.5463,0,0,0,71.87772,55.00748,52.25711,0,0,150.2608,183.5235,16.87024,0,16.87024,293.4555,69.87021,0.1017749,57.48281,57.50217,0,255.4012
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,60.27479,59.43972,39.69881,23.50529,23.50529,0,-1,0,23.50529,256.4307,0,0,0,60.27479,24.74241,23.50529,0,0,133.3905,198.7067,35.53238,0,35.53238,327.1644,77.89614,0.1015422,25.85582,48.21983,0,258.9815
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,62.4515,63.25798,42.25574,19.41775,19.41775,0,-1,0,19.41775,321.6206,0,0,0,62.4515,20.43974,19.41775,0,0,97.85816,230.6859,42.01176,0,42.01176,367.0203,87.38561,0.1012684,21.35953,49.9612,0,293.1374
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,69.52249,68.09208,43.89631,1.757887,1.757887,0,-1,0,1.757887,3954.891,11.82569,0,0,69.52249,1.850407,1.757887,0,0,55.8464,268.4965,55.8464,0,55.8464,420.0009,100,0.1009068,1.933675,55.618,0,338.019
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.11987,52.12576,44.60574,4.922008,4.922008,0,-1,0,4.922008,490.0414,18.93881,0,0,24.11987,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1009068,5.414208,19.2959,0,342.8781
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.7762,50.76353,45.27084,17.37638,17.37638,0,-1,0,17.37638,102.301,0,0,0,17.7762,18.29092,17.37638,0,0,0,318.7582,0,0.5147207,-0.5147207,419.4583,99.87082,0.1009068,19.11402,14.22096,0,336.5344
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.11602,51.23182,44.68703,16.70316,16.70316,0,-1,0,16.70316,126.4193,2.961833,0,0,21.11602,17.58228,16.70316,0,0,0.5719119,318.2435,0.5719119,0,0.5719119,420.0009,100,0.1009031,18.37348,16.89282,0,339.3595
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.217766,44.2374,42.69175,28.20313,28.20313,0,-1,0,28.20313,18.50066,0,3.552714E-15,0,5.217766,29.68751,28.20313,0,0,0,318.7582,0,24.46975,-24.46975,394.2075,93.85873,0.1009031,31.02345,4.174212,0,323.976
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,40.69646,40.69646,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.1886,294.2885,0,37.43707,-37.43707,354.7453,84.46301,0.1009031,39.12173,0,0,294.2885
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.78535,256.8514,0,0,0,354.7453,84.46301,0.1009031,0,0,0,256.8514
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.78535,256.8514,0,0,0,354.7453,84.46301,0.1009031,0,0,0,256.8514
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.93969,34.93969,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.78535,256.8514,0,12.99317,-12.99317,341.0493,81.20206,0.1009031,13.57786,0,0,256.8514
