Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.20161,51.3534,46.63798,27.17082,27.17082,0,-1,0,27.17082,55.94831,0,0,0,15.20161,28.60086,27.17082,0,0,246.9078,96.54119,0,13.39925,-13.39925,171.6395,40.86646,0.09427717,29.8879,12.16129,0,111.7428
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.6875,50.88023,47.26612,0,0,0,-1,0,0,0,0,0,0,11.6875,0,0,0,0,261.7959,83.14194,11.6875,0,11.6875,182.7272,43.50639,0.09421684,0,9.350001,0,94.82944
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.683499,47.75404,46.63798,28.89868,28.89868,0,-1,0,28.89868,12.74625,0,0,0,3.683499,30.41966,28.89868,0,0,250.1084,93.66069,0,26.73616,-26.73616,154.5448,36.79631,0.09421684,31.78855,2.946799,0,97.34419
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.001947,45.62114,44.72398,0,0,0,-1,0,0,0,0,0,0,3.001947,0,0,0,0,279.8152,66.92453,3.001947,0,3.001947,157.3927,37.47438,0.09420136,0,2.401557,0,69.92648
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,42.85432,42.85432,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,276.8133,69.62628,0,40.71895,-40.71895,114.4712,27.25499,0.09420136,42.5513,0,0,69.62628
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.92555,40.92555,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,322.0565,28.90733,0,11.09528,-11.09528,102.7757,24.47036,0.09420136,11.59457,0,0,28.90733
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.05589,39.05589,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,334.3846,17.81205,0,11.05518,-11.05518,91.12254,21.6958,0.09420136,11.55266,0,0,17.81205
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.6682,6.756869,0,0,0,91.12254,21.6958,0.09420136,0,0,0,6.756869
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,35.47915,35.47915,37.02245,6.419025,0,-1,0,6.419025,0,0,30.60342,34.30567,0,6.756869,6.419025,0,0,346.6682,6.756869,0,6.756869,-6.756869,84.00017,20,0.09420136,40.72469,0,0,6.756869
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,34.25242,34.25242,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09420136,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.96657,32.96657,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09420136,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.73984,31.73984,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09420136,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.80132,30.80132,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09420136,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.84801,29.84801,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09420136,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.05729,29.05729,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09482661,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.34785,28.34785,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09506428,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.70793,32.73997,27.5793,23.41007,23.41007,81,0,22.761,23.41007,79.91403,0,0,0,18.70793,0,0,57.58993,54.71043,272.8473,73.19564,73.41837,0,73.41837,230.8059,54.95368,0.09561242,25.75108,14.96634,81,91.90357
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,44.74088,42.11151,29.03512,13.6626,13.6626,81,0,22.761,13.6626,327.4698,0,0,0,44.74088,0,0,67.3374,63.97053,199.429,139.2722,108.7114,0,108.7114,333.9386,79.50904,0.09597307,15.02886,35.79271,81,184.013
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,62.32659,52.03176,32.61185,30.92,30.92,0,-1,0,30.92,201.5737,0,0,0,62.32659,32.54737,30.92,0,0,90.71754,237.1124,29.77922,0,29.77922,362.1897,86.23547,0.09581909,34.012,49.86127,0,299.439
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,68.86186,58.7109,36.26988,33.27541,33.27541,0,-1,0,33.27541,206.9452,0,0,0,68.86186,35.02674,33.27541,0,0,60.93832,263.9137,33.83512,0,33.83512,394.2885,93.87802,0.09564474,36.60295,55.08949,0,332.7756
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,79.72414,66.9444,39.42539,14.62584,14.62584,0,-1,0,14.62584,545.0912,37.22533,0,0,79.72414,15.39562,14.62584,0,0,27.1032,294.3654,27.1032,0,27.1032,420.0009,100,0.09550554,16.08842,63.77932,0,374.0895
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,79.60355,70.21948,42.08577,32.95277,32.95277,0,-1,0,32.95277,241.5686,44.91642,0,0,79.60355,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,36.24805,63.68284,0,398.3618
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,79.89049,73.53717,44.60574,53.3341,53.3341,0,-1,0,53.3341,149.7925,23.74933,0,0,79.89049,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,58.66751,63.91239,0,398.6487
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,78.14333,74.78729,46.22414,62.20633,62.20633,0,-1,0,62.20633,125.6196,12.66298,0,0,78.14333,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,68.42696,62.51466,0,396.9016
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,71.14446,72.39197,46.8449,8.375221,8.375221,0,-1,0,8.375221,849.4637,62.32844,0,0,71.14446,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,9.212744,56.91557,0,389.9027
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,51.1586,64.82358,47.4287,47.5043,47.5043,0,-1,0,47.5043,107.6926,1.154075,0,0,51.1586,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,52.25472,40.92688,0,369.9168
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,26.56012,55.30288,46.8449,19.55775,19.55775,0,-1,0,19.55775,135.8035,5.97301,0,0,26.56012,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09550554,21.51353,21.2481,0,345.3184
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.211889,47.11441,44.93829,19.02196,19.02196,0,-1,0,19.02196,37.91349,0,3.552714E-15,0,7.211889,20.02312,19.02196,0,0,0,318.7582,0,12.81123,-12.81123,406.4966,96.78471,0.09550554,20.92416,5.769511,0,325.9701
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,43.06124,43.06124,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.2347,305.947,0,42.70552,-42.70552,361.481,86.06674,0.09550554,44.62727,0,0,305.947
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,41.13247,41.13247,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.68528,263.2415,0,26.12206,-26.12206,333.946,79.51079,0.09550554,27.29755,0,0,263.2415
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,39.26281,39.26281,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.70979,237.1194,0,52.61847,-52.61847,278.4812,66.30492,0.09550554,54.9863,0,0,237.1194
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,37.30447,37.30447,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.1748,184.5009,0,27.38668,-27.38668,249.6131,59.43158,0.09550554,28.61908,0,0,184.5009
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6044,157.1143,0,0,0,249.6131,59.43158,0.09550554,0,0,0,157.1143
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,34.48151,34.48151,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.6044,157.1143,0,12.22526,-12.22526,236.7266,56.36336,0.09550554,12.7754,0,0,157.1143
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.19566,33.19566,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.188,144.889,0,53.55251,-53.55251,180.2773,42.92308,0.09550554,55.96237,0,0,144.889
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.98371,31.98371,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.6908,91.33649,0,37.97372,-37.97372,140.2495,33.39266,0.09550554,39.68254,0,0,91.33649
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.05257,31.05257,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.8839,53.36277,0,28.13968,-28.13968,110.5876,26.33034,0.09550554,29.40597,0,0,53.36277
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.09188,30.09188,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.1501,25.22308,0,19.3971,-19.3971,90.1413,21.46217,0.09550554,20.26997,0,0,25.22308
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.28638,29.28638,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.7025,5.825983,0,0.3821707,-0.3821707,89.73845,21.36625,0.09550554,22.67437,0,81,5.825983
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,28.57694,28.57694,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.1271,5.443812,68.7,0,68.7,154.913,36.88397,0.09600911,5.23203,0,81,5.443812
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.87802,32.19624,27.83055,3.581311,3.581311,75.8971,0,21.46997,3.581311,443.3577,0,0,0,15.87802,0,0,72.31579,68.7,279.4271,67.27381,84.57802,0,84.57802,235.1507,55.98816,0.09640979,3.939442,12.70241,81,83.15183
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.4526,39.76253,29.26421,18.80821,18.80821,81,0,22.761,18.80821,193.8121,0,0,0,36.4526,0,0,62.19179,59.0822,194.8491,143.394,95.5348,0,95.5348,325.783,77.56723,0.09682668,20.68904,29.16208,81,179.8466
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,58.15408,50.84141,32.86311,0,0,0,-1,0,0,0,0,0,0,58.15408,0,0,0,0,99.31431,229.3754,58.15408,0,58.15408,380.9528,90.70287,0.0965292,0,46.52326,0,287.5294
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,81.08379,63.91535,36.52114,41.25566,41.25566,0,-1,0,41.25566,196.5398,0,0,0,81.08379,43.42701,41.25566,0,0,41.16023,281.714,37.65678,0,37.65678,416.6772,99.20866,0.09633755,45.38123,64.86703,0,362.7978
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,80.36223,67.50525,39.65448,0,0,0,-1,0,0,0,76.85878,0,0,80.36223,0,0,0,0,3.503449,315.6051,3.503449,0,3.503449,420.0009,100,0.09631976,0,64.28978,0,395.9673
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,73.48518,67.84428,42.31486,28.67061,28.67061,0,-1,0,28.67061,256.3084,43.3056,0,0,73.48518,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09631976,31.53767,58.78815,0,392.2434
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,85.11471,76.2725,44.81266,56.8163,56.8163,0,-1,0,56.8163,149.8069,25.30808,0,0,85.11471,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09631976,62.49793,68.09177,0,403.8729
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,71.46609,72.02431,46.43106,39.50356,39.50356,0,-1,0,39.50356,180.9105,29.88339,0,0,71.46609,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09631976,43.45392,57.17287,0,390.2243
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,53.85691,65.45329,47.05921,32.11773,32.11773,0,-1,0,32.11773,167.6859,20.04878,0,0,53.85691,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09631976,35.3295,43.08553,0,372.6151
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,38.83712,60.44349,47.63562,22.04193,22.04193,0,-1,0,22.04193,176.1965,15.63509,0,0,38.83712,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09631976,24.24612,31.06969,0,357.5953
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,25.92722,55.26945,47.01487,47.51356,47.51356,0,-1,0,47.51356,54.56804,0,7.105427E-15,0,25.92722,50.01427,47.51356,0,0,0,318.7582,0,24.08706,-24.08706,394.6108,93.95478,0.09631976,52.26492,20.74177,0,344.6855
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.065284,46.36597,45.14521,59.47966,59.47966,0,-1,0,59.47966,6.834746,0,7.105427E-15,0,4.065284,62.61017,59.47966,0,0,26.7634,294.6712,0,58.54489,-58.54489,332.8991,79.26154,0.09631976,65.42764,3.252227,0,298.7365
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,43.23121,43.23121,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,91.81327,236.1263,0,28.14951,-28.14951,303.2269,72.19675,0.09631976,29.41623,0,0,236.1263
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,41.33939,41.33939,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,123.0905,207.9768,0,5.08526,-5.08526,297.8666,70.92048,0.09631976,5.314097,0,0,207.9768
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,39.46973,39.46973,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,128.7408,202.8915,0,0.1668546,-0.1668546,297.6907,70.8786,0.09631976,0.1743631,0,0,202.8915
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,37.51878,37.51878,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,128.9262,202.7247,0,11.61508,-11.61508,285.4474,67.96352,0.09631976,12.13776,0,0,202.7247
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.91516,35.91516,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,141.8318,191.1096,0,24.09871,-24.09871,260.0451,61.91537,0.09631976,25.18316,0,0,191.1096
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,34.7106,34.7106,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,168.6082,167.0109,0,21.85123,-21.85123,237.0119,56.43128,0.09631976,22.83453,0,0,167.0109
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,33.41736,33.41736,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,192.8873,145.1596,0,1.880814,-1.880814,235.0293,55.95925,0.09631976,1.965451,0,0,145.1596
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9771,143.2788,0,0,0,235.0293,55.95925,0.09631976,0,0,0,143.2788
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.25949,31.25949,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,194.9771,143.2788,0,40.76029,-40.76029,192.0642,45.72948,0.09631976,42.5945,0,0,143.2788
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2663,102.5185,0,0,0,192.0642,45.72948,0.09631976,0,0,0,102.5185
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,29.51546,29.51546,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,240.2663,102.5185,0,48.95972,-48.95972,140.4561,33.44186,0.09631976,51.1629,0,0,102.5185
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.80603,28.80603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.666,53.55882,0,0,0,140.4561,33.44186,0.09631976,0,0,0,53.55882
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.60362,32.35396,28.05964,16.39548,16.39548,0,0,0,16.39548,95.17025,0,0,0,15.60362,17.2584,16.39548,0,0,294.666,53.55882,0,1.65478,-1.65478,138.7118,33.02656,0.09631976,18.03503,12.48289,0,69.16244
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,35.77545,39.77524,29.47112,22.10398,22.10398,0,0,0,22.10398,161.8507,0,0,0,35.77545,23.26734,22.10398,0,0,296.5047,51.90403,12.50811,0,12.50811,150.5781,35.85184,0.09625629,24.31437,28.62036,0,87.67949
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,64.69749,53.41428,33.07003,49.27502,49.27502,0,-1,0,49.27502,131.2988,0,0,0,64.69749,51.86844,49.27502,0,0,283.9966,63.16133,12.82905,0,12.82905,162.7488,38.74963,0.09619128,54.20252,51.75799,0,127.8588
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,70.50161,59.90748,36.74284,61.9034,61.9034,0,-1,0,61.9034,113.8897,0,0,0,70.50161,65.16148,61.9034,0,0,271.1675,74.70747,5.340132,0,5.340132,167.8148,39.95584,0.09616425,68.09374,56.40129,0,145.2091
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,71.72065,64.15535,39.88356,63.97377,63.97377,0,-1,0,63.97377,112.1095,0,0,1.671148,71.72065,67.34081,63.97377,0,0,265.8274,79.51359,4.37984,0,4.37984,171.9699,40.94514,0.09614208,70.37115,57.37652,0,151.2342
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,81.50227,71.62337,42.52178,55.44771,55.44771,0,-1,0,55.44771,146.9894,0,0,0,81.50227,58.36601,55.44771,0,0,261.4475,83.45544,23.13625,0,23.13625,193.9189,46.17108,0.09602518,60.99248,65.20181,0,164.9577
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,84.90052,76.43986,45.01958,0,0,0,-1,0,0,0,0,0,0,84.90052,0,0,0,0,238.3113,104.2781,84.90052,0,84.90052,274.4626,65.34811,0.09559864,0,67.92042,0,189.1786
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,71.09362,72.06931,46.60103,12.8701,12.8701,0,-1,0,12.8701,552.3936,0,0,0,71.09362,13.54747,12.8701,0,0,153.4108,180.6885,57.54614,0,57.54614,329.0557,78.34644,0.09531167,14.15711,56.87489,0,251.7822
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,63.59492,69.59619,47.22179,0,0,0,-1,0,0,0,0,0,0,63.59492,0,0,0,0,95.86462,232.4801,63.59492,0,63.59492,389.3871,92.71104,0.09499654,0,50.87593,0,296.075
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,49.14289,64.47393,47.80559,11.61259,11.61259,0,-1,0,11.61259,423.1862,4.649409,0,0,49.14289,12.22378,11.61259,0,0,32.2697,289.7155,32.2697,0,32.2697,420.0009,100,0.09483743,12.77385,39.31431,0,338.8584
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,23.77012,54.71729,47.17745,12.72672,12.72672,0,-1,0,12.72672,186.7734,10.37358,0,0,23.77012,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09483743,13.99939,19.01609,0,342.5284
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.168926,46.56125,45.30779,29.36015,29.36015,0,-1,0,29.36015,14.19927,0,0,0,4.168926,30.90542,29.36015,0,0,0,318.7582,0,26.73649,-26.73649,391.8181,93.28984,0.09483743,32.29616,3.335141,0,322.9272
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,43.43813,43.43813,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.70721,292.0217,0,4.507798,-4.507798,387.0665,92.1585,0.09483743,4.710649,0,0,292.0217
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,41.52414,41.52414,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.71588,287.5139,0,67.34325,-67.34325,316.0804,75.2571,0.09483743,70.3737,0,0,287.5139
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,39.65448,39.65448,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.5417,220.1707,0,2.533189,-2.533189,313.4102,74.62134,0.09483743,2.647183,0,0,220.1707
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,37.70353,37.70353,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.3564,217.6375,0,28.93401,-28.93401,282.9111,67.35965,0.09483743,30.23604,0,0,217.6375
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.09991,36.09991,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.5053,188.7035,0,20.7577,-20.7577,261.0306,62.15001,0.09483743,21.6918,0,0,188.7035
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.89535,34.89535,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.5694,167.9458,0,27.83703,-27.83703,231.6878,55.16364,0.09483743,29.0897,0,0,167.9458
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4994,140.1087,0,0,0,231.6878,55.16364,0.09483743,0,0,0,140.1087
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,32.3606,32.3606,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.4994,140.1087,0,2.238286,-2.238286,229.3284,54.60189,0.09483743,2.33901,0,0,140.1087
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,31.44424,31.44424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9864,137.8705,0,0,0,229.3284,54.60189,0.09483743,0,0,0,137.8705
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,30.49094,30.49094,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.9864,137.8705,0,28.37033,-28.37033,199.4234,47.48168,0.09483743,29.647,0,0,137.8705
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.70021,29.70021,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.509,109.5001,0,26.16592,-26.16592,171.8421,40.91471,0.09483743,27.34338,0,0,109.5001
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.99078,28.99078,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.5822,83.33421,0,17.47437,-17.47437,153.4225,36.5291,0.09483743,18.26072,0,0,83.33421
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.79838,33.16685,28.24439,3.181883,3.181883,0,0,0,3.181883,559.3663,0,0,0,17.79838,3.349351,3.181883,0,0,280.9982,65.85984,14.44903,0,14.44903,167.1301,39.7928,0.09476636,3.500072,14.23871,0,83.65823
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,45.54045,43.0446,29.65587,47.01192,47.01192,0,0,0,47.01192,96.87001,0,7.105427E-15,0,45.54045,49.48623,47.01192,0,0,266.5492,78.86398,0,3.94578,-3.94578,162.9709,38.80251,0.09476636,51.71312,36.43237,0,124.4044
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,66.81775,54.43086,33.27695,6.130656,6.130656,0,-1,0,6.130656,1089.896,0,0,0,66.81775,6.453322,6.130656,0,0,270.9334,74.91819,60.36443,0,60.36443,220.2376,52.43742,0.09447059,6.743721,53.4542,0,141.7359
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,78.12556,63.19717,36.93497,45.8202,45.8202,0,-1,0,45.8202,170.5046,0,0,0,78.12556,48.23179,45.8202,0,0,210.5689,129.2462,29.89378,0,29.89378,248.5973,59.18972,0.0943248,50.40222,62.50045,0,207.3717
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,83.50007,69.40528,40.06831,22.62817,22.62817,0,-1,0,22.62817,369.0094,0,0,0,83.50007,23.81913,22.62817,0,0,180.6752,156.1506,59.68094,0,59.68094,305.2156,72.67024,0.09403509,24.89099,66.80006,0,239.6507
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,81.30952,71.75191,42.69175,54.81195,54.81195,0,-1,0,54.81195,148.3427,0,0,0,81.30952,57.69679,54.81195,0,0,120.9942,209.8634,23.61273,0,23.61273,327.6166,78.00381,0.09392095,60.29315,65.04762,0,291.1729
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,89.29891,78.83748,45.18216,35.46747,35.46747,0,-1,0,35.46747,251.7769,0,0,0,89.29891,37.33418,35.46747,0,0,97.38149,231.1149,51.96473,0,51.96473,376.9147,89.74142,0.09367076,39.01422,71.43913,0,320.4138
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,69.61556,71.62033,46.76361,42.25352,42.25352,0,-1,0,42.25352,164.7568,0,0,0,69.61556,44.47739,42.25352,0,0,45.41676,277.8831,25.13817,0,25.13817,400.7629,95.41954,0.0935502,46.47888,55.69245,0,347.4987
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,61.76208,69.03291,47.39175,83.44234,68.7,0,-1,0,68.7,89.90113,0,14.74234,23.08658,61.76208,72.31579,68.7,0,0,20.27859,300.5075,0,10.55371,-10.55371,389.6383,92.77084,0.0935502,91.78658,49.40966,0,362.2696
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,37.79602,60.39126,47.93122,19.50104,19.50104,0,-1,0,19.50104,193.8154,0,0,0,37.79602,20.52741,19.50104,0,0,32.00494,289.9538,17.26861,0,17.26861,406.0207,96.67141,0.09346756,21.45115,30.23682,0,327.7498
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.53146,54.15137,47.34742,36.95586,36.95586,0,-1,0,36.95586,58.26266,0,0,0,21.53146,38.9009,36.95586,0,0,14.73633,305.4955,0,17.36944,-17.36944,387.7117,92.31213,0.09346756,40.65144,17.22517,0,327.027
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.556565,46.547,45.47776,0,0,0,-1,0,0,0,0,0,0,3.556565,0,0,0,0,34.0357,288.1261,3.556565,0,3.556565,391.0858,93.11548,0.09345055,0,2.845252,0,291.6826
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,43.6081,43.6081,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,30.47914,291.327,0,33.89852,-33.89852,355.3536,84.60783,0.09345055,35.42395,0,0,291.327
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.14416,257.4285,0,0,0,355.3536,84.60783,0.09345055,0,0,0,257.4285
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,39.82444,39.82444,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,68.14416,257.4285,0,21.98937,-21.98937,332.1748,79.08907,0.09345055,22.97889,0,0,257.4285
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.86611,37.86611,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,92.57679,235.4391,0,45.82136,-45.82136,283.8748,67.58911,0.09345055,47.88332,0,0,235.4391
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,36.26988,36.26988,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,143.4894,189.6178,0,5.65134,-5.65134,277.9178,66.17077,0.09345055,5.905651,0,0,189.6178
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.0801,35.0801,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,149.7687,183.9664,0,45.44673,-45.44673,230.0127,54.76483,0.09345055,47.49183,0,0,183.9664
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.79425,33.79425,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,200.265,138.5197,0,17.09337,-17.09337,211.9948,50.47484,0.09345055,17.86257,0,0,138.5197
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,32.54535,32.54535,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,219.2577,121.4263,0,35.43524,-35.43524,174.6427,41.58152,0.09345055,37.02983,0,0,121.4263
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,31.61421,31.61421,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,258.6302,85.99108,0,16.44234,-16.44234,157.311,37.45492,0.09345055,17.18224,0,0,85.99108
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,30.65352,30.65352,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,276.8994,69.54874,0,45.01484,-45.01484,109.8612,26.15737,0.09345055,47.04051,0,0,69.54874
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.87018,29.87018,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,326.9159,24.5339,0,20.26746,-20.26746,88.4974,21.07077,0.09345055,21.17949,0,0,24.5339
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.16075,29.16075,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,349.4353,4.266444,0,3.431325,-3.431325,84.88046,20.20959,0.09345055,25.86073,0,81,4.266444
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.25142,34.33357,28.41436,37.26623,37.26623,81,0,22.761,37.26623,57.02596,0,0,0,21.25142,0,0,43.73377,41.54708,353.2479,0.8351195,62.79851,0,62.79851,144.4564,34.3943,0.094022,40.99286,17.00114,81,22.08654
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,51.76859,45.28637,29.84801,0,0,72.31579,0,20.56389,0,0,0,0,0,51.76859,0,0,72.31579,68.7,290.4494,57.35378,120.4686,0,120.4686,258.7429,61.60533,0.09418969,0,41.41487,81,109.1224
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,72.60767,56.79494,33.43953,40.28728,40.28728,0,-1,0,40.28728,180.2248,0,0,0,72.60767,42.40767,40.28728,0,0,169.9808,165.7755,30.20001,0,30.20001,287.3931,68.4268,0.09404578,44.31601,58.08614,0,238.3832
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,80.22244,64.29548,37.11972,17.2288,17.2288,0,-1,0,17.2288,465.6298,0,0,0,80.22244,18.13558,17.2288,0,0,139.7808,192.9555,62.08686,0,62.08686,346.2939,82.45076,0.0937513,18.95168,64.17795,0,273.1779
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,87.54211,71.48756,40.26045,52.69449,52.69449,0,-1,0,52.69449,166.1314,0,0,0,87.54211,55.46789,52.69449,0,0,77.69394,248.8337,32.07421,0,32.07421,376.7222,89.69557,0.09359989,57.96394,70.03368,0,336.3758
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,89.21,75.68169,42.85432,48.27474,48.27474,0,-1,0,48.27474,184.7964,0,0,0,89.21,50.81552,48.27474,0,0,45.61972,277.7005,38.39448,0,38.39448,413.1464,98.36799,0.09341928,53.10222,71.368,0,366.9105
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,80.5831,74.81265,45.35213,34.20799,34.20799,0,-1,0,34.20799,235.5681,37.34945,0,0,80.5831,36.00841,34.20799,0,0,7.225243,312.2555,7.225243,0,7.225243,420.0009,100,0.09338538,37.62878,64.46648,0,392.8386
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,79.49609,76.32925,46.93358,6.552309,6.552309,0,-1,0,6.552309,1213.253,72.59892,0,0,79.49609,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09338538,7.20754,63.59687,0,398.2543
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,73.53576,74.28937,47.50999,25.91066,25.91066,0,-1,0,25.91066,283.8051,46.26138,0,0,73.53576,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09338538,28.50172,58.82861,0,392.294
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,49.88233,65.08622,48.0938,51.27373,51.27373,0,-1,0,51.27373,97.28634,7.105427E-15,0,0,49.88233,53.97234,51.27373,0,0,0,318.7582,0,4.090014,-4.090014,415.6896,98.97351,0.09338538,56.4011,39.90586,0,368.6406
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,30.36429,57.27181,47.47305,38.31127,38.31127,0,-1,0,38.31127,79.25681,0,7.105427E-15,0,30.36429,40.32765,38.31127,0,0,4.54446,314.6682,0,9.963362,-9.963362,405.1873,96.47297,0.09338538,42.1424,24.29143,0,345.0325
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.258348,47.53386,45.64034,42.17059,42.17059,0,-1,0,42.17059,14.84055,0,0,0,6.258348,44.39009,42.17059,0,0,15.61486,304.7049,0,38.13174,-38.13174,364.9929,86.9029,0.09338538,46.38764,5.006679,0,310.9632
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.98346,266.5731,0,0,0,364.9929,86.9029,0.09338538,0,0,0,266.5731
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,41.87885,41.87885,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,57.98346,266.5731,0,12.73896,-12.73896,351.5648,83.70575,0.09338538,13.31221,0,0,266.5731
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.13786,253.8342,0,0,0,351.5648,83.70575,0.09338538,0,0,0,253.8342
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.13786,253.8342,0,0,0,351.5648,83.70575,0.09338538,0,0,0,253.8342
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,36.45463,36.45463,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,72.13786,253.8342,0,19.07706,-19.07706,331.4559,78.91791,0.09338538,19.93553,0,0,253.8342
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,35.25006,35.25006,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,93.33459,234.7571,0,21.02056,-21.02056,309.2982,73.6423,0.09338538,21.96648,0,0,234.7571
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.979,33.979,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,116.6908,213.7365,0,11.40166,-11.40166,297.2798,70.78078,0.09338538,11.91473,0,0,213.7365
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,32.73748,32.73748,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,129.3593,202.3349,0,26.20965,-26.20965,269.6525,64.20284,0.09338538,27.38908,0,0,202.3349
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.79896,31.79896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4811,176.1252,0,0,0,269.6525,64.20284,0.09338538,0,0,0,176.1252
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.84566,30.84566,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,158.4811,176.1252,0,29.05593,-29.05593,239.0248,56.91056,0.09338538,30.36345,0,0,176.1252
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.03276,30.03276,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,190.7655,147.0693,0,12.67616,-12.67616,225.663,53.72917,0.09338538,13.24659,0,0,147.0693
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.32333,29.32333,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,204.8501,134.3931,0,7.114761,-7.114761,218.1634,51.94355,0.09338538,7.434926,0,0,134.3931
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.42609,32.83474,28.57694,28.68001,28.68001,0,0,0,28.68001,53.78691,0,0,0,15.42609,30.18948,28.68001,0,0,212.7554,127.2784,0,14.76339,-14.76339,202.6014,48.23833,0.09338538,31.54801,12.34087,0,142.7045
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,45.91579,43.57748,30.03276,14.8849,14.8849,0,0,0,14.8849,308.4722,0,0,0,45.91579,15.66832,14.8849,0,0,229.1592,112.515,30.24747,0,30.24747,231.2966,55.07052,0.09324369,16.37339,36.73263,0,158.4308
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,59.19836,52.09997,33.64645,36.63838,36.63838,0,-1,0,36.63838,161.5747,0,0,0,59.19836,38.56672,36.63838,0,0,198.9117,139.7377,20.63165,0,20.63165,250.8695,59.73072,0.09314729,40.30222,47.35869,0,198.9361
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,70.05724,60.42793,37.32664,13.67408,13.67408,0,-1,0,13.67408,512.3359,0,0,0,70.05724,14.39377,13.67408,0,0,178.28,158.3062,55.66346,0,55.66346,303.6765,72.30379,0.09288821,15.04149,56.04579,0,228.3634
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,81.40588,68.98093,40.46737,0,0,0,-1,0,0,0,0,0,0,81.40588,0,0,0,0,122.6166,208.4033,81.40588,0,81.40588,380.9049,90.69147,0.09251188,0,65.12471,0,289.8092
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,90.78292,76.73288,43.06124,41.98242,41.98242,0,-1,0,41.98242,216.2403,5.380198,0,0,90.78292,44.19202,41.98242,0,0,41.2107,281.6686,41.2107,0,41.2107,420.0009,100,0.09232254,46.18066,72.62634,0,372.4515
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,84.98987,77.19158,45.55905,40.88176,40.88176,0,-1,0,40.88176,207.8919,41.95644,0,0,84.98987,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09232254,44.96993,67.99189,0,403.7481
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,53.98146,65.54472,47.09616,8.472584,8.472584,0,-1,0,8.472584,637.131,45.06295,0,0,53.98146,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09232254,9.319841,43.18517,0,372.7397
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.18553,55.05084,47.67996,6.998802,6.998802,0,-1,0,6.998802,331.2786,15.81837,0,0,23.18553,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09232254,7.698682,18.54842,0,341.9438
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.5105,55.43871,48.26377,31.89334,31.89334,0,-1,0,31.89334,70.58055,0,3.552714E-15,0,22.5105,33.57194,31.89334,0,0,0,318.7582,0,11.06144,-11.06144,408.3411,97.22387,0.09232254,35.08268,18.0084,0,341.2687
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.53818,51.8488,47.63562,56.17828,56.17828,0,-1,0,56.17828,24.0986,0,0,0,13.53818,59.13504,56.17828,0,0,12.29049,307.6968,0,45.59686,-45.59686,360.2777,85.78024,0.09232254,61.79611,10.83054,0,321.235
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.591681,46.58968,45.81031,1.066015,1.066015,0,-1,0,1.066015,243.1188,0,0,0,2.591681,1.122121,1.066015,0,0,62.95367,262.0999,1.469561,0,1.469561,361.6719,86.11218,0.0923158,1.172616,2.073345,0,264.6916
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.48411,263.4225,0,0,0,361.6719,86.11218,0.0923158,0,0,0,263.4225
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,42.07099,42.07099,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,61.48411,263.4225,0,1.217379,-1.217379,360.3887,85.80666,0.0923158,1.272161,0,0,263.4225
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,40.19394,40.19394,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,62.83675,262.2051,0,46.6097,-46.6097,311.2577,74.10883,0.0923158,48.70713,0,0,262.2051
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.6253,215.5955,0,0,0,311.2577,74.10883,0.0923158,0,0,0,215.5955
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,36.63938,36.63938,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,114.6253,215.5955,0,7.807013,-7.807013,303.0284,72.14948,0.0923158,8.158328,0,0,215.5955
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,35.45699,35.45699,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,123.2998,207.7884,0,8.929193,-8.929193,293.6162,69.90849,0.0923158,9.331007,0,0,207.7884
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.1933,34.1933,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,133.2211,198.8593,0,13.87485,-13.87485,278.9908,66.42625,0.0923158,14.49922,0,0,198.8593
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.92223,32.92223,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,148.6376,184.9844,0,19.75305,-19.75305,258.1693,61.46876,0.0923158,20.64194,0,0,184.9844
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.00588,32.00588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5854,165.2313,0,0,0,258.1693,61.46876,0.0923158,0,0,0,165.2313
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.0304,31.0304,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,170.5854,165.2313,0,9.054529,-9.054529,248.625,59.1963,0.0923158,9.461983,0,0,165.2313
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.23968,30.23968,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,180.646,156.1768,0,10.34676,-10.34676,237.7185,56.59954,0.0923158,10.81237,0,0,156.1768
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,29.53763,29.53763,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,192.1424,145.83,0,2.081435,-2.081435,235.5245,56.07715,0.0923158,2.175099,0,0,145.83
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.262485,30.48817,28.78386,21.06511,21.06511,0,0,0,21.06511,29.72918,0,0,0,6.262485,22.1738,21.06511,0,0,194.4551,143.7486,0,15.91132,-15.91132,218.7525,52.08383,0.0923158,23.17163,5.009988,0,150.0111
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.96801,34.9846,30.23968,36.29085,36.29085,0,0,0,36.29085,46.75562,0,7.105427E-15,0,16.96801,38.20089,36.29085,0,0,212.1344,127.8373,0,21.23288,-21.23288,196.3711,46.75492,0.0923158,39.91994,13.57441,0,144.8053
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,36.61037,44.75655,33.87553,14.27233,14.27233,0,-1,0,14.27233,256.5128,0,0,0,36.61037,15.02351,14.27233,0,0,235.7265,106.6044,21.58685,0,21.58685,216.8502,51.63089,0.09221694,15.69957,29.28829,0,143.2148
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,55.18486,55.10595,37.55573,36.83589,36.83589,0,-1,0,36.83589,149.8128,0,0,0,55.18486,38.77462,36.83589,0,0,214.1396,126.0326,16.41024,0,16.41024,232.4183,55.33758,0.09214193,40.51948,44.14789,0,181.2174
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,48.01383,56.04017,40.67429,18.40196,18.40196,0,-1,0,18.40196,260.9169,0,0,0,48.01383,19.37049,18.40196,0,0,197.7294,140.8018,28.64334,0,28.64334,259.5918,61.80744,0.09201129,20.24216,38.41106,0,188.8156
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,61.28389,63.99143,43.27555,17.76081,17.76081,0,-1,0,17.76081,345.0513,0,0,0,61.28389,18.69559,17.76081,0,0,169.086,166.5808,42.58831,0,42.58831,299.9946,71.42713,0.09181774,19.53689,49.02711,0,227.8647
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,59.66014,66.21568,45.72902,22.72412,22.72412,0,-1,0,22.72412,262.5411,0,0,0,59.66014,23.92012,22.72412,0,0,126.4977,204.9103,35.74002,0,35.74002,333.9005,79.49997,0.09165593,24.99653,47.72812,0,264.5704
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,49.71217,64.08098,47.26612,1.239333,1.239333,0,-1,0,1.239333,4011.205,0,0,0,49.71217,1.304561,1.239333,0,0,90.7577,237.0763,48.4076,0,48.4076,379.824,90.4341,0.09143769,1.363266,39.76973,0,286.7885
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,56.29906,67.32928,47.84254,28.71218,28.71218,0,-1,0,28.71218,196.0808,0,0,0,56.29906,30.22334,28.71218,0,0,42.35009,280.6432,26.07572,0,26.07572,404.5616,96.324,0.09132055,31.5834,45.03925,0,336.9422
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.89586,54.69187,48.38201,0,0,0,-1,0,0,0,3.621483,0,0,19.89586,0,0,0,0,16.27438,304.1113,16.27438,0,16.27438,420.0009,100,0.0912476,0,15.91669,0,324.0071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.389287,50.03358,47.76125,43.17883,43.17883,0,-1,0,43.17883,17.11322,0,7.105427E-15,0,7.389287,45.4514,43.17883,0,0,0,318.7582,0,38.06211,-38.06211,379.8799,90.4474,0.0912476,47.49672,5.91143,0,326.1475
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.965379,46.86623,45.97289,35.78777,35.78777,0,-1,0,35.78777,8.286012,0,0,0,2.965379,37.67134,35.78777,0,0,42.29124,280.6961,0,34.70596,-34.70596,343.2965,81.73711,0.0912476,39.36655,2.372303,0,283.6615
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,44.10323,44.10323,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.85342,245.9901,0,3.595445,-3.595445,339.5066,80.83475,0.0912476,3.757241,0,0,245.9901
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,42.25574,42.25574,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.84836,242.3947,0,21.885,-21.885,316.4378,75.34219,0.0912476,22.86982,0,0,242.3947
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,40.36391,40.36391,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,109.165,220.5097,0,70.46072,-70.46072,242.1657,57.65838,0.0912476,73.63145,0,0,220.5097
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,38.40557,38.40557,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.4547,150.049,0,36.27941,-36.27941,203.9238,48.5532,0.0912476,37.91198,0,0,150.049
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,36.80935,36.80935,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.7652,113.7696,0,34.56376,-34.56376,167.4904,39.87859,0.0912476,36.11913,0,0,113.7696
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,35.62695,35.62695,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,266.1693,79.20582,0,37.74588,-37.74588,127.7028,30.40536,0.0912476,39.44444,0,0,79.20582
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,34.35588,34.35588,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,308.1092,41.45993,0,31.30433,-31.30433,94.70512,22.54879,0.0912476,32.71302,0,0,41.45993
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.08481,33.08481,18.1823,9.647824,0,-1,0,9.647824,0,0,8.534472,10.3527,0,10.15561,9.647824,0,0,342.8918,10.15561,0,10.15561,-10.15561,84.00017,20,0.0912476,20.00053,0,0,10.15561
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.17585,32.17585,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0912476,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.21515,31.21515,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0912476,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,30.40965,30.40965,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09178933,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.70021,29.70021,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09216868,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.62283,34.71117,28.95383,50.77191,50.77191,81,0,22.761,50.77191,40.61858,0,0,0,20.62283,0,0,30.22809,28.71668,250.3029,93.48559,49.33951,0,49.33951,229.3502,54.60708,0.09262945,55.84911,16.49826,81,114.1084
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.00504,45.32584,30.40965,32.88475,32.88475,81,0,22.761,32.88475,152.0615,0,0,0,50.00504,0,0,48.11525,45.70949,200.9634,137.8911,95.71452,0,95.71452,320.153,76.22675,0.09302766,36.17322,40.00403,81,187.8962
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,64.49607,54.49537,34.06767,67.54137,67.54137,0,-1,0,67.54137,95.49121,0,0,5.595509,64.49607,71.09618,67.54137,0,0,105.2489,224.0342,0,6.60011,-6.60011,313.1959,74.57029,0.09302766,74.29551,51.59686,0,288.5303
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,78.86656,64.49438,37.74048,24.68986,24.68986,0,-1,0,24.68986,319.4289,0,0,0,78.86656,25.98933,24.68986,0,0,112.5823,217.4341,52.87723,0,52.87723,363.3596,86.51402,0.09278972,27.15885,63.09325,0,296.3007
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,78.05753,68.00903,40.85904,61.10393,61.10393,0,-1,0,61.10393,127.7455,0,0,0,78.05753,64.31992,61.10393,0,0,59.70511,265.0236,13.73761,0,13.73761,376.3922,89.61702,0.09272811,67.21432,62.44603,0,343.0811
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,90.80299,77.24895,43.43813,44.5382,44.5382,0,-1,0,44.5382,203.8766,0,0,0,90.80299,46.88232,44.5382,0,0,45.96751,277.3875,43.92066,0,43.92066,418.059,99.53767,0.09253166,48.99203,72.64239,0,368.1905
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,86.34064,78.29826,45.89159,14.1866,14.1866,0,-1,0,14.1866,608.6071,69.36053,0,0,86.34064,14.93326,14.1866,0,0,2.046844,316.9161,2.046844,0,2.046844,420.0009,100,0.09252252,15.60526,69.07251,0,403.2567
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,78.96035,76.76726,47.47305,28.69001,28.69001,0,-1,0,28.69001,275.219,48.76034,0,0,78.96035,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09252252,31.55901,63.16828,0,397.7186
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,65.47897,71.34514,48.01251,0,0,0,-1,0,0,0,65.47897,0,0,65.47897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09252252,0,52.38317,0,384.2372
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,48.87563,65.21685,48.55198,0,0,0,-1,0,0,0,48.87563,0,0,48.87563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09252252,0,39.10051,0,367.6339
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,25.87665,56.22274,47.93122,0.4437853,0.4437853,0,-1,0,0.4437853,5830.894,25.4095,0,0,25.87665,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09252252,0.4881638,20.70132,0,344.6349
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.95768,47.64391,46.14285,0,0,0,-1,0,0,0,4.95768,0,0,4.95768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09252252,0,3.966144,0,323.7159
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,44.27319,44.27319,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09252252,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,42.41832,42.41832,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09252252,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,40.52649,40.52649,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09252252,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,38.57554,38.57554,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09252252,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.97192,36.97192,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09252252,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,35.78953,35.78953,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09252252,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,34.52585,34.52585,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09252252,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,33.27695,33.27695,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09252252,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.33842,32.33842,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09252252,14.14553,0,0,110.3111
