Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.05589,39.05589,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.6329,43.68864,0,32.96551,-32.96551,95.30334,22.69123,0.09789117,34.44896,0,0,43.68864
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,38.243,38.243,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,342.2612,10.72313,0,1.388193,-1.388193,93.84006,22.34283,0.09789117,1.450662,0,0,10.72313
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,37.55573,37.55573,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.8036,9.334941,0,4.258411,-4.258411,89.3513,21.27408,0.09789117,26.72504,0,81,9.334941
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.17433,37.92357,37.30447,47.63009,47.63009,81,0,22.761,47.63009,4.565033,0,0,0,2.17433,0,0,33.36991,31.70141,348.5352,5.07653,33.87574,0,33.87574,121.4886,28.92581,0.09807272,52.3931,1.739464,81,7.25086
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.97158,41.54194,36.89064,0,0,72.31579,0,20.56389,0,0,0,0,0,15.97158,0,0,72.31579,68.7,314.6595,35.5647,84.67159,0,84.67159,201.8152,48.05114,0.09824533,0,12.77727,81,51.53628
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.54872,46.84219,38.243,12.32893,12.32893,81,0,22.761,12.32893,231.5587,0,0,0,28.54872,0,0,68.67107,65.23752,229.9879,111.7691,93.78623,0,93.78623,290.7886,69.23524,0.09845912,13.56182,22.83897,81,140.3178
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,35.90022,53.10782,41.8419,8.585957,8.585957,0,-1,0,8.585957,418.1272,0,0,0,35.90022,9.037849,8.585957,0,0,136.2017,196.1767,26.86237,0,26.86237,316.2725,75.30282,0.09838726,9.444552,28.72017,0,232.077
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,61.95451,66.21231,44.93829,52.84957,52.84957,0,-1,0,52.84957,117.228,0,0,0,61.95451,55.63113,52.84957,0,0,109.3393,220.3529,6.323384,0,6.323384,322.2714,76.73112,0.09837037,58.13453,49.56361,0,282.3074
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,49.85162,64.60423,47.67996,50.48951,50.48951,0,-1,0,50.48951,98.7366,0,0,0,49.85162,53.14685,50.48951,0,0,103.0159,226.0439,0,3.295228,-3.295228,318.7979,75.90411,0.09837037,55.53846,39.88129,0,275.8955
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,61.97881,71.99116,49.80088,20.29845,20.29845,0,-1,0,20.29845,305.3376,0,0,0,61.97881,21.36679,20.29845,0,0,106.6773,222.7487,40.61201,0,40.61201,357.3258,85.07741,0.09826197,22.32829,49.58305,0,284.7275
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,54.77042,71.45415,51.92179,14.37282,14.37282,0,-1,0,14.37282,381.0693,0,0,0,54.77042,15.12929,14.37282,0,0,66.06525,259.2995,39.64113,0,39.64113,394.9327,94.03141,0.09815639,15.81011,43.81633,0,314.0699
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,46.02821,69.32555,53.16331,23.89532,23.89532,0,-1,0,23.89532,192.6243,0,0,0,46.02821,25.15297,23.89532,0,0,26.42413,294.9765,20.87524,0,20.87524,414.7367,98.74664,0.09810088,26.28485,36.82257,0,341.0047
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,37.48322,66.38249,53.49585,11.64348,11.64348,0,-1,0,11.64348,321.9246,19.67804,0,0,37.48322,12.2563,11.64348,0,0,5.548889,313.7642,5.548889,0,5.548889,420.0009,100,0.09808614,12.80783,29.98658,0,351.2474
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.5137,57.59649,53.87274,4.015193,4.015193,0,-1,0,4.015193,286.7533,7.287181,0,0,11.5137,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09808614,4.416713,9.21096,0,330.2719
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.0604,54.25671,53.28894,30.88918,30.88918,0,-1,0,30.88918,9.907676,0,7.105427E-15,0,3.0604,32.51493,30.88918,0,0,0,318.7582,0,29.45453,-29.45453,388.953,92.60768,0.09808614,33.9781,2.44832,0,321.8186
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.73854,52.33897,51.79617,16.5879,16.5879,0,-1,0,16.5879,10.48077,0,3.552714E-15,0,1.73854,17.46095,16.5879,0,0,32.72726,289.3037,0,15.72241,-15.72241,372.3802,88.66177,0.09808614,18.24669,1.390832,0,291.0422
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,50.50293,50.50293,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.1966,273.5813,0,72.31579,-72.31579,296.1526,70.51239,0.09808614,97.05904,0,0,273.5813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,48.84019,48.84019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5475,201.2655,0,0,0,296.1526,70.51239,0.09808614,0,0,0,201.2655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,46.8449,46.8449,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.5475,201.2655,0,39.01802,-39.01802,255.024,60.71989,0.09808614,40.77383,0,0,201.2655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,44.84961,44.84961,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.9008,162.2475,0,19.74583,-19.74583,234.2101,55.7642,0.09808614,20.63439,0,0,162.2475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,43.23121,43.23121,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.8406,142.5016,0,16.1303,-16.1303,217.2073,51.71591,0.09808614,16.85616,0,0,142.5016
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,42.08577,42.08577,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.7632,126.3714,0,25.08329,-25.08329,190.7672,45.42066,0.09808614,26.21204,0,0,126.3714
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.92555,40.92555,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.6335,101.2881,0,12.81441,-12.81441,177.2596,42.20458,0.09808614,13.39106,0,0,101.2881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8717,88.47365,0,0,0,177.2596,42.20458,0.09808614,0,0,0,88.47365
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.07806,39.07806,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.8717,88.47365,0,13.12703,-13.12703,163.4225,38.91004,0.09808614,13.71774,0,0,88.47365
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,38.26516,38.26516,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.4573,75.34663,0,5.977089,-5.977089,157.1221,37.40994,0.09808614,6.246058,0,0,75.34663
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,37.60007,37.60007,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.0985,69.36954,0,18.89921,-18.89921,137.2006,32.66674,0.09808614,19.74967,0,0,69.36954
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6387983,37.55245,37.37098,3.218087,3.218087,0,0,0,3.218087,19.85025,0,4.440892E-16,0,0.6387983,3.38746,3.218087,0,0,298.0977,50.47033,0,2.748662,-2.748662,134.3032,31.97689,0.09808614,3.539896,0.5110387,0,51.10912
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.28757,44.77082,36.95714,9.198411,9.198411,0,0,0,9.198411,285.7838,0,0,0,26.28757,9.682537,9.198411,0,0,301.1517,47.72166,16.60503,0,16.60503,150.0561,35.72758,0.09804204,10.11825,21.03006,0,74.00924
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,50.12378,54.14006,38.30212,34.97597,34.97597,0,0,0,34.97597,143.3092,0,0,0,50.12378,36.81681,34.97597,0,0,284.5467,62.66619,13.30697,0,13.30697,162.6802,38.73331,0.09800673,38.47357,40.09902,0,112.79
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,60.24945,61.9318,41.85668,13.30071,13.30071,0,-1,0,13.30071,452.9793,0,0,0,60.24945,14.00074,13.30071,0,0,271.2397,74.64247,46.24871,0,46.24871,206.5556,49.17981,0.09788422,14.63078,48.19956,0,134.8919
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,75.12098,71.79518,44.93829,9.68815,9.68815,0,-1,0,9.68815,775.3903,0,0,0,75.12098,10.19805,9.68815,0,0,224.991,116.2663,64.92293,0,64.92293,268.1469,63.84438,0.09771276,10.65697,60.09679,0,191.3873
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,78.00466,76.57838,47.67996,0,0,0,-1,0,0,0,0,0,0,78.00466,0,0,0,0,160.0681,174.6969,78.00466,0,78.00466,342.1486,81.4638,0.09750753,0,62.40373,0,252.7016
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,82.22276,81.41002,49.80088,37.22607,37.22607,0,-1,0,37.22607,220.8742,0,0,0,82.22276,39.18533,37.22607,0,0,82.06343,244.9011,43.03743,0,43.03743,382.9775,91.18494,0.09739467,40.94867,65.77821,0,327.1239
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,62.96041,74.966,51.92179,0,0,0,-1,0,0,0,23.93441,0,0,62.96041,0,0,0,0,39.026,283.6348,39.026,0,39.026,420.0009,100,0.09729255,0,50.36833,0,346.5952
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,71.38984,80.39245,53.16331,73.97293,68.7,0,-1,0,68.7,103.9153,0,5.272932,12.67023,71.38984,72.31579,68.7,0,0,0,318.7582,0,0.9259524,-0.9259524,419.0248,99.76761,0.09729255,81.37022,57.11187,0,390.1481
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,60.40089,75.7834,53.5402,22.46539,22.46539,0,-1,0,22.46539,268.862,35.72428,0,0,60.40089,23.64777,22.46539,0,0,1.028836,317.8323,1.028836,0,1.028836,420.0009,100,0.09728986,24.71192,48.32071,0,378.2332
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,43.71103,69.20834,53.87274,4.427069,4.427069,0,-1,0,4.427069,987.3583,39.05096,0,0,43.71103,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09728986,4.869776,34.96883,0,362.4693
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.42283,59.31764,53.28894,13.85999,13.85999,0,-1,0,13.85999,132.9209,3.833366,0,0,18.42283,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09728986,15.24599,14.73826,0,337.1811
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.162652,52.47198,51.79617,39.18386,39.18386,0,-1,0,39.18386,5.519242,0,7.105427E-15,0,2.162652,41.24617,39.18386,0,0,0,318.7582,0,39.08352,-39.08352,378.8032,90.19106,0.09728986,43.10225,1.730122,0,320.9209
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,50.50293,50.50293,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.42614,279.6747,0,25.88721,-25.88721,351.5157,83.69404,0.09728986,27.05214,0,0,279.6747
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,48.84019,48.84019,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.1897,253.7875,0,61.17677,-61.17677,287.0297,68.34027,0.09728986,63.92972,0,0,253.7875
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,46.88924,46.88924,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1639,192.6107,0,61.11632,-61.11632,222.6074,53.00167,0.09728986,63.86656,0,0,192.6107
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,44.89395,44.89395,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0709,131.4944,0,33.12772,-33.12772,187.6878,44.68747,0.09728986,34.61847,0,0,131.4944
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,43.27555,43.27555,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8795,98.36668,0,25.5813,-25.5813,160.7227,38.26723,0.09728986,26.73246,0,0,98.36668
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,42.10794,42.10794,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.3032,72.78538,0,14.92519,-14.92519,144.9902,34.5214,0.09728986,15.59682,0,0,72.78538
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.9625,40.9625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8867,57.86019,0,0,0,144.9902,34.5214,0.09728986,0,0,0,57.86019
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.95007,39.95007,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8867,57.86019,0,18.8139,-18.8139,125.1586,29.7996,0.09728986,19.66052,0,0,57.86019
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.11501,39.11501,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.791,39.04629,0,7.020307,-7.020307,117.7585,28.03769,0.09728986,7.33622,0,0,39.04629
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,38.30212,38.30212,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.5914,32.02598,0,6.34321,-6.34321,111.0722,26.44571,0.09728986,6.628654,0,0,32.02598
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,37.65919,37.65919,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.6394,25.68277,0,16.80301,-16.80301,93.36026,22.22859,0.09728986,17.55914,0,0,25.68277
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.243093,38.06936,37.4301,39.84382,39.84382,29.27711,0,9.675109,39.84382,5.629714,1.776357E-15,0,0,2.243093,11.12286,10.56671,0,0,344.3094,8.879764,0,8.879764,-8.879764,84.00017,20,0.09728986,43.82821,1.794474,81,11.12286
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.88286,42.55045,37.01627,0,0,72.31579,0,20.56389,0,0,0,0,0,18.88286,0,0,72.31579,68.7,354.1758,0,87.58286,0,87.58286,167.0886,39.78291,0.09745377,0,15.10629,81,18.88286
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,33.98034,48.7059,38.34645,21.9139,21.9139,81,0,22.761,21.9139,155.063,0,0,0,33.98034,0,0,59.0861,56.13179,266.593,78.82457,90.11214,0,90.11214,252.5764,60.13713,0.09767558,24.10529,27.18427,81,112.8049
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,55.08825,60.03999,41.92319,8.440634,8.440634,0,-1,0,8.440634,652.6554,0,0,0,55.08825,8.884878,8.440634,0,0,176.4808,159.9255,46.20337,0,46.20337,296.4088,70.57339,0.09755506,9.284698,44.0706,0,215.0137
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,74.4069,71.52399,44.97524,0,0,0,-1,0,0,0,0,0,0,74.4069,0,0,0,0,130.2774,201.5085,74.4069,0,74.4069,366.9974,87.38016,0.0973616,0,59.52552,0,275.9154
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,74.89656,75.17219,47.71692,57.81549,57.81549,0,-1,0,57.81549,129.5441,0,0,0,74.89656,60.85842,57.81549,0,0,55.87054,268.4747,14.03814,0,14.03814,380.3152,90.55104,0.09732519,63.59705,59.91725,0,343.3713
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,75.03551,77.92035,49.83783,28.34698,28.34698,0,-1,0,28.34698,264.7037,3.364186,0,0,75.03551,29.83893,28.34698,0,0,41.8324,281.1091,41.8324,0,41.8324,420.0009,100,0.09721684,31.18168,60.02841,0,356.1446
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,79.03473,82.58504,51.92179,0,0,0,-1,0,0,0,79.03473,0,0,79.03473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09721684,0,63.22778,0,397.793
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,67.88951,78.78355,53.20765,0,0,0,-1,0,0,0,67.88951,0,0,67.88951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09721684,0,54.31161,0,386.6477
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,59.54264,75.40522,53.5402,22.56359,22.56359,0,-1,0,22.56359,263.8882,35.7915,0,0,59.54264,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09721684,24.81995,47.63411,0,378.3009
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,42.52268,68.79082,53.91708,7.010722,7.010722,0,-1,0,7.010722,606.5379,35.14298,0,0,42.52268,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09721684,7.711793,34.01815,0,361.2809
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.09005,59.25035,53.33327,9.76903,9.76903,0,-1,0,9.76903,185.1776,7.806863,0,0,18.09005,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09721684,10.74593,14.47204,0,336.8483
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.839878,52.40782,51.83311,13.04623,13.04623,0,-1,0,13.04623,14.10276,0,0,0,1.839878,13.73287,13.04623,0,0,0,318.7582,0,11.89299,-11.89299,407.4645,97.01517,0.09721684,14.35085,1.471903,0,320.5981
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,50.54726,50.54726,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.21444,306.8652,0,11.36129,-11.36129,395.4887,94.16378,0.09721684,11.87255,0,0,306.8652
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83809,295.5039,0,0,0,395.4887,94.16378,0.09721684,0,0,0,295.5039
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83809,295.5039,0,0,0,395.4887,94.16378,0.09721684,0,0,0,295.5039
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,44.93829,44.93829,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.83809,295.5039,0,34.09309,-34.09309,359.5514,85.60731,0.09721684,35.62728,0,0,295.5039
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,43.3125,43.3125,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.7193,261.4109,0,10.17524,-10.17524,348.8257,83.05359,0.09721684,10.63313,0,0,261.4109
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,42.17445,42.17445,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.02512,251.2356,0,34.45894,-34.45894,312.5028,74.40529,0.09721684,36.00959,0,0,251.2356
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.00684,41.00684,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.3128,216.7767,0,14.06291,-14.06291,297.6792,70.87587,0.09721684,14.69574,0,0,216.7767
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.98703,39.98703,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9383,202.7138,0,31.13605,-31.13605,264.8589,63.06153,0.09721684,32.53717,0,0,202.7138
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,39.15935,39.15935,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5339,171.5777,0,33.01522,-33.01522,230.0579,54.77557,0.09721684,34.50091,0,0,171.5777
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,38.34645,38.34645,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.2175,138.5625,0,19.92009,-19.92009,209.0602,49.77615,0.09721684,20.81649,0,0,138.5625
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,37.68136,37.68136,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3509,118.6424,0,14.89458,-14.89458,193.36,46.038,0.09721684,15.56483,0,0,118.6424
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.748493,37.97244,37.47444,22.34591,22.34591,0,0,0,22.34591,7.824667,0,3.552714E-15,0,1.748493,23.52201,22.34591,0,0,238.9005,103.7478,0,21.77352,-21.77352,170.4087,40.57341,0.09721684,24.5805,1.398795,0,105.4963
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.52286,41.6052,37.08277,41.18698,41.18698,0,0,0,41.18698,37.68876,0,0,0,15.52286,43.35471,41.18698,0,0,263.0932,81.9743,0,27.83185,-27.83185,141.0713,33.58834,0.09721684,45.30568,12.41829,0,97.49717
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.90206,44.28829,38.39079,16.7323,16.7323,0,0,0,16.7323,118.9439,0,0,0,19.90206,17.61295,16.7323,0,0,294.0175,54.14245,2.289112,0,2.289112,143.243,34.1054,0.09721092,18.40553,15.92165,0,74.04452
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.2583,52.32843,41.94536,59.38538,59.38538,0,-1,0,59.38538,56.0042,0,0,5.612316,33.2583,62.51092,59.38538,0,0,291.7284,56.20265,0,29.25262,-29.25262,112.408,26.76376,0.09721092,65.32391,26.60664,0,89.46095
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,50.39562,61.74532,44.97524,21.65974,21.65974,0,-1,0,21.65974,232.6695,0,0,0,50.39562,22.79973,21.65974,0,0,324.2313,26.95003,27.59589,0,27.59589,138.5878,32.99702,0.09713959,23.82572,40.3165,0,77.34565
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,62.26001,69.62646,47.71692,0.5456691,0.5456691,0,-1,0,0.5456691,11409.85,0,0,0,62.26001,0.5743885,0.5456691,0,0,296.6354,51.78633,61.68562,0,61.68562,197.1079,46.93035,0.09698051,0.600236,49.80801,0,114.0463
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,58.67659,70.63892,49.83783,10.75772,10.75772,0,-1,0,10.75772,545.4369,0,0,0,58.67659,11.32392,10.75772,0,0,234.9498,107.3034,47.35267,0,47.35267,242.0306,57.62621,0.09685875,11.83349,46.94127,0,165.98
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,73.37011,79.81998,51.95874,49.51723,49.51723,0,-1,0,49.51723,148.1709,0,0,0,73.37011,52.12341,49.51723,0,0,187.5971,149.9208,21.24671,0,21.24671,262.187,62.42534,0.09680422,54.46896,58.69609,0,223.2909
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,72.82708,81.14785,53.20765,34.32808,34.32808,0,-1,0,34.32808,212.1502,0,0,0,72.82708,36.13482,34.32808,0,0,166.3504,169.0428,36.69226,0,36.69226,296.9963,70.71326,0.09671019,37.76088,58.26167,0,241.8699
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,61.90824,76.45382,53.5402,0,0,0,-1,0,0,0,0,0,0,61.90824,0,0,0,0,129.6582,202.0659,61.90824,0,61.90824,355.7276,84.69688,0.09655195,0,49.52659,0,263.9741
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,35.15794,65.96878,53.91708,32.93855,32.93855,0,-1,0,32.93855,106.7379,0,0,0,35.15794,34.67216,32.93855,0,0,67.74993,257.7833,0.4857749,0,0.4857749,356.1884,84.80661,0.09655071,36.23241,28.12635,0,292.9412
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.42543,59.70708,53.33327,28.12916,28.12916,0,-1,0,28.12916,69.05798,0,3.552714E-15,0,19.42543,29.60964,28.12916,0,0,67.26415,258.2205,0,10.18421,-10.18421,345.4534,82.25063,0.09655071,30.94207,15.54034,0,277.6459
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.922781,52.43382,51.83311,18.16556,18.16556,0,-1,0,18.16556,10.58476,0,3.552714E-15,0,1.922781,19.12164,18.16556,0,0,78.57994,248.0363,0,17.19886,-17.19886,327.3242,77.93417,0.09655071,19.98212,1.538224,0,249.9591
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,50.5916,50.5916,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,97.68979,230.8374,0,34.31347,-34.31347,291.1546,69.32239,0.09655071,35.85757,0,0,230.8374
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,48.92886,48.92886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.8159,196.5239,0,0,0,291.1546,69.32239,0.09655071,0,0,0,196.5239
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,46.93358,46.93358,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,135.8159,196.5239,0,51.53577,-51.53577,236.8311,56.38825,0.09655071,53.85488,0,0,196.5239
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,44.93829,44.93829,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,193.0778,144.9882,0,29.56288,-29.56288,205.6691,48.96874,0.09655071,30.89321,0,0,144.9882
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,43.3125,43.3125,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,225.9255,115.4253,0,27.95451,-27.95451,176.2025,41.95289,0.09655071,29.21247,0,0,115.4253
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,42.18923,42.18923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.986,87.47079,0,0,0,176.2025,41.95289,0.09655071,0,0,0,87.47079
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.02901,41.02901,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,256.986,87.47079,0,32.64247,-32.64247,141.7943,33.76048,0.09655071,34.11138,0,0,87.47079
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.00919,40.00919,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,293.2554,54.82832,0,20.88174,-20.88174,119.783,28.51971,0.09655071,21.82142,0,0,54.82832
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.4574,33.94658,0,0,0,119.783,28.51971,0.09655071,0,0,0,33.94658
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,38.36863,38.36863,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,316.4574,33.94658,0,19.96245,-19.96245,98.74074,23.50965,0.09655071,20.86077,0,0,33.94658
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,37.7257,37.7257,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,338.6379,13.98413,0,1.690532,-1.690532,96.95876,23.08537,0.09655071,1.766606,0,0,13.98413
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9612965,37.79227,37.51878,23.19108,23.19108,20.25,0,7.39125,23.19108,4.145113,0,0,0,0.9612965,3.095874,2.941081,0,0,340.5163,12.2936,0,2.134578,-2.134578,94.70872,22.54965,0.09655071,25.51019,0.7690372,81,13.25489
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.7921,44.78691,37.11972,38.07055,38.07055,81,0,22.761,38.07055,67.74816,0,0,0,25.7921,0,0,42.92945,40.78298,342.888,10.15902,66.57507,0,66.57507,157.8674,37.58739,0.09683168,41.8776,20.63367,81,35.95111
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,42.97763,51.79821,38.42775,35.6665,35.6665,81,0,22.761,35.6665,120.4986,0,0,0,42.97763,0,0,45.3335,43.06682,276.3129,70.07658,86.04445,0,86.04445,239.4963,57.02282,0.09706189,39.23315,34.3821,81,113.0542
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,60.95616,62.30939,41.94536,24.01039,24.01039,0,-1,0,24.01039,253.8741,0,0,0,60.95616,25.2741,24.01039,0,0,190.2685,147.5166,35.68206,0,35.68206,273.3473,65.08256,0.09697081,26.41143,48.76493,0,208.4727
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,73.7782,71.20042,44.93829,14.50217,14.50217,0,-1,0,14.50217,508.739,0,0,0,73.7782,15.26544,14.50217,0,0,154.5864,179.6304,58.51276,0,58.51276,328.8574,78.29922,0.09682182,15.95239,59.02256,0,253.4086
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,82.74881,78.87579,47.67996,49.32798,49.32798,0,-1,0,49.32798,167.7523,0,0,0,82.74881,51.92419,49.32798,0,0,96.07367,232.2919,30.82463,0,30.82463,358.1002,85.26177,0.09674352,54.26077,66.19905,0,315.0407
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,83.69576,82.16638,49.80088,26.95391,26.95391,0,-1,0,26.95391,310.5144,0,0,0,83.69576,28.37253,26.95391,0,0,65.24905,260.0341,55.32322,0,55.32322,410.5844,97.75799,0.0966033,29.6493,66.9566,0,343.7299
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,82.144,84.19838,51.92179,54.49785,54.49785,0,-1,0,54.49785,150.7289,14.85202,0,0,82.144,57.36616,54.49785,0,0,9.925819,309.825,9.925819,0,9.925819,420.0009,100,0.09657818,59.94764,65.71519,0,391.969
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,72.32878,80.90434,53.20765,24.14648,24.14648,0,-1,0,24.14648,299.5417,46.91143,0,0,72.32878,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09657818,26.56113,57.86303,0,391.087
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,61.92165,76.45982,53.5402,69.70655,68.7,0,-1,0,68.7,90.13341,0,1.006548,7.977202,61.92165,72.31579,68.7,0,0,0,318.7582,0,10.39414,-10.39414,409.0445,97.39134,0.09657818,76.6772,49.53732,0,380.6799
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,41.40126,68.35294,53.91708,35.81187,35.81187,0,-1,0,35.81187,115.6077,0,0,0,41.40126,37.6967,35.81187,0,0,11.54904,308.3641,3.704562,0,3.704562,412.5589,98.22812,0.09656882,39.39305,33.12101,0,349.7654
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.62791,60.12093,53.33327,0.305028,0.305028,0,-1,0,0.305028,6762.631,12.46235,0,0,20.62791,0.3210821,0.305028,0,0,7.844482,311.6982,7.844482,0,7.844482,420.0009,100,0.09654897,0.3355308,16.50233,0,332.3261
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.367439,52.57342,51.83311,48.74987,48.74987,0,-1,0,48.74987,4.856297,0,0,0,2.367439,51.31565,48.74987,0,0,0,318.7582,0,48.94822,-48.94822,368.4049,87.71527,0.09654897,53.62486,1.893951,0,321.1257
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,50.5916,50.5916,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.38691,269.81,0,24.28197,-24.28197,342.8094,81.62113,0.09654897,25.37466,0,0,269.81
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,48.92886,48.92886,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.36687,245.528,0,40.52752,-40.52752,300.0897,71.44978,0.09654897,42.35126,0,0,245.528
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,46.97053,46.97053,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3975,205.0005,0,9.122445,-9.122445,290.4738,69.16029,0.09654897,9.532955,0,0,205.0005
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,44.93829,44.93829,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.5335,195.8781,0,36.16685,-36.16685,252.3506,60.08335,0.09654897,37.79436,0,0,195.8781
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,43.35684,43.35684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7189,159.7112,0,0,0,252.3506,60.08335,0.09654897,0,0,0,159.7112
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,42.18923,42.18923,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.7189,159.7112,0,44.32464,-44.32464,205.6283,48.95902,0.09654897,46.31925,0,0,159.7112
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.02901,41.02901,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.9685,115.3866,0,7.47037,-7.47037,197.7538,47.08415,0.09654897,7.806536,0,0,115.3866
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.03136,40.03136,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.2689,107.9162,0,42.66677,-42.66677,152.7791,36.3759,0.09654897,44.58678,0,0,107.9162
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,39.1963,39.1963,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.6765,65.24943,0,51.89746,-51.89746,98.07438,23.351,0.09654897,54.23285,0,0,65.24943
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,38.39079,38.39079,13.77579,12.68437,0,-1,0,12.68437,0,0,1.091418,2.468997,0,13.35197,12.68437,0,0,339.3403,13.35197,0,13.35197,-13.35197,84.00017,20,0.09654897,15.15337,0,0,13.35197
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09654897,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.258359,37.914,37.55573,0,0,0,0,0,0,0,0,0,0,1.258359,0,0,0,0,354.1758,0,1.258359,0,1.258359,85.19395,20.28423,0.0965458,0,1.006688,0,1.258359
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.56864,44.14154,37.16406,18.42885,18.42885,81,0,22.761,18.42885,127.8899,0,0,0,23.56864,0,0,62.57115,59.44259,352.9174,1.132524,83.01123,0,83.01123,163.9453,39.03452,0.09678259,20.27174,18.85491,81,24.70116
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.47879,52.65691,38.42775,32.51283,32.51283,81,0,22.761,32.51283,139.8795,0,0,0,45.47879,0,0,48.48717,46.06281,269.9062,75.84263,91.54161,0,91.54161,250.7893,59.71162,0.09699678,35.76411,36.38303,81,121.3214
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,59.00301,61.5536,41.94536,0,0,0,-1,0,0,0,0,0,0,59.00301,0,0,0,0,178.3646,158.2301,59.00301,0,59.00301,306.7645,73.03902,0.09684784,0,47.20241,0,217.2331
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,74.21925,71.39509,44.93829,54.37531,54.37531,0,-1,0,54.37531,136.4944,0,0,0,74.21925,57.23717,54.37531,0,0,119.3616,211.3328,16.98207,0,16.98207,322.8751,76.87487,0.09680506,59.81284,59.37539,0,285.552
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,78.78721,76.95045,47.67996,60.93046,60.93046,0,-1,0,60.93046,129.3068,0,0,0,78.78721,64.13733,60.93046,0,0,102.3795,226.6167,14.64988,0,14.64988,336.7732,80.18394,0.09676818,67.02351,63.02977,0,305.4039
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,74.71667,77.66564,49.75654,0,0,0,-1,0,0,0,0,0,0,74.71667,0,0,0,0,87.72964,239.8015,74.71667,0,74.71667,407.6556,97.06068,0.09658054,0,59.77333,0,314.5182
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,72.61864,79.35497,51.87746,22.14091,22.14091,0,-1,0,22.14091,327.9839,36.29944,0,0,72.61864,23.30622,22.14091,0,0,13.01297,307.0465,13.01297,0,13.01297,420.0009,100,0.09654793,24.35501,58.09491,0,379.6652
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,64.96681,77.37752,53.16331,17.04183,17.04183,0,-1,0,17.04183,381.2196,47.02804,0,0,64.96681,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09654793,18.74602,51.97345,0,383.725
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,59.61208,75.38268,53.49585,43.7516,43.7516,0,-1,0,43.7516,136.2512,13.55776,0,0,59.61208,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09654793,48.12675,47.68966,0,378.3703
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,43.45487,69.10733,53.87274,50.85127,50.85127,0,-1,0,50.85127,85.45483,0,0,0,43.45487,53.52766,50.85127,0,0,0,318.7582,0,10.07279,-10.07279,409.3832,97.47199,0.09654793,55.9364,34.76389,0,362.2131
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.40314,60.38904,53.33327,1.219749,1.219749,0,-1,0,1.219749,1754.717,8.927203,0,0,21.40314,1.283946,1.219749,0,0,11.19199,308.6854,11.19199,0,11.19199,420.0009,100,0.09651991,1.341724,17.12251,0,330.0886
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.113108,52.49354,51.83311,0,0,0,-1,0,0,0,2.113108,0,0,2.113108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09651991,0,1.690486,0,320.8713
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,50.5916,50.5916,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09651991,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,48.92886,48.92886,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09651991,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,46.93358,46.93358,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09651991,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,44.89395,44.89395,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09651991,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,43.3125,43.3125,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09651991,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09651991,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09651991,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09651991,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,39.1963,39.1963,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09651991,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,38.39079,38.39079,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09651991,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.78482,37.78482,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09651991,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.246201,38.21863,37.5779,0.06730426,0.06730426,0,0,0,0.06730426,3337.383,0,0,0,2.246201,0.07084659,0.06730426,0,0,322.4972,28.51076,2.175354,0,2.175354,116.1169,27.64682,0.09651446,0.07403468,1.796961,0,30.75696
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.02879,40.05767,37.16406,15.5311,15.5311,0,0,0,15.5311,64.57227,0,0,0,10.02879,16.34853,15.5311,0,0,320.3218,30.46857,0,6.319744,-6.319744,109.4553,26.06073,0.09651446,17.08422,8.023029,0,40.49736
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.61317,46.76308,38.44991,15.87172,15.87172,0,0,0,15.87172,173.9772,0,0,0,27.61317,16.70707,15.87172,0,0,327.3438,24.14883,10.9061,0,10.9061,119.8017,28.52416,0.09648717,17.45889,22.09054,0,51.762
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,36.87786,53.52831,41.92319,34.71629,34.71629,0,-1,0,34.71629,106.2264,0,0,0,36.87786,36.54346,34.71629,0,0,316.4377,33.96432,0.3344081,0,0.3344081,120.119,28.59969,0.09648633,38.18791,29.50229,0,70.84219
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,51.08966,61.91505,44.89395,19.18943,19.18943,0,-1,0,19.18943,266.2385,0,0,0,51.08966,20.1994,19.18943,0,0,316.1033,34.26529,30.89026,0,30.89026,149.424,35.57708,0.09640912,21.10837,40.87173,0,85.35495
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,40.87321,61.14335,47.59867,3.417794,3.417794,0,-1,0,3.417794,1195.895,0,0,0,40.87321,3.597678,3.417794,0,0,285.213,62.06652,37.27554,0,37.27554,184.7867,43.99675,0.09631611,3.759573,32.69857,0,102.9397
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.52443,60.80288,49.71959,3.648923,3.648923,0,-1,0,3.648923,918.7485,0,0,0,33.52443,3.840972,3.648923,0,0,247.9375,95.6145,29.68345,0,29.68345,212.9469,50.70154,0.09624217,4.013815,26.81954,0,129.1389
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.367387,54.80621,51.83311,0,0,0,-1,0,0,0,0,0,0,9.367387,0,0,0,0,218.254,122.3296,9.367387,0,9.367387,221.8336,52.81741,0.09621886,0,7.49391,0,131.697
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.980468,56.28127,53.08202,42.8027,42.8027,0,-1,0,42.8027,23.31738,0,0,0,9.980468,45.05548,42.8027,0,0,208.8866,130.7603,0,35.07501,-35.07501,184.8613,44.0145,0.09621886,47.08297,7.984374,0,140.7407
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.30755,61.88887,53.4589,13.28627,13.28627,0,-1,0,13.28627,190.479,0,0,0,25.30755,13.98554,13.28627,0,0,247.8589,95.68525,11.32201,0,11.32201,195.6023,46.57188,0.09619071,14.61489,20.24604,0,120.9928
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.64991,57.5962,53.8284,9.977959,9.977959,0,-1,0,9.977959,116.7565,0,0,0,11.64991,10.50311,9.977959,0,0,236.5368,105.8751,1.146798,0,1.146798,196.6902,46.83091,0.09618785,10.97575,9.319929,0,117.525
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.948628,54.18396,53.25198,26.4254,26.4254,0,-1,0,26.4254,11.15831,0,3.552714E-15,0,2.948628,27.81621,26.4254,0,0,235.3901,106.9072,0,24.86758,-24.86758,170.4775,40.5898,0.09618785,29.06794,2.358902,0,109.8558
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.754926,52.3441,51.79617,44.90168,44.90168,0,-1,0,44.90168,3.908376,0,7.105427E-15,0,1.754926,47.26493,44.90168,0,0,263.0207,82.0396,0,45.51001,-45.51001,122.5057,29.16797,0.09618785,49.39185,1.403941,0,83.79453
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,50.5916,50.5916,57.14555,34.70311,0,-1,0,34.70311,0,0,22.44244,28.157,0,36.52959,34.70311,0,0,313.5874,36.52959,0,36.52959,-36.52959,84.00017,20,0.09618785,62.86011,0,0,36.52959
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,48.92886,48.92886,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,44.89395,44.89395,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,43.3125,43.3125,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,42.17445,42.17445,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.02901,41.02901,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.05353,40.05353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,39.24064,39.24064,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,38.42775,38.42775,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09618785,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,37.82916,37.82916,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09643605,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.069424,38.21252,37.62224,10.29196,10.29196,81,0,22.761,10.29196,20.10719,0,0,0,2.069424,0,0,70.70804,67.17264,306.0368,43.32513,69.24207,0,69.24207,195.3577,46.51363,0.09670404,11.32116,1.655539,81,45.39455
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.00233,41.89376,37.22318,32.36716,32.36716,81,0,22.761,32.36716,49.44001,0,0,0,16.00233,0,0,48.63284,46.2012,236.7947,105.643,62.20353,0,62.20353,254.3691,60.56395,0.09698864,35.60387,12.80186,81,121.6453
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.621337,40.67963,38.47208,0,0,72.31579,0,20.56389,0,0,0,0,0,7.621337,0,0,72.31579,68.7,174.5912,161.6262,76.32133,0,76.32133,326.7739,77.80315,0.09717439,0,6.09707,81,169.2475
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.28127,45.59288,41.92319,45.45146,45.45146,0,-1,0,45.45146,27.02062,7.105427E-15,0,0,12.28127,47.84364,45.45146,0,0,98.26985,230.3154,0,35.56237,-35.56237,289.2878,68.87792,0.09717439,49.9966,9.825014,0,242.5966
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,35.87706,56.35584,44.84961,0.07329795,0.07329795,0,-1,0,0.07329795,48946.88,0,0,0,35.87706,0.07715574,0.07329795,0,0,137.7836,194.753,35.79991,0,35.79991,323.2506,76.96428,0.09708515,0.08062775,28.70165,0,230.6301
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.52821,56.04441,47.55433,7.055439,7.055439,0,-1,0,7.055439,375.9966,0,0,0,26.52821,7.426777,7.055439,0,0,101.9837,226.9729,19.10143,0,19.10143,341.3718,81.27885,0.09703759,7.760983,21.22257,0,253.5011
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.29065,60.67125,49.67525,0,0,0,-1,0,0,0,0,0,0,33.29065,0,0,0,0,82.88226,244.1642,33.29065,0,33.29065,372.9541,88.79842,0.09695483,0,26.63252,0,277.4548
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,33.18908,62.93214,51.79617,30.86873,30.86873,0,-1,0,30.86873,107.5168,0,0,0,33.18908,32.4934,30.86873,0,0,49.59161,274.1258,0.6956681,0,0.6956681,373.6141,88.95556,0.09695311,33.95561,26.55126,0,307.3148
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,34.36769,64.72237,53.04507,26.60145,26.60145,0,-1,0,26.60145,129.1948,0,0,0,34.36769,28.00152,26.60145,0,0,48.89594,274.7519,6.366168,0,6.366168,379.6536,90.39352,0.0969373,29.26159,27.49415,0,309.1196
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.02206,62.09496,53.41457,14.52531,14.52531,0,-1,0,14.52531,179.1497,0,0,0,26.02206,15.2898,14.52531,0,0,42.52977,280.4814,10.73226,0,10.73226,389.8351,92.81769,0.09691066,15.97784,20.81765,0,306.5035
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.282603,54.8335,53.79145,40.10636,40.10636,0,-1,0,40.10636,8.184744,0,0,0,3.282603,42.21722,40.10636,0,0,31.79751,290.1405,0,38.93462,-38.93462,348.7944,83.04611,0.09691066,44.11699,2.626082,0,293.4231
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.61595,56.66375,53.25198,0,0,0,-1,0,0,0,0,0,0,10.61595,0,0,0,0,75.0582,251.2059,10.61595,0,10.61595,358.8656,85.44401,0.09688432,0,8.492761,0,261.8218
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.18034,52.43299,51.75183,0,0,0,-1,0,0,0,0,0,0,2.18034,0,0,0,0,64.44225,260.7602,2.18034,0,2.18034,360.934,85.9365,0.09687891,0,1.744272,0,262.9406
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,50.54726,50.54726,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,62.26191,262.7225,0,0.3895597,-0.3895597,360.5234,85.83873,0.09687891,0.4070899,0,0,262.7225
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.69475,262.3329,0,0,0,360.5234,85.83873,0.09687891,0,0,0,262.3329
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,46.88924,46.88924,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,62.69475,262.3329,0,7.489699,-7.489699,352.6285,83.95901,0.09687891,7.826735,0,0,262.3329
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,44.89395,44.89395,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,71.01664,254.8432,0,39.02073,-39.02073,311.4971,74.16582,0.09687891,40.77666,0,0,254.8432
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,43.3125,43.3125,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,114.373,215.8225,0,6.239893,-6.239893,304.9196,72.59977,0.09687891,6.520688,0,0,215.8225
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3062,209.5826,0,0,0,304.9196,72.59977,0.09687891,0,0,0,209.5826
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.02901,41.02901,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,121.3062,209.5826,0,4.649686,-4.649686,300.0185,71.43282,0.09687891,4.858922,0,0,209.5826
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.06831,40.06831,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,126.4725,204.9329,0,19.05511,-19.05511,279.9326,66.65049,0.09687891,19.91259,0,0,204.9329
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,39.24064,39.24064,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,147.6449,185.8778,0,21.00801,-21.00801,257.7882,61.37803,0.09687891,21.95337,0,0,185.8778
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,38.42775,38.42775,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,170.9871,164.8698,0,4.847427,-4.847427,252.6786,60.16145,0.09687891,5.065561,0,0,164.8698
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,37.82916,37.82916,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,176.3732,160.0224,0,11.91967,-11.91967,240.1142,57.16992,0.09687891,12.45605,0,0,160.0224
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8433524,37.87708,37.63702,16.86822,16.86822,0,0,0,16.86822,4.999653,0,3.552714E-15,0,0.8433524,17.75602,16.86822,0,0,189.6172,148.1027,0,16.91267,-16.91267,222.2866,52.92528,0.09687891,18.55504,0.674682,0,148.9461
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.9955,42.5184,37.24535,2.363019,2.363019,0,0,0,2.363019,761.5468,0,0,0,17.9955,2.487389,2.363019,0,0,208.4091,131.1901,15.50811,0,15.50811,236.9989,56.4282,0.09684046,2.599322,14.3964,0,149.1856
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.6487,46.18747,38.49426,31.2389,31.2389,0,0,0,31.2389,82.105,0,3.552714E-15,0,25.6487,32.88306,31.2389,0,0,192.901,145.1474,0,7.234355,-7.234355,229.3732,54.61257,0.09684046,34.3628,20.51896,0,170.7961
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,37.91724,53.88367,41.92319,46.90742,46.90742,0,-1,0,46.90742,80.83421,0,0,0,37.91724,49.37623,46.90742,0,0,200.9391,137.913,0,11.45899,-11.45899,217.2944,51.73666,0.09684046,51.59816,30.33379,0,175.8302
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,39.62771,57.63213,44.81266,20.90708,20.90708,0,-1,0,20.90708,189.5421,0,0,0,39.62771,22.00745,20.90708,0,0,213.6714,126.454,17.62026,0,17.62026,234.0104,55.71666,0.09679682,22.99779,31.70217,0,166.0817
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,49.17809,64.15257,47.50999,2.485925,2.485925,0,-1,0,2.485925,1978.261,0,0,0,49.17809,2.616763,2.485925,0,0,196.0511,142.3122,46.56132,0,46.56132,278.1824,66.23377,0.09668168,2.734517,39.34247,0,191.4903
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,65.76284,73.38182,49.59396,42.08533,42.08533,0,-1,0,42.08533,156.2607,0,0,0,65.76284,44.30035,42.08533,0,0,149.4898,184.2174,21.46249,0,21.46249,298.5435,71.08164,0.0966287,46.29386,52.61027,0,249.9803
