Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,62.87982,74.67165,51.70749,38.76109,38.76109,0,-1,0,38.76109,162.2241,0,0,0,62.87982,40.80115,38.76109,0,0,128.0273,203.5337,22.07867,0,22.07867,319.4892,76.0687,0.09657425,42.6372,50.30386,0,266.4135
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,67.94841,78.55396,53.00073,11.93618,11.93618,0,-1,0,11.93618,569.2642,0,0,0,67.94841,12.5644,11.93618,0,0,105.9486,223.4045,55.38401,0,55.38401,372.031,88.57864,0.09643796,13.1298,54.35873,0,291.3529
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,51.94715,71.96535,53.37023,7.849162,7.849162,0,-1,0,7.849162,661.8179,0,0,0,51.94715,8.262276,7.849162,0,0,50.5646,273.2501,43.68488,0,43.68488,413.4742,98.44603,0.09633072,8.634078,41.55772,0,325.1972
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,36.64923,66.34353,53.74711,10.37434,10.37434,0,-1,0,10.37434,353.268,18.84915,0,0,36.64923,10.92036,10.37434,0,0,6.879718,312.5665,6.879718,0,6.879718,420.0009,100,0.09631386,11.41177,29.31938,0,349.2157
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.98857,59.08486,53.20765,53.69238,53.69238,0,-1,0,53.69238,33.50302,0,7.105427E-15,0,17.98857,56.5183,53.69238,0,0,0,318.7582,0,38.52973,-38.52973,379.3869,90.33004,0.09631386,59.06162,14.39086,0,336.7468
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.56627,52.24052,51.75183,0,0,0,-1,0,0,0,0,0,0,1.56627,0,0,0,0,42.81081,280.2285,1.56627,0,1.56627,380.8728,90.68383,0.09631002,0,1.253016,0,281.7948
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,50.54726,50.54726,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,41.24454,281.6382,0,50.98222,-50.98222,327.1328,77.88862,0.09631002,53.27642,0,0,281.6382
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,48.92886,48.92886,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.89146,230.6559,0,72.31579,-72.31579,250.9053,59.73924,0.09631002,86.40379,0,0,230.6559
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,46.93358,46.93358,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,178.2423,158.3401,0,59.97908,-59.97908,187.6818,44.68606,0.09631002,62.67813,0,0,158.3401
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,44.89395,44.89395,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.8858,98.36105,0,34.25895,-34.25895,151.5697,36.08796,0.09631002,35.80059,0,0,98.36105
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,43.3125,43.3125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.9512,64.1021,0,0,0,151.5697,36.08796,0.09631002,0,0,0,64.1021
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,42.18923,42.18923,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.9512,64.1021,0,40.09211,-40.09211,109.3089,26.02588,0.09631002,41.89625,0,0,64.1021
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.05118,41.05118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.498,24.01,0,0,0,109.3089,26.02588,0.09631002,0,0,0,24.01
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.09048,40.09048,33.82896,22.8095,0,-1,0,22.8095,0,0,11.01946,14.40236,0,24.01,22.8095,0,0,327.498,24.01,0,24.01,-24.01,84.00017,20,0.09631002,37.21186,0,0,24.01
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,39.26281,39.26281,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09631002,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,38.44991,38.44991,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09631002,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.86611,37.86611,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09657377,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.343269,38.35033,37.68136,44.65196,44.65196,81,0,22.761,44.65196,5.247853,0,0,0,2.343269,0,0,36.34804,34.53064,285.4758,61.83,36.87391,0,36.87391,184.1564,43.84667,0.0967586,49.11716,1.874615,81,64.17327
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.17012,42.92124,37.28969,74.07693,74.07693,81,0,22.761,74.07693,25.87866,0,0,0,19.17012,0,0,6.923064,6.57691,248.6019,95.01651,25.74703,0,25.74703,208.5821,49.66232,0.09687463,81.48463,15.33609,81,114.1866
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,44.14233,52.29432,38.51642,37.55282,37.55282,81,0,22.761,37.55282,117.5473,0,0,0,44.14233,0,0,43.44718,41.27482,222.8549,118.1888,85.41714,0,85.41714,289.616,68.95605,0.09709742,41.3081,35.31386,81,162.3312
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,42.81686,55.55943,41.90102,13.74041,13.74041,0,-1,0,13.74041,311.6128,0,0,0,42.81686,14.46358,13.74041,0,0,137.4377,195.0643,28.35328,0,28.35328,316.5143,75.36038,0.09702779,15.11445,34.25349,0,237.8811
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,42.45693,58.59327,44.76832,21.61178,21.61178,0,-1,0,21.61178,196.4527,0,0,0,42.45693,22.74924,21.61178,0,0,109.0844,220.5822,19.70769,0,19.70769,335.2106,79.81189,0.09697945,23.77296,33.96554,0,263.0392
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,52.34843,65.33723,47.47305,19.02182,19.02182,0,-1,0,19.02182,275.202,0,0,0,52.34843,20.02297,19.02182,0,0,89.37676,238.3191,32.32545,0,32.32545,365.8772,87.11345,0.09690028,20.924,41.87874,0,290.6676
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,73.36153,76.76653,49.54962,13.08524,13.08524,0,-1,0,13.08524,560.6436,2.536294,0,0,73.36153,13.77393,13.08524,0,0,57.05131,267.412,57.05131,0,57.05131,420.0009,100,0.09676085,14.39376,58.68923,0,340.7736
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,66.743,76.35527,51.67054,34.05685,34.05685,0,-1,0,34.05685,195.9752,30.89368,0,0,66.743,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09676085,37.46254,53.3944,0,385.5012
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,54.17371,72.36927,52.91944,0,0,0,-1,0,0,0,54.17371,0,0,54.17371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09676085,0,43.33897,0,372.9319
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,46.17641,69.52688,53.28894,18.64554,18.64554,0,-1,0,18.64554,247.6539,26.54953,0,0,46.17641,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09676085,20.5101,36.94113,0,364.9346
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.50137,63.28983,53.70277,43.93299,43.93299,0,-1,0,43.93299,64.87464,0,0,0,28.50137,46.24526,43.93299,0,0,0,318.7582,0,17.74389,-17.74389,401.2971,95.54675,0.09676085,48.32629,22.8011,0,347.2596
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.53957,58.21014,53.16331,42.31119,42.31119,0,-1,0,42.31119,36.72686,0,7.105427E-15,0,15.53957,44.53809,42.31119,0,0,19.71543,301.0143,0,28.99852,-28.99852,370.73,88.26888,0.09676085,46.5423,12.43166,0,316.5539
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.054815,52.34908,51.70749,24.10247,24.10247,0,-1,0,24.10247,8.525329,3.552714E-15,0,0,2.054815,25.37102,24.10247,0,0,51.936,272.0158,0,23.31621,-23.31621,346.1526,82.41711,0.09676085,26.51272,1.643852,0,274.0706
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,50.54726,50.54726,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,77.8429,248.6996,0,31.61877,-31.61877,312.8235,74.48163,0.09676085,33.04161,0,0,248.6996
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,48.88453,48.88453,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,112.9749,217.0808,0,72.31579,-72.31579,236.5959,56.33225,0.09676085,86.67034,0,0,217.0808
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,46.88924,46.88924,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,193.3257,144.7651,0,40.24711,-40.24711,194.1718,46.23128,0.09676085,42.05823,0,0,144.7651
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,44.89395,44.89395,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,238.0448,104.5179,0,10.48147,-10.48147,183.1233,43.6007,0.09676085,10.95313,0,0,104.5179
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,43.3125,43.3125,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,249.6908,94.03648,0,31.97437,-31.97437,149.4194,35.57597,0.09676085,33.41322,0,0,94.03648
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,42.2114,42.2114,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,285.2179,62.06211,0,16.45878,-16.45878,132.0703,31.44525,0.09676085,17.19942,0,0,62.06211
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.06596,41.06596,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,303.5054,45.60333,0,3.935852,-3.935852,127.9215,30.45745,0.09676085,4.112966,0,0,45.60333
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,40.13482,40.13482,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,307.8786,41.66748,0,32.4252,-32.4252,93.74238,22.31957,0.09676085,33.88433,0,0,41.66748
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,39.28498,39.28498,21.72328,8.780162,0,-1,0,8.780162,0,0,12.94311,15.11544,0,9.242275,8.780162,0,0,343.9066,9.242275,0,9.242275,-9.242275,84.00017,20,0.09676085,23.8956,0,0,9.242275
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,38.47208,38.47208,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09676085,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.88828,37.88828,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09699421,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.452693,38.40396,37.70353,19.55804,19.55804,81,0,22.761,19.55804,12.54058,0,0,0,2.452693,0,0,61.44196,58.36986,307.6588,41.86534,60.82255,0,60.82255,185.8315,44.24549,0.09727538,21.51385,1.962154,81,44.31803
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.01717,43.50135,37.30447,23.76614,23.76614,81,0,22.761,23.76614,88.43326,0,0,0,21.01717,0,0,57.23386,54.37217,246.8362,96.60564,75.38934,0,75.38934,257.3521,61.27418,0.09752001,26.14276,16.81374,81,117.6228
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.24989,49.63486,38.51642,33.06752,33.06752,81,0,22.761,33.06752,109.6239,0,0,0,36.24989,0,0,47.93248,45.53586,171.4469,164.456,81.78575,0,81.78575,334.9408,79.74766,0.09774804,36.37427,28.99991,81,200.7059
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,41.64625,55.12514,41.87885,26.7908,26.7908,0,-1,0,26.7908,155.4498,0,0,0,41.64625,28.20084,26.7908,0,0,89.66113,238.0632,13.44541,0,13.44541,347.6963,82.78466,0.09771512,29.46988,33.317,0,279.7095
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,48.6409,60.80507,44.72398,17.60941,17.60941,0,-1,0,17.60941,276.2211,0,0,0,48.6409,18.53622,17.60941,0,0,76.21571,250.1641,30.10468,0,30.10468,376.2561,89.5846,0.09764151,19.37035,38.91272,0,298.805
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,49.17169,64.01622,47.39175,36.78236,36.78236,0,-1,0,36.78236,133.6828,0,0,0,49.17169,38.71827,36.78236,0,0,46.11104,277.2583,10.45342,0,10.45342,386.1731,91.94578,0.09761596,40.46059,39.33735,0,326.43
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,51.52341,67.2981,49.46833,32.65434,32.65434,0,-1,0,32.65434,157.7843,0,0,0,51.52341,34.37299,32.65434,0,0,35.65762,286.6664,17.15042,0,17.15042,402.4434,95.81966,0.0975741,35.91977,41.21873,0,338.1898
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,62.25571,74.25498,51.58924,36.393,36.393,0,-1,0,36.393,171.0651,5.440088,0,0,62.25571,38.30842,36.393,0,0,18.5072,302.1017,18.5072,0,18.5072,420.0009,100,0.09752896,40.0323,49.80457,0,364.3575
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,39.81089,66.58139,52.8751,7.571383,7.571383,0,-1,0,7.571383,525.8074,31.84102,0,0,39.81089,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09752896,8.328522,31.84871,0,358.5691
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,25.67082,61.79753,53.25198,13.53189,13.53189,0,-1,0,13.53189,189.706,11.42672,0,0,25.67082,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09752896,14.88508,20.53666,0,344.429
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.6268,61.51555,53.66582,3.175796,3.175796,0,-1,0,3.175796,743.9645,20.28385,0,0,23.6268,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09752896,3.493376,18.90144,0,342.385
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.49634,57.82194,53.12636,27.52079,27.52079,0,-1,0,27.52079,52.67413,0,0,0,14.49634,28.96925,27.52079,0,0,0,318.7582,0,14.47291,-14.47291,404.7451,96.36768,0.09752896,30.27287,11.59707,0,333.2546
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.111964,52.01697,51.67054,0,0,0,-1,0,0,0,0,0,0,1.111964,0,0,0,0,16.08102,304.2853,1.111964,0,1.111964,405.8,96.61884,0.09752624,0,0.8895714,0,305.3973
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,50.50293,50.50293,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.96905,305.2861,0,41.18014,-41.18014,362.3923,86.2837,0.09752624,43.03324,0,0,305.2861
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,48.88453,48.88453,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.72476,264.106,0,31.532,-31.532,329.1546,78.37,0.09752624,32.95094,0,0,264.106
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,46.88924,46.88924,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.76031,232.5739,0,2.259988,-2.259988,326.7724,77.8028,0.09752624,2.361687,0,0,232.5739
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,44.89395,44.89395,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.27141,230.3139,0,59.75379,-59.75379,263.7864,62.80615,0.09752624,62.44271,0,0,230.3139
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,43.3125,43.3125,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.6645,170.5602,0,15.22894,-15.22894,247.7337,58.98409,0.09752624,15.91424,0,0,170.5602
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,42.18923,42.18923,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.5856,155.3312,0,15.47659,-15.47659,231.4199,55.09986,0.09752624,16.17303,0,0,155.3312
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.06596,41.06596,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.7818,139.8546,0,10.66671,-10.66671,220.1762,52.4228,0.09752624,11.14671,0,0,139.8546
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.09048,40.09048,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.6337,129.1879,0,7.917986,-7.917986,211.8299,50.43559,0.09752624,8.274295,0,0,129.1879
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.4314,121.2699,0,0,0,211.8299,50.43559,0.09752624,0,0,0,121.2699
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,38.44991,38.44991,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.4314,121.2699,0,29.56485,-29.56485,180.6658,43.01559,0.09752624,30.89527,0,0,121.2699
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.86611,37.86611,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.2813,91.70509,0,27.00248,-27.00248,152.2027,36.23867,0.09752624,28.2176,0,0,91.70509
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7225308,37.88704,37.68136,0,0,0,0,0,0,0,0,0,0,0.7225308,0,0,0,0,282.284,64.70261,0.7225308,0,0.7225308,152.8882,36.40187,0.09752448,0,0.5780247,0,65.42514
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.90991,44.39438,37.30447,46.55044,46.55044,0,0,0,46.55044,51.36345,0,7.105427E-15,0,23.90991,49.00047,46.55044,0,0,281.5615,65.35289,0,25.09055,-25.09055,126.4404,30.1048,0.09752448,51.20549,19.12793,0,89.2628
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.50554,52.76407,38.51642,65.47639,65.47639,20.25,0,7.39125,65.47639,69.49916,0,0,0,45.50554,47.60672,45.22638,0,0,309.4399,40.26233,0,2.101181,-2.101181,124.2256,29.57745,0.09752448,72.02402,36.40443,81,85.76787
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,63.40538,63.16598,41.85668,48.0904,48.0904,0,-1,0,48.0904,131.8462,0,0,4.599325,63.40538,50.62148,48.0904,0,0,311.7745,38.16115,12.78391,0,12.78391,136.3534,32.46504,0.09749333,52.89944,50.7243,0,101.5665
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,57.80473,64.30725,44.72398,0,0,0,-1,0,0,0,0,0,0,57.80473,0,0,0,0,298.9906,49.66667,57.80473,0,57.80473,191.1918,45.52177,0.09735271,0,46.24379,0,107.4714
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,71.99446,73.3912,47.34742,19.90991,19.90991,0,-1,0,19.90991,361.6011,0,0,0,71.99446,20.9578,19.90991,0,0,241.1859,101.6909,51.03666,0,51.03666,239.6094,57.04975,0.09722888,21.9009,57.59557,0,173.6854
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,80.11918,79.85667,49.42399,27.86583,27.86583,0,-1,0,27.86583,287.5176,0,0,0,80.11918,29.33245,27.86583,0,0,190.1492,147.6239,50.78672,0,50.78672,287.7899,68.52128,0.09710598,30.65242,64.09534,0,227.7431
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,60.20452,73.31075,51.54491,12.86505,12.86505,0,-1,0,12.86505,467.9698,0,0,0,60.20452,13.54215,12.86505,0,0,139.3625,193.332,46.66237,0,46.66237,332.0578,79.06122,0.09699333,14.15155,48.16362,0,253.5365
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,48.73357,70.03069,52.83076,0,0,0,-1,0,0,0,0,0,0,48.73357,0,0,0,0,92.70014,235.3281,48.73357,0,48.73357,378.2905,90.06898,0.09687596,0,38.98685,0,284.0617
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,53.05353,72.23673,53.20765,33.19669,33.19669,0,-1,0,33.19669,159.8157,0,0,0,53.05353,34.94388,33.19669,0,0,43.96657,279.1883,18.10965,0,18.10965,395.4708,94.15953,0.09683242,36.51635,42.44282,0,332.2419
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,34.75867,65.49646,53.62148,63.35623,63.35623,0,-1,0,63.35623,54.86228,0,0,0.9918505,34.75867,66.69077,63.35623,0,0,25.85692,295.487,0,31.93209,-31.93209,361.8114,86.14541,0.09683242,69.69185,27.80694,0,330.2457
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.50714,58.49796,53.12636,6.320001,6.320001,0,-1,0,6.320001,261.189,0,0,0,16.50714,6.652633,6.320001,0,0,61.33702,263.5549,9.854512,0,9.854512,371.1602,88.37131,0.09680874,6.952001,13.20572,0,280.062
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.414758,52.42489,51.67054,55.97957,55.97957,0,-1,0,55.97957,4.313641,0,0,0,2.414758,58.92587,55.97957,0,0,51.48251,272.424,0,56.51111,-56.51111,311.5923,74.18849,0.09680874,61.57753,1.931806,0,274.8387
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,50.50293,50.50293,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,114.2726,215.9129,0,33.74817,-33.74817,276.0186,65.71859,0.09680874,35.26683,0,0,215.9129
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,48.88453,48.88453,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,151.7706,182.1647,0,44.30763,-44.30763,229.3143,54.59853,0.09680874,46.30148,0,0,182.1647
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,46.88924,46.88924,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,201.0013,137.8571,0,1.445029,-1.445029,227.7911,54.23586,0.09680874,1.510055,0,0,137.8571
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,44.84961,44.84961,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,202.6069,136.412,0,41.25108,-41.25108,184.3086,43.88292,0.09680874,43.10737,0,0,136.412
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,43.27555,43.27555,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,248.4414,95.16096,0,29.34735,-29.34735,153.3738,36.5175,0.09680874,30.66798,0,0,95.16096
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,42.17445,42.17445,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,281.0496,65.81361,0,48.68103,-48.68103,102.0595,24.29983,0.09680874,50.87168,0,0,65.81361
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.05118,41.05118,32.52587,16.27594,0,-1,0,16.27594,0,0,16.24993,19.50251,0,17.13257,16.27594,0,0,335.1396,17.13257,0,17.13257,-17.13257,84.00017,20,0.09680874,35.77846,0,0,17.13257
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.09048,40.09048,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09680874,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,39.26281,39.26281,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09680874,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,38.44991,38.44991,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09680874,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.88828,37.88828,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09705012,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.262212,38.06323,37.70353,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,390.1971,0,0,0,1.262212,0,0,72.31579,68.7,305.2563,44.02756,69.96221,0,69.96221,196.7813,46.85259,0.0972465,0.3558286,1.00977,81,45.28977
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.05304,41.41599,37.32664,0,0,72.31579,0,20.56389,0,0,0,0,0,14.05304,0,0,72.31579,68.7,235.2941,106.9936,82.75304,0,82.75304,275.2877,65.54456,0.09740917,0,11.24243,81,121.0466
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.04849,44.46395,38.51642,25.47956,25.47956,81,0,22.761,25.47956,78.6846,0,0,0,20.04849,0,0,55.52044,52.74442,152.541,181.4713,72.79291,0,72.79291,344.3451,81.98677,0.0976553,28.02751,16.03879,81,201.5198
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.98473,48.51376,41.81973,26.14126,26.14126,0,-1,0,26.14126,84.09974,0,0,0,21.98473,27.51712,26.14126,0,0,79.74813,246.9849,0,5.532383,-5.532383,338.5135,80.59829,0.0976553,28.75539,17.58779,0,268.9696
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.24907,49.62627,44.64269,0,0,0,-1,0,0,0,0,0,0,16.24907,0,0,0,0,85.89523,241.4525,16.24907,0,16.24907,353.9287,84.26857,0.09761621,0,12.99925,0,257.7016
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.64033,53.81062,47.30308,33.61985,33.61985,0,-1,0,33.61985,61.39328,0,0,0,20.64033,35.38932,33.61985,0,0,69.64616,256.0767,0,14.74899,-14.74899,338.3819,80.56696,0.09761621,36.98184,16.51226,0,276.717
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.603101,51.74416,49.37965,2.905387,2.905387,0,-1,0,2.905387,261.6898,0,0,0,7.603101,3.058302,2.905387,0,0,86.03392,241.3277,4.544799,0,4.544799,342.6935,81.59352,0.09760528,3.195925,6.082481,0,248.9308
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.384605,54.11247,51.46362,2.65128,2.65128,0,-1,0,2.65128,316.2475,0,0,0,8.384605,2.790821,2.65128,0,0,81.48912,245.418,5.593785,0,5.593785,348.0002,82.85703,0.09759184,2.916408,6.707685,0,253.8026
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.85765,55.90126,52.74947,25.59276,25.59276,0,-1,0,25.59276,38.51734,0,3.552714E-15,0,9.85765,26.93975,25.59276,0,0,75.89534,250.4524,0,17.0821,-17.0821,329.9941,78.56986,0.09759184,28.15204,7.88612,0,260.3101
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.54284,58.54838,53.16331,42.56898,42.56898,0,-1,0,42.56898,38.86125,0,7.105427E-15,0,16.54284,44.80946,42.56898,0,0,94.87544,233.3703,0,28.26661,-28.26661,300.1985,71.47568,0.09759184,46.82588,13.23427,0,249.9132
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.489591,56.30634,53.58453,0,0,0,-1,0,0,0,0,0,0,8.489591,0,0,0,0,126.2828,205.1037,8.489591,0,8.489591,308.2524,73.39328,0.09757143,0,6.791673,0,213.5933
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.91631,57.54427,53.04507,56.3419,56.3419,0,-1,0,56.3419,24.69975,0,0,0,13.91631,59.30726,56.3419,0,0,117.7932,212.7443,0,45.39095,-45.39095,260.4061,62.00134,0.09757143,61.97609,11.13305,0,226.6606
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.215356,52.31777,51.6262,55.17754,55.17754,0,-1,0,55.17754,4.014959,0,0,0,2.215356,58.08162,55.17754,0,0,168.2276,167.3534,0,55.86627,-55.86627,201.5179,47.98036,0.09757143,60.6953,1.772285,0,169.5687
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,50.46597,50.46597,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,230.3012,111.4871,0,26.50694,-26.50694,173.5771,41.32781,0.09757143,27.69976,0,0,111.4871
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,48.84019,48.84019,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,259.7534,84.98018,0,39.35946,-39.35946,132.0886,31.44961,0.09757143,41.13063,0,0,84.98018
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,46.8449,46.8449,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,303.4861,45.62072,0,31.16969,-31.16969,99.23289,23.62683,0.09757143,32.57232,0,0,45.62072
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,44.81266,44.81266,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,338.1191,14.45104,0,8.957155,-8.957155,89.79123,21.37882,0.09757143,9.360228,0,0,14.45104
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,43.27555,43.27555,29.09453,5.219187,0,-1,0,5.219187,0,0,23.87534,26.7848,0,5.493881,5.219187,0,0,348.0715,5.493881,0,5.493881,-5.493881,84.00017,20,0.09757143,32.00398,0,0,5.493881
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,42.15228,42.15228,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757143,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.00684,41.00684,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757143,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.09048,40.09048,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757143,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,39.26281,39.26281,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757143,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,38.44991,38.44991,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757143,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.88828,37.88828,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09783947,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3724749,37.83169,37.7257,40.43316,40.43316,81,0,22.761,40.43316,0.9212115,0,0,0,0.3724749,0,0,40.56684,38.53849,290.8817,56.96473,38.91097,0,38.91097,180.9604,43.08574,0.09802851,44.47648,0.29798,81,57.3372
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.1932,43.60156,37.34881,57.85637,57.85637,81,0,22.761,57.85637,36.63072,0,0,0,21.1932,0,0,23.14363,21.98645,251.9707,91.9846,43.17965,0,43.17965,221.9243,52.839,0.09822315,63.642,16.95456,81,113.1778
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,42.58139,51.7765,38.5312,17.18903,17.18903,81,0,22.761,17.18903,247.7243,0,0,0,42.58139,0,0,63.81097,60.62042,208.791,130.8463,103.2018,0,103.2018,319.8301,76.14987,0.09839302,18.90793,34.06511,81,173.4277
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,58.25415,61.0956,41.79756,11.25402,11.25402,0,-1,0,11.25402,517.6296,0,0,0,58.25415,11.84634,11.25402,0,0,105.5892,223.7279,46.40781,0,46.40781,363.8564,86.63231,0.09828139,12.37942,46.60332,0,281.9821
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,57.1639,63.91912,44.60574,51.22919,51.22919,0,-1,0,51.22919,111.5846,0,0,0,57.1639,53.92547,51.22919,0,0,59.18142,265.495,3.238436,0,3.238436,366.9287,87.36379,0.09827361,56.35212,45.73112,0,322.6588
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,69.65592,72.1988,47.22179,53.6269,53.6269,0,-1,0,53.6269,129.8899,0,0,0,69.65592,56.44937,53.6269,0,0,55.94298,268.4095,13.20655,0,13.20655,379.4575,90.34685,0.0982419,58.98959,55.72474,0,338.0655
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,69.00409,74.45927,49.29836,36.84791,36.84791,0,-1,0,36.84791,187.2673,0,0,0,69.00409,38.78727,36.84791,0,0,42.73643,280.2954,30.21682,0,30.21682,408.1237,97.17211,0.09816941,40.5327,55.20327,0,349.2995
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,62.73135,74.25883,51.41928,51.02913,51.02913,0,-1,0,51.02913,122.9324,0,0,0,62.73135,53.71487,51.02913,0,0,12.51961,307.4906,9.016474,0,9.016474,416.6775,99.20872,0.0981478,56.13204,50.18508,0,370.2219
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,66.01617,77.24968,52.66818,47.44968,47.44968,0,-1,0,47.44968,139.1288,12.56602,0,0,66.01617,49.94703,47.44968,0,0,3.503137,315.6054,3.503137,0,3.503137,420.0009,100,0.09813941,52.19464,52.81294,0,381.6216
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,52.4269,71.83026,53.08202,61.9571,61.9571,0,-1,0,61.9571,84.61808,0,0,0,52.4269,65.21799,61.9571,0,0,0,318.7582,0,12.79109,-12.79109,406.5179,96.78977,0.09813941,68.15281,41.94152,0,371.1851
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.05329,63.99295,53.49585,39.80411,39.80411,0,-1,0,39.80411,78.01529,0,0,0,31.05329,41.89906,39.80411,0,0,14.21233,305.9671,0,10.84577,-10.84577,395.0854,94.06776,0.09813941,43.78452,24.84263,0,337.0204
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.83491,57.80544,53.00073,19.0231,19.0231,0,-1,0,19.0231,77.98368,0,0,0,14.83491,20.02431,19.0231,0,0,26.26318,295.1214,0,5.189402,-5.189402,389.6153,92.76536,0.09813941,20.92541,11.86793,0,309.9563
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.262653,52.29548,51.58924,50.44302,50.44302,0,-1,0,50.44302,4.485562,0,0,0,2.262653,53.09792,50.44302,0,0,32.02919,289.9319,0,50.83527,-50.83527,336.0302,80.00703,0.09813941,55.48733,1.810122,0,292.1946
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,50.42163,50.42163,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,88.51282,239.0967,0,48.14286,-48.14286,285.2832,67.92443,0.09813941,50.30929,0,0,239.0967
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,48.80323,48.80323,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,142.0049,190.9538,0,57.04751,-57.04751,225.1498,53.60699,0.09813941,59.61465,0,0,190.9538
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,46.8449,46.8449,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,205.391,133.9063,0,65.17151,-65.17151,156.453,37.25064,0.09813941,68.10423,0,0,133.9063
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,44.81266,44.81266,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,277.8038,68.73482,0,17.2907,-17.2907,138.227,32.91113,0.09813941,18.06878,0,0,68.73482
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,43.23121,43.23121,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,297.0157,51.44411,0,8.88527,-8.88527,128.8611,30.68116,0.09813941,9.285108,0,0,51.44411
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,42.13011,42.13011,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,306.8882,42.55885,0,16.17801,-16.17801,111.808,26.6209,0.09813941,16.90602,0,0,42.55885
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.00684,41.00684,32.54498,25.06179,0,-1,0,25.06179,0,0,7.483181,10.73768,0,26.38084,25.06179,0,0,324.8638,26.38084,0,26.38084,-26.38084,84.00017,20,0.09813941,35.79947,0,0,26.38084
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.09048,40.09048,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09813941,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,39.26281,39.26281,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09813941,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,38.44991,38.44991,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09813941,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.91045,37.91045,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09838928,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.065028,38.32994,37.74048,0,0,72.31579,0,20.56389,0,0,0,0,0,2.065028,0,0,72.31579,68.7,285.4758,61.83,70.76503,0,70.76503,216.3083,51.50188,0.09857597,0,1.652022,81,63.89503
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.19166,43.31752,37.37098,19.37145,19.37145,81,0,22.761,19.37145,104.2341,0,0,0,20.19166,0,0,61.62855,58.54712,214.7108,125.5185,78.73878,0,78.73878,291.0065,69.28712,0.09880218,21.3086,16.15333,81,145.7102
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.4922,50.39635,38.5312,32.10884,32.10884,81,0,22.761,32.10884,119.8803,0,0,0,38.4922,0,0,48.89116,46.44659,135.972,196.3834,84.93879,0,84.93879,371.5865,88.47279,0.09901265,35.31973,30.79376,81,234.8756
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,50.38574,58.13041,41.77539,35.84871,35.84871,0,-1,0,35.84871,140.551,0,0,0,50.38574,37.73549,35.84871,0,0,51.03321,272.8283,12.65025,0,12.65025,383.5876,91.33019,0.0989823,39.43358,40.30859,0,323.2141
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,48.92492,60.72775,44.56141,32.26194,32.26194,0,-1,0,32.26194,151.649,0,0,0,48.92492,33.95994,32.26194,0,0,38.38296,284.2136,14.96498,0,14.96498,397.7846,94.71043,0.09894644,35.48814,39.13993,0,333.1385
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,62.63766,69.09893,47.1405,12.13457,12.13457,0,-1,0,12.13457,516.1917,26.44644,0,0,62.63766,12.77324,12.13457,0,0,23.41798,297.682,23.41798,0,23.41798,420.0009,100,0.09889036,13.34803,50.11013,0,360.3197
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,80.04321,79.54906,49.21707,0,0,0,-1,0,0,0,80.04321,0,0,80.04321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09889036,0,64.03456,0,398.8014
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,73.33133,79.01241,51.33799,57.79729,57.79729,0,-1,0,57.79729,126.8768,12.49207,0,0,73.33133,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09889036,63.57702,58.66506,0,392.0895
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,68.66702,78.37514,52.58689,0,0,0,-1,0,0,0,68.66702,0,0,68.66702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09889036,0,54.93361,0,387.4252
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,58.47766,74.29775,53.00073,51.74302,51.74302,0,-1,0,51.74302,113.0156,4.011328,0,0,58.47766,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09889036,56.91732,46.78213,0,377.2359
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,40.16864,67.3661,53.4589,23.32655,23.32655,0,-1,0,23.32655,172.2014,15.61438,0,0,40.16864,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09889036,25.65921,32.13491,0,358.9269
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.24681,58.57151,52.95639,60.40218,60.40218,0,-1,0,60.40218,28.5533,0,7.105427E-15,0,17.24681,63.58124,60.40218,0,0,0,318.7582,0,46.33442,-46.33442,371.1601,88.37127,0.09889036,66.44239,13.79745,0,336.005
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.890513,52.13436,51.54491,9.845546,9.845546,0,-1,0,9.845546,19.20171,0,1.776357E-15,0,1.890513,10.36373,9.845546,0,0,51.48269,272.4238,0,8.47322,-8.47322,362.2285,86.24471,0.09889036,10.8301,1.512411,0,274.3143
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,50.3773,50.3773,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.89738,263.9506,0,72.31579,-72.31579,286.001,68.09534,0.09889036,91.78201,0,0,263.9506
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,48.80323,48.80323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2483,191.6348,0,0,0,286.001,68.09534,0.09889036,0,0,0,191.6348
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,46.80795,46.80795,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,141.2483,191.6348,0,4.474159,-4.474159,281.2848,66.97243,0.09889036,4.675496,0,0,191.6348
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,44.81266,44.81266,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,146.2195,187.1606,0,27.40371,-27.40371,252.3987,60.09482,0.09889036,28.63688,0,0,187.1606
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.23121,43.23121,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.6681,159.7569,0,18.4655,-18.4655,232.9344,55.46046,0.09889036,19.29644,0,0,159.7569
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,42.13011,42.13011,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,197.1853,141.2914,0,12.43433,-12.43433,219.8275,52.33977,0.09889036,12.99388,0,0,141.2914
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0013,128.8571,0,0,0,219.8275,52.33977,0.09889036,0,0,0,128.8571
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.09048,40.09048,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.0013,128.8571,0,18.20948,-18.20948,200.633,47.76966,0.09889036,19.02891,0,0,128.8571
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,39.26281,39.26281,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,231.234,110.6476,0,37.94873,-37.94873,160.6315,38.24552,0.09889036,39.65643,0,0,110.6476
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,38.47208,38.47208,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.3993,72.69888,0,28.58553,-28.58553,130.4997,31.0713,0.09889036,29.87187,0,0,72.69888
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.93262,37.93262,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,305.161,44.11335,0,39.6603,-39.6603,88.69409,21.1176,0.09889036,41.44501,0,0,44.11335
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3951244,37.87512,37.76265,30.54132,30.54132,25.93555,0,8.829695,30.54132,1.293737,0,3.552714E-15,0,0.3951244,4.848175,4.605766,0,0,349.228,4.453051,0,4.453051,-4.453051,84.00017,20,0.09889036,33.59545,0.3160995,81,4.848175
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.29547,44.60716,37.39315,47.14419,47.14419,81,0,22.761,47.14419,51.53439,0,0,0,24.29547,0,0,33.85581,32.16302,354.1758,0,56.45849,0,56.45849,137.5614,32.75265,0.09914225,51.85861,19.43638,81,24.29547
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,48.62046,53.86608,38.5312,67.68855,67.68855,81,0,22.761,67.68855,71.82967,0,0,0,48.62046,0,0,13.31145,12.64587,297.7173,50.81264,61.26634,0,61.26634,195.6837,46.59127,0.09939933,74.45741,38.89637,81,99.43311
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,67.48703,64.67622,41.75322,32.32946,32.32946,0,-1,0,32.32946,208.7478,0,0,0,67.48703,34.03101,32.32946,0,0,236.451,105.9523,33.45602,0,33.45602,227.4229,54.1482,0.09931914,35.56241,53.98962,0,173.4394
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,75.60606,71.48621,44.51706,31.72832,31.72832,0,-1,0,31.72832,238.2921,0,0,0,75.60606,33.39823,31.72832,0,0,202.995,136.0628,42.20784,0,42.20784,267.4648,63.68196,0.09921815,34.90115,60.48485,0,211.6688
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,72.223,73.13645,47.05921,36.87766,36.87766,0,-1,0,36.87766,195.8448,0,0,0,72.223,38.81859,36.87766,0,0,160.7871,174.0498,33.4044,0,33.4044,299.155,71.22723,0.09913838,40.56543,57.7784,0,246.2728
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,71.26033,75.32494,49.17273,34.75891,34.75891,0,-1,0,34.75891,205.0131,0,0,0,71.26033,36.58833,34.75891,0,0,127.3827,204.1138,34.67199,0,34.67199,332.0477,79.05882,0.09905571,38.23481,57.00826,0,275.3741
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,63.67359,74.47702,51.2567,27.12506,27.12506,0,-1,0,27.12506,234.7408,0,0,0,63.67359,28.55269,27.12506,0,0,92.71072,235.3186,35.1209,0,35.1209,365.3663,86.99181,0.09897211,29.83756,50.93887,0,298.9922
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,54.08918,71.89433,52.54255,25.43284,25.43284,0,-1,0,25.43284,212.6745,0,0,0,54.08918,26.77141,25.43284,0,0,57.58983,266.9274,27.31776,0,27.31776,391.2822,93.16225,0.09890719,27.97613,43.27134,0,321.0165
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,41.18048,67.19662,52.95639,50.72785,50.72785,0,-1,0,50.72785,81.17923,0,0,0,41.18048,53.39774,50.72785,0,0,30.27206,291.5134,0,12.21726,-12.21726,378.4041,90.09604,0.09890719,55.80063,32.94438,0,332.6938
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,33.98885,64.98455,53.41457,0,0,0,-1,0,0,0,0,0,0,33.98885,0,0,0,0,43.84679,279.2961,33.98885,0,33.98885,410.6488,97.77332,0.09882652,0,27.19108,0,313.285
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.18426,58.85109,52.91944,47.07214,47.07214,0,-1,0,47.07214,38.63063,0,7.105427E-15,0,18.18426,49.54962,47.07214,0,0,9.857945,309.8861,0,31.36535,-31.36535,377.5868,89.90144,0.09882652,51.77935,14.54741,0,328.0703
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.468838,52.27103,51.50057,35.3941,35.3941,0,-1,0,35.3941,6.975282,0,7.105427E-15,0,2.468838,37.25694,35.3941,0,0,44.70834,278.5207,0,34.78811,-34.78811,340.9169,81.17053,0.09882652,38.93351,1.975071,0,280.9896
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.36179,243.7326,0,0,0,340.9169,81.17053,0.09882652,0,0,0,243.7326
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,48.7589,48.7589,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,83.36179,243.7326,0,30.59646,-30.59646,308.6654,73.49162,0.09882652,31.9733,0,0,243.7326
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,46.80795,46.80795,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,117.3579,213.1362,0,69.63577,-69.63577,235.2629,56.01485,0.09882652,72.76938,0,0,213.1362
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,44.81266,44.81266,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,194.7309,143.5004,0,43.85249,-43.85249,189.0383,45.00902,0.09882652,45.82585,0,0,143.5004
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,43.23121,43.23121,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,243.4559,99.6479,0,24.86743,-24.86743,162.8257,38.76795,0.09882652,25.98646,0,0,99.6479
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,42.13011,42.13011,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,271.0864,74.78047,0,1.913959,-1.913959,160.8082,38.28759,0.09882652,2.000087,0,0,74.78047
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.00684,41.00684,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,273.213,72.86652,0,19.08474,-19.08474,140.6911,33.49782,0.09882652,19.94356,0,0,72.86652
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.06831,40.06831,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,294.4183,53.78177,0,33.81898,-33.81898,105.0428,25.01014,0.09882652,35.34083,0,0,53.78177
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,39.26281,39.26281,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,331.9949,19.96279,0,12.06358,-12.06358,92.32667,21.98249,0.09882652,12.60645,0,0,19.96279
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3989,7.899208,0,0,0,92.32667,21.98249,0.09882652,0,0,0,7.899208
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.93262,37.93262,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,345.3989,7.899208,61.2491,0,61.2491,150.4327,35.81723,0.09909066,18.17999,0,81,7.899208
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.009875,38.05042,37.76265,13.24108,13.24108,81,0,22.761,13.24108,7.626836,0,0,0,1.009875,0,0,67.75892,64.37098,284.1498,63.0234,65.38085,0,65.38085,212.4584,50.58523,0.0993442,14.56519,0.8079002,81,64.03327
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.608814,38.13694,37.39315,0,0,72.31579,0,20.56389,0,0,0,0,0,2.608814,0,0,72.31579,68.7,218.769,121.8662,71.30882,0,71.30882,280.1079,66.69221,0.09952456,0,2.087052,81,124.475
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.37505,42.14891,38.5312,29.48852,29.48852,81,0,22.761,29.48852,41.96564,0,0,0,12.37505,0,0,51.51147,48.9359,147.4601,186.0441,61.31095,0,61.31095,338.2726,80.54092,0.09978628,32.43738,9.90004,81,198.4191
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.457095,43.02649,41.71627,2.529675,2.529675,0,-1,0,2.529675,176.1924,0,0,0,4.457095,2.662816,2.529675,0,0,86.14919,241.224,1.794279,0,1.794279,339.9747,80.94621,0.09978201,2.782643,3.565676,0,245.681
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.71252,48.92759,44.43578,14.42506,14.42506,0,-1,0,14.42506,101.9928,0,0,0,14.71252,15.18427,14.42506,0,0,84.35491,242.8388,0,0.47175,-0.47175,339.4775,80.82781,0.09978201,15.86757,11.77002,0,257.5513
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.03386,51.36849,47.01487,0,0,0,-1,0,0,0,0,0,0,14.03386,0,0,0,0,84.87908,242.3671,14.03386,0,14.03386,352.7912,83.99773,0.09974863,0,11.22709,0,256.4009
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.63133,54.02685,49.09144,38.2513,38.2513,0,-1,0,38.2513,40.86482,0,0,0,15.63133,40.26453,38.2513,0,0,70.84522,254.9975,0,24.6332,-24.6332,326.8255,77.81544,0.09974863,42.07643,12.50506,0,270.6288
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.011232,53.4171,51.21236,0,0,0,-1,0,0,0,0,0,0,7.011232,0,0,0,0,98.21545,230.3643,7.011232,0,7.011232,333.4769,79.39911,0.09973197,0,5.608986,0,237.3756
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.20926,57.7076,52.46126,25.32855,25.32855,0,-1,0,25.32855,63.99599,0,0,0,16.20926,26.66163,25.32855,0,0,91.20421,236.6744,0,10.45238,-10.45238,322.4592,76.77583,0.09973197,27.86141,12.96741,0,252.8837
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.98323,58.06073,52.8751,17.69773,17.69773,0,-1,0,17.69773,90.31231,0,0,0,15.98323,18.62919,17.69773,0,0,102.818,226.2221,0,2.645962,-2.645962,319.6701,76.11177,0.09973197,19.46751,12.78659,0,242.2053
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.965734,56.20579,53.33327,42.57644,42.57644,0,-1,0,42.57644,21.05797,0,7.105427E-15,0,8.965734,44.8173,42.57644,0,0,105.7579,223.5761,0,35.85157,-35.85157,281.8792,67.11396,0.09973197,46.83408,7.172587,0,232.5418
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.997723,53.50366,52.8751,18.73025,18.73025,0,-1,0,18.73025,10.66576,0,0,0,1.997723,19.71605,18.73025,0,0,145.593,187.7245,0,17.71833,-17.71833,263.2025,62.66712,0.09973197,20.60327,1.598179,0,189.7223
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.26062,52.16862,51.46362,34.39577,34.39577,0,-1,0,34.39577,6.572378,0,0,0,2.26062,36.20607,34.39577,0,0,165.28,170.0062,0,33.94546,-33.94546,227.4208,54.1477,0.09973197,37.83535,1.808496,0,172.2668
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,50.29601,50.29601,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,202.9972,136.0607,0,44.70934,-44.70934,180.293,42.92682,0.09973197,46.72126,0,0,136.0607
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,48.71456,48.71456,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,252.6742,91.35141,0,36.52213,-36.52213,141.7953,33.76072,0.09973197,38.16563,0,0,91.35141
