Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,42.69175,42.69175,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,41.71627,41.71627,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,40.67429,40.67429,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,39.88356,39.88356,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15935,39.15935,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,38.44991,38.44991,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09670918,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.96957,37.96957,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09693719,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8116028,38.01604,37.78482,29.94673,29.94673,81,0,22.761,29.94673,2.710155,0,0,0,0.8116028,0,0,51.05327,48.50061,287.9646,59.59005,49.31221,0,49.31221,193.5953,46.09402,0.09714604,32.9414,0.6492823,81,60.40165
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.81934,44.17229,37.41532,42.30064,42.30064,81,0,22.761,42.30064,53.94561,0,0,0,22.81934,0,0,38.69936,36.76439,238.6524,103.971,59.58373,0,59.58373,250.1214,59.55259,0.09738439,46.53071,18.25547,81,126.7904
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,38.78345,50.35745,38.40557,5.429185,5.429185,77.74497,0,21.93748,5.429185,714.3513,0,0,0,38.78345,0,0,72.31579,68.7,179.0687,157.5964,107.4835,0,107.4835,352.0891,83.83057,0.09750548,5.972103,31.02676,81,196.3798
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,61.78854,61.44387,40.92555,45.20644,45.20644,0,-1,0,45.20644,136.6808,0,0,0,61.78854,47.58573,45.20644,0,0,71.58525,254.3315,14.20281,0,14.20281,365.5631,87.03865,0.09747604,49.72709,49.43083,0,316.12
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,66.16051,65.74925,43.10558,0,0,0,-1,0,0,0,8.778061,0,0,66.16051,0,0,0,0,57.38245,267.114,57.38245,0,57.38245,420.0009,100,0.0973573,0,52.92841,0,333.2745
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,78.22949,73.61767,45.27084,19.81994,19.81994,0,-1,0,19.81994,394.7009,57.36639,0,0,78.22949,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,21.80194,62.58359,0,396.9877
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,74.64552,74.53674,47.30308,47.49904,47.49904,0,-1,0,47.49904,157.1516,24.64653,0,0,74.64552,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,52.24895,59.71642,0,393.4037
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,63.55202,72.16174,49.37965,30.16561,30.16561,0,-1,0,30.16561,210.677,31.79875,0,0,63.55202,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,33.18217,50.84162,0,382.3102
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,53.55152,69.50073,50.67289,20.2136,20.2136,0,-1,0,20.2136,264.9282,32.27405,0,0,53.55152,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,22.23496,42.84121,0,372.3098
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,43.02644,66.00993,51.2567,12.19389,12.19389,0,-1,0,12.19389,352.8523,30.19076,0,0,43.02644,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,13.41328,34.42115,0,361.7847
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,39.18889,65.24186,51.87746,0,0,0,-1,0,0,0,39.18889,0,0,39.18889,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0973573,0,31.35111,0,357.9471
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.26768,57.73811,51.50057,32.92736,32.92736,0,-1,0,32.92736,58.5157,0,0,0,19.26768,34.66038,32.92736,0,0,0,318.7582,0,15.3927,-15.3927,403.7755,96.13683,0.0973573,36.2201,15.41414,0,338.0259
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.958486,51.04929,50.13343,23.66271,23.66271,0,-1,0,23.66271,12.50274,0,3.552714E-15,0,2.958486,24.90812,23.66271,0,0,17.103,303.3655,0,21.94963,-21.94963,380.6386,90.62805,0.0973573,26.02898,2.366789,0,306.324
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,49.05449,49.05449,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,41.49148,281.4159,0,12.5024,-12.5024,367.4599,87.49027,0.0973573,13.065,0,0,281.4159
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,47.4287,47.4287,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.38303,268.9135,0,43.935,-43.935,321.1483,76.46374,0.0973573,45.91207,0,0,268.9135
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,45.68468,45.68468,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,104.1997,224.9785,0,20.355,-20.355,299.6923,71.35516,0.0973573,21.27098,0,0,224.9785
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,43.89631,43.89631,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.8164,204.6235,0,21.13616,-21.13616,277.4128,66.05054,0.0973573,22.08729,0,0,204.6235
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.301,183.4873,0,0,0,277.4128,66.05054,0.0973573,0,0,0,183.4873
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,41.64977,41.64977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.301,183.4873,0,0,0,277.4128,66.05054,0.0973573,0,0,0,183.4873
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,40.61517,40.61517,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,150.301,183.4873,0,6.326857,-6.326857,270.7437,64.46266,0.0973573,6.611566,0,0,183.4873
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,39.84661,39.84661,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,157.3308,177.1605,0,9.200324,-9.200324,261.0457,62.15362,0.0973573,9.614339,0,0,177.1605
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.11501,39.11501,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.5534,167.9602,0,2.318577,-2.318577,258.6017,61.57172,0.0973573,2.422913,0,0,167.9602
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,38.42775,38.42775,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.1296,165.6416,0,21.25917,-21.25917,236.1926,56.23622,0.0973573,22.21584,0,0,165.6416
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.93262,37.93262,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.7509,144.3824,0,17.9088,-17.9088,217.315,51.74158,0.0973573,18.7147,0,0,144.3824
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.516504,38.48166,37.76265,0,0,0,0,0,0,0,0,0,0,2.516504,0,0,0,0,213.6496,126.4736,2.516504,0,2.516504,219.7024,52.30999,0.09735209,0,2.013203,0,128.9901
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.581193,40.15937,37.39315,50.01829,50.01829,0,0,0,50.01829,19.15538,0,0,0,9.581193,52.65083,50.01829,0,0,211.1331,128.7384,0,43.06964,-43.06964,174.303,41.50064,0.09735209,55.02011,7.664955,0,138.3197
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.86168,45.18185,38.36863,42.57575,42.57575,0,0,0,42.57575,53.69648,0,7.105427E-15,0,22.86168,44.81658,42.57575,0,0,258.9882,85.66882,0,21.9549,-21.9549,151.1605,35.99053,0.09735209,46.83332,18.28934,0,108.5305
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.27944,50.49214,40.84426,36.95282,36.95282,0,-1,0,36.95282,84.64696,0,0,0,31.27944,38.89771,36.95282,0,0,283.3826,63.71392,0,7.618268,-7.618268,143.1302,34.07854,0.09735209,40.64811,25.02355,0,94.99336
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,40.53856,55.99381,43.02429,13.08648,13.08648,0,-1,0,13.08648,309.7744,0,0,0,40.53856,13.77524,13.08648,0,0,291.8473,56.09565,26.76332,0,26.76332,168.5201,40.12375,0.09729682,14.39513,32.43085,0,96.63421
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,46.20752,60.3767,45.14521,17.85405,17.85405,0,-1,0,17.85405,258.807,0,0,0,46.20752,18.79373,17.85405,0,0,265.084,80.18263,27.41378,0,27.41378,194.5271,46.31588,0.09724026,19.63945,36.96601,0,126.3902
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,47.55677,63.15963,47.17745,28.62938,28.62938,0,-1,0,28.62938,166.1117,0,0,0,47.55677,30.1362,28.62938,0,0,237.6702,104.855,17.42057,0,17.42057,211.0537,50.25078,0.09720436,31.49232,38.04541,0,152.4118
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,50.2414,66.50502,49.21707,32.99667,32.99667,0,-1,0,32.99667,152.262,0,0,0,50.2414,34.73334,32.99667,0,0,220.2496,120.5336,15.50806,0,15.50806,225.7659,53.75368,0.09717242,36.29634,40.19312,0,170.7749
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,37.14575,62.96976,50.50293,24.22214,24.22214,0,-1,0,24.22214,153.3546,0,0,0,37.14575,25.49699,24.22214,0,0,204.7416,134.4908,11.64876,0,11.64876,236.8169,56.38486,0.09714843,26.64435,29.7166,0,171.6366
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.49735,56.04657,51.08673,10.1881,10.1881,0,-1,0,10.1881,152.1123,0,0,0,15.49735,10.72432,10.1881,0,0,193.0928,144.9747,4.773037,0,4.773037,241.345,57.46298,0.09713861,11.20691,12.39788,0,160.472
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.32036,57.34396,51.75183,23.46026,23.46026,0,-1,0,23.46026,73.82853,0,0,0,17.32036,24.69501,23.46026,0,0,188.3198,149.2704,0,7.374646,-7.374646,233.5715,55.61214,0.09713861,25.80628,13.85629,0,166.5908
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.10248,55.27249,51.41928,0,0,0,-1,0,0,0,0,0,0,12.10248,0,0,0,0,196.5138,141.8958,12.10248,0,12.10248,245.0529,58.34581,0.09711372,0,9.681985,0,153.9983
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.332181,50.76538,50.04475,23.45731,23.45731,0,-1,0,23.45731,9.942235,0,3.552714E-15,0,2.332181,24.6919,23.45731,0,0,184.4113,152.788,0,22.35972,-22.35972,221.4837,52.7341,0.09711372,25.80304,1.865744,0,155.1202
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,48.92886,48.92886,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,209.2555,130.4283,0,28.92291,-28.92291,190.9962,45.4752,0.09711372,30.22444,0,0,130.4283
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,47.30308,47.30308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.392,101.5054,0,0,0,190.9962,45.4752,0.09711372,0,0,0,101.5054
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,45.60339,45.60339,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,241.392,101.5054,0,7.963666,-7.963666,182.6018,43.47653,0.09711372,8.322031,0,0,101.5054
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,43.81502,43.81502,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,250.2406,93.54172,0,22.11432,-22.11432,159.2913,37.92641,0.09711372,23.10946,0,0,93.54172
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,42.54395,42.54395,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,274.812,71.4274,0,39.89487,-39.89487,117.2384,27.91384,0.09711372,41.69014,0,0,71.4274
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,41.59064,41.59064,30.31904,29.95591,0,-1,0,29.95591,0,0,0.3631372,3.395041,0,31.53253,29.95591,0,0,319.1396,31.53253,0,31.53253,-31.53253,84.00017,20,0.09711372,33.35095,0,0,31.53253
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,40.57083,40.57083,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711372,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,39.80228,39.80228,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711372,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.09284,39.09284,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711372,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09711372,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.88828,37.88828,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09734263,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.710889,38.21371,37.7257,0,0,72.31579,0,20.56389,0,0,0,0,0,1.710889,0,0,72.31579,68.7,289.7876,57.94941,70.41089,0,70.41089,211.8818,50.44796,0.09750696,0,1.368711,81,59.6603
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.194,43.62489,37.37098,14.52233,14.52233,81,0,22.761,14.52233,145.9408,0,0,0,21.194,0,0,66.47767,63.15378,219.3767,121.3192,84.34779,0,84.34779,291.9012,69.50014,0.09769357,15.97457,16.9552,81,142.5132
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.06765,50.36428,38.32429,0,0,72.31579,0,20.56389,0,0,0,0,0,39.06765,0,0,72.31579,68.7,135.0289,197.2322,107.7676,0,107.7676,394.1385,93.84232,0.09777997,0,31.25412,81,236.2999
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,46.81277,55.72776,40.77775,21.34232,21.34232,0,-1,0,21.34232,219.3425,0,0,0,46.81277,22.4656,21.34232,0,0,27.26125,294.2231,24.34718,0,24.34718,417.2363,99.34178,0.09772993,23.47655,37.45022,0,341.0359
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,64.16954,64.6982,42.89867,11.24743,11.24743,0,-1,0,11.24743,570.5261,49.41606,0,0,64.16954,11.8394,11.24743,0,0,2.914077,316.1356,2.914077,0,2.914077,420.0009,100,0.09772394,12.37218,51.33563,0,380.3051
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,74.53735,71.63689,45.01958,34.71502,34.71502,0,-1,0,34.71502,214.7121,37.99522,0,0,74.53735,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,38.18652,59.62988,0,393.2956
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,62.55099,68.96625,47.05921,49.87669,49.87669,0,-1,0,49.87669,125.4113,10.04921,0,0,62.55099,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,54.86436,50.04079,0,381.3092
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,71.62974,75.39255,49.09144,65.74094,65.74094,0,-1,0,65.74094,108.9576,2.428753,0,3.615027,71.62974,69.20098,65.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,72.31503,57.30379,0,390.388
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,55.93331,70.13297,50.3773,17.73427,17.73427,0,-1,0,17.73427,315.3967,37.26566,0,0,55.93331,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,19.5077,44.74665,0,374.6915
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,42.62437,65.52641,50.9611,34.66498,34.66498,0,-1,0,34.66498,122.9609,6.134921,0,0,42.62437,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,38.13148,34.0995,0,361.3826
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,23.7733,59.41076,51.6262,1.69761,1.69761,0,-1,0,1.69761,1400.399,21.98634,0,0,23.7733,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09772394,1.867371,19.01864,0,342.5315
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.15472,55.81678,51.29365,28.17268,28.17268,0,-1,0,28.17268,50.24269,0,0,0,14.15472,29.65546,28.17268,0,0,0,318.7582,0,15.50074,-15.50074,403.6616,96.10972,0.09772394,30.98995,11.32377,0,332.9129
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.95598,50.84034,49.92651,30.85643,30.85643,0,-1,0,30.85643,9.579786,0,7.105427E-15,0,2.95598,32.48045,30.85643,0,0,17.22305,303.2575,0,29.52447,-29.52447,372.5401,88.69984,0.09772394,33.94207,2.364784,0,306.2135
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,48.80323,48.80323,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.02801,273.733,0,10.79652,-10.79652,361.1596,85.9902,0.09772394,11.28237,0,0,273.733
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,47.17745,47.17745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.02415,262.9365,0,0,0,361.1596,85.9902,0.09772394,0,0,0,262.9365
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,45.47776,45.47776,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.02415,262.9365,0,4.357284,-4.357284,356.5666,84.89664,0.09772394,4.553362,0,0,262.9365
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,43.73373,43.73373,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.86558,258.5792,0,7.806895,-7.806895,348.3374,82.93731,0.09772394,8.158205,0,0,258.5792
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,42.48483,42.48483,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.5399,250.7723,0,10.96452,-10.96452,336.7798,80.1855,0.09772394,11.45793,0,0,250.7723
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,41.5463,41.5463,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.72271,239.8078,0,26.3826,-26.3826,308.9701,73.56416,0.09772394,27.56982,0,0,239.8078
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,40.52649,40.52649,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.0367,213.4252,0,29.35908,-29.35908,278.0229,66.19579,0.09772394,30.68024,0,0,213.4252
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,39.75793,39.75793,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.6579,184.0661,0,15.75521,-15.75521,261.4154,62.24165,0.09772394,16.4642,0,0,184.0661
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.05589,39.05589,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.1637,168.3109,0,23.61842,-23.61842,236.5194,56.31404,0.09772394,24.68125,0,0,168.3109
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,38.36863,38.36863,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.4064,144.6925,0,9.591652,-9.591652,226.4089,53.90678,0.09772394,10.02328,0,0,144.6925
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.86611,37.86611,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.0638,135.1008,0,39.73758,-39.73758,184.5219,43.93369,0.09772394,41.52577,0,0,135.1008
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.868122,38.21423,37.68136,26.20496,26.20496,0,0,0,26.20496,7.128885,0,0,0,1.868122,27.58417,26.20496,0,0,248.2166,95.36324,0,25.71605,-25.71605,157.4148,37.47963,0.09772394,28.82546,1.494497,0,97.23136
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.068239,39.35716,37.32664,13.10536,13.10536,0,0,0,13.10536,53.93394,0,1.776357E-15,0,7.068239,13.79512,13.10536,0,0,276.79,69.64719,0,6.726882,-6.726882,150.324,35.79136,0.09772394,14.4159,5.654591,0,76.71543
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.72068,43.20825,38.28733,79.43639,79.43639,20.25,0,7.39125,79.43639,21.04914,0,0,0,16.72068,62.30147,59.18639,0,0,284.2643,62.92031,0,45.58079,-45.58079,102.2776,24.35177,0.09772394,87.38004,13.37655,81,79.64099
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.46483,50.72529,40.69646,50.71532,47.31414,0,-1,0,47.31414,68.61549,0,3.401187,33.14599,32.46483,49.80436,47.31414,0,0,334.9097,17.33953,0,17.33953,-17.33953,84.00017,20,0.09772394,55.78686,25.97186,0,49.80436
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,38.88877,55.14381,42.77304,58.58195,36.94433,0,-1,0,36.94433,105.2632,0,21.63762,57.05128,38.88877,38.88877,36.94433,0,0,354.1758,0,0,0,0,84.00017,20,0.09772394,64.44014,31.11101,0,38.88877
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.57732,54.92412,44.89395,18.38296,18.38296,0,-1,0,18.38296,171.7749,0,0,14.22157,31.57732,19.35049,18.38296,0,0,354.1758,0,12.22683,0,12.22683,95.59956,22.76175,0.09769883,20.22126,25.26185,0,31.57732
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,60.64621,68.03087,46.93358,49.81888,49.81888,0,-1,0,49.81888,121.7334,0,0,32.82405,60.64621,52.44093,49.81888,0,0,341.949,11.00415,8.205281,0,8.205281,103.3838,24.61514,0.09768199,54.80077,48.51697,0,71.65036
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,50.82687,66.44814,48.96582,16.74267,16.74267,0,-1,0,16.74267,303.5768,0,0,0,50.82687,17.62387,16.74267,0,0,333.7437,18.3889,33.203,0,33.203,134.8829,32.11491,0.09761389,18.41694,40.6615,0,69.21577
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,54.98504,69.60559,50.25906,56.84741,56.84741,0,-1,0,56.84741,96.72391,0,0,6.226972,54.98504,59.83938,56.84741,0,0,300.5407,48.2716,0,4.854342,-4.854342,129.766,30.8966,0.09761389,62.53215,43.98803,0,103.2566
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,23.72419,58.55879,50.83547,35.10989,35.10989,0,-1,0,35.10989,67.57124,0,0,0,23.72419,36.95778,35.10989,0,0,305.9344,43.41726,0,13.23359,-13.23359,115.8166,27.57532,0.09761389,38.62088,18.97935,0,67.14145
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.31658,57.75464,51.50057,30.79054,30.79054,0,-1,0,30.79054,62.73544,0,3.552714E-15,1.524957,19.31658,32.4111,30.79054,0,0,320.6384,30.18367,0,13.09451,-13.09451,102.0137,24.28893,0.09761389,33.8696,15.45327,0,49.50026
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.16131,55.03376,51.16802,49.13787,27.78795,0,-1,0,27.78795,43.7647,0,21.34992,35.50631,12.16131,29.25047,27.78795,0,0,335.1879,17.08916,0,17.08916,-17.08916,84.00017,20,0.09761389,54.05165,9.729049,0,29.25047
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.105286,50.76036,49.80088,38.8793,2.950022,0,-1,0,2.950022,105.2632,0,35.92928,42.17722,3.105286,3.105286,2.950022,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,42.76723,2.484229,0,3.105286
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,48.63327,48.63327,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,47.01487,47.01487,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,45.35213,45.35213,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,43.64505,43.64505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,42.40354,42.40354,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,41.46502,41.46502,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,40.46737,40.46737,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,39.69881,39.69881,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.98938,38.98938,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.30212,38.30212,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09761389,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,37.80699,37.80699,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09784018,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.191878,38.26242,37.63702,19.17759,19.17759,81,0,22.761,19.17759,11.42937,0,0,0,2.191878,0,0,61.82241,58.73129,289.7885,57.94854,60.92317,0,60.92317,202.8801,48.30468,0.09807296,21.09534,1.753502,81,60.14042
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.46748,42.40434,37.28969,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39257.04,0,0,0,17.46748,0,0,72.31579,68.7,228.8654,112.7794,86.16748,0,86.16748,284.6257,67.7679,0.09820252,0.04894468,13.97399,81,130.2469
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.67732,47.82301,38.22083,29.34006,29.34006,81,0,22.761,29.34006,107.9661,0,0,0,31.67732,0,0,51.65994,49.07695,142.6979,190.3301,80.75426,0,80.75426,361.236,86.00839,0.0983934,32.27406,25.34186,81,222.0074
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,58.95662,59.97306,40.593,1.346253,1.346253,0,-1,0,1.346253,4379.312,0,0,0,58.95662,1.417108,1.346253,0,0,61.94362,263.009,57.53951,0,57.53951,415.8227,99.00521,0.09827539,1.480878,47.16529,0,321.9656
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,68.13223,66.0621,42.69175,40.12513,40.12513,0,-1,0,40.12513,169.7994,21.49113,0,0,68.13223,42.23698,40.12513,0,0,4.404117,314.7945,4.404117,0,4.404117,420.0009,100,0.09826638,44.13765,54.50578,0,382.9268
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,68.12456,68.55704,44.76832,22.48276,22.48276,0,-1,0,22.48276,303.008,44.45849,0,0,68.12456,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09826638,24.73104,54.49965,0,386.8828
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,61.3904,68.18831,46.80795,0,0,0,-1,0,0,0,61.3904,0,0,61.3904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09826638,0,49.11232,0,380.1486
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,61.27774,70.54919,48.84019,31.16912,31.16912,0,-1,0,31.16912,196.5976,28.46815,0,0,61.27774,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09826638,34.28603,49.02219,0,380.036
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,49.06876,67.0883,50.13343,80.51042,68.7,0,-1,0,68.7,71.4247,0,11.81042,19.86147,49.06876,72.31579,68.7,0,0,0,318.7582,0,23.24702,-23.24702,395.4963,94.1656,0.09826638,88.56146,39.25501,0,367.827
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,46.53205,66.7994,50.75418,7.384566,7.384566,0,-1,0,7.384566,630.1257,12.9288,0,0,46.53205,7.773228,7.384566,0,0,25.83003,295.5112,25.83003,0,25.83003,420.0009,100,0.09821351,8.123023,37.22564,0,342.0432
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,23.73181,59.17786,51.41928,12.30491,12.30491,0,-1,0,12.30491,192.8645,10.77927,0,0,23.73181,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09821351,13.5354,18.98545,0,342.49
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.97188,56.82449,51.04239,58.9702,58.9702,0,-1,0,58.9702,30.47621,0,7.105427E-15,0,17.97188,62.07389,58.9702,0,0,0,318.7582,0,44.10201,-44.10201,373.5132,88.93155,0.09821351,64.86722,14.37751,0,336.7301
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.010746,50.60457,49.67525,18.18615,18.18615,0,-1,0,18.18615,16.55516,0,0,0,3.010746,19.14331,18.18615,0,0,49.00223,274.6562,0,16.13257,-16.13257,356.508,84.88269,0.09821351,20.00476,2.408597,0,277.667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.92731,258.5237,0,0,0,356.508,84.88269,0.09821351,0,0,0,258.5237
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,46.88924,46.88924,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.92731,258.5237,0,54.61639,-54.61639,298.9373,71.17541,0.09821351,57.07413,0,0,258.5237
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,45.27084,45.27084,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.6122,203.9073,0,49.86415,-49.86415,246.3759,58.6608,0.09821351,52.10804,0,0,203.9073
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,43.56376,43.56376,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.0168,154.0431,0,17.04448,-17.04448,228.4094,54.38308,0.09821351,17.81148,0,0,154.0431
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,42.33703,42.33703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9551,136.9986,0,0,0,228.4094,54.38308,0.09821351,0,0,0,136.9986
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,41.39851,41.39851,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.9551,136.9986,0,37.94525,-37.94525,188.4116,44.85982,0.09821351,39.65279,0,0,136.9986
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,40.40825,40.40825,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.1165,99.05338,0,7.411235,-7.411235,180.5995,42.99979,0.09821351,7.74474,0,0,99.05338
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,39.65448,39.65448,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.3512,91.64215,0,29.16458,-29.16458,149.8573,35.68024,0.09821351,30.47699,0,0,91.64215
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.95243,38.95243,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.7563,62.47757,0,21.39941,-21.39941,127.3003,30.30955,0.09821351,22.36239,0,0,62.47757
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,38.28733,38.28733,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.5334,41.07816,0,24.36867,-24.36867,101.6135,24.19365,0.09821351,25.46526,0,0,41.07816
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,37.78482,37.78482,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.6097,16.70949,58.13953,0,58.13953,156.7695,37.326,0.09844999,21.78054,0,81,16.70949
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.449339,38.2991,37.60007,41.89718,41.89718,81,0,22.761,41.89718,5.846071,0,0,0,2.449339,0,0,39.10282,37.14767,277.4702,69.03506,39.59702,0,39.59702,194.3345,46.27004,0.09861105,46.0869,1.959471,81,71.48441
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.07113,41.33796,37.24535,49.2568,49.2568,81,0,22.761,49.2568,28.56688,0,0,0,14.07113,0,0,31.7432,30.15604,237.8732,104.6724,44.22717,0,44.22717,236.2921,56.25992,0.09878383,54.18248,11.2569,81,118.7435
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.90147,46.89213,38.18388,36.34309,36.34309,81,0,22.761,36.34309,79.52399,-7.105427E-15,0,0,28.90147,0,0,44.65691,42.42406,193.646,144.4768,71.32554,0,71.32554,303.9575,72.37068,0.09899186,39.9774,23.12118,81,173.3783
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,47.45913,55.67783,40.52649,18.84565,18.84565,0,-1,0,18.84565,251.8307,0,0,0,47.45913,19.83752,18.84565,0,0,122.3204,208.6698,27.62161,0,27.62161,330.1616,78.60976,0.09893519,20.73021,37.96731,0,256.129
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,69.17895,66.35187,42.57351,4.14108,4.14108,0,-1,0,4.14108,1670.553,0,0,0,69.17895,4.359032,4.14108,0,0,94.69884,233.5293,64.81992,0,64.81992,391.6552,93.25105,0.09880245,4.555189,55.34315,0,302.7082
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,69.97502,69.18938,44.64269,68.92132,68.7,0,-1,0,68.7,101.8559,0,0.2213192,7.113451,69.97502,72.31579,68.7,0,0,29.87893,291.8672,0,2.340765,-2.340765,389.1878,92.66358,0.09880245,75.81345,55.98002,0,361.8422
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,69.15388,71.31991,46.68232,7.327413,7.327413,0,-1,0,7.327413,943.7693,28.96103,0,0,69.15388,7.713067,7.327413,0,0,32.47978,289.5264,32.47978,0,32.47978,420.0009,100,0.09873608,8.060155,55.3231,0,358.6803
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,67.71906,73.17202,48.71456,19.60639,19.60639,0,-1,0,19.60639,345.3928,47.08075,0,0,67.71906,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09873608,21.56703,54.17525,0,386.4773
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,49.91757,67.27957,50.0078,47.97027,47.97027,0,-1,0,47.97027,104.0594,0,0,0,49.91757,50.49502,47.97027,0,0,0,318.7582,0,0.5774533,-0.5774533,419.3922,99.85507,0.09873608,52.7673,39.93406,0,368.6758
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,55.44668,70.22554,50.62856,0,0,0,-1,0,0,0,54.80507,0,0,55.44668,0,0,0,0,0.6416148,318.1808,0.6416148,0,0.6416148,420.0009,100,0.09873477,0,44.35734,0,373.6274
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,33.20519,62.3932,51.29365,0,0,0,-1,0,0,0,33.20519,0,0,33.20519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09873477,0,26.56415,0,351.9634
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.90254,54.41232,50.9611,56.60847,56.60847,0,-1,0,56.60847,19.25955,0,7.105427E-15,0,10.90254,59.58787,56.60847,0,0,0,318.7582,0,48.68533,-48.68533,368.682,87.78125,0.09873477,62.26932,8.72203,0,329.6608
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.920816,50.45028,49.54962,14.8248,14.8248,0,-1,0,14.8248,19.70223,0,0,0,2.920816,15.60505,14.8248,0,0,54.09481,270.0729,0,12.68423,-12.68423,355.3116,84.59784,0.09873477,16.30728,2.336653,0,272.9937
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,48.34506,48.34506,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.18841,257.3887,0,71.51313,-71.51313,279.9302,66.64991,0.09873477,74.73122,0,0,257.3887
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,46.76361,46.76361,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.6474,185.8755,0,51.19428,-51.19428,225.9667,53.80148,0.09873477,53.49802,0,0,185.8755
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,45.14521,45.14521,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.53,134.6813,0,28.34587,-28.34587,196.0875,46.68741,0.09873477,29.62143,0,0,134.6813
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,43.43813,43.43813,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.0254,106.3354,0,26.00838,-26.00838,168.6723,40.15998,0.09873477,27.17876,0,0,106.3354
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,42.25574,42.25574,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.9236,80.32701,0,40.93619,-40.93619,125.5217,29.88607,0.09873477,42.77832,0,0,80.32701
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,41.31721,41.31721,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.4082,39.39082,0,23.7917,-23.7917,100.4431,23.91497,0.09873477,24.86233,0,0,39.39082
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,40.31957,40.31957,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.8434,15.59912,0,3.571048,-3.571048,96.67887,23.01873,0.09873477,3.731745,0,0,15.59912
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,39.57319,39.57319,13.69344,11.42667,0,-1,0,11.42667,0,0,2.266777,3.636122,0,12.02807,11.42667,0,0,340.8113,12.02807,0,12.02807,-12.02807,84.00017,20,0.09873477,15.06279,0,0,12.02807
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.88592,38.88592,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873477,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,38.22083,38.22083,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873477,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873477,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.055991,38.14193,37.55573,16.33261,16.33261,81,0,22.761,16.33261,12.58825,0,0,0,2.055991,0,0,64.66738,61.43402,354.1758,0,63.49001,0,63.49001,144.2321,34.3409,0.09895804,17.96588,1.644793,81,2.055991
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.49101,42.92704,37.20101,29.51382,29.51382,81,0,22.761,29.51382,66.04028,0,0,0,19.49101,0,0,51.48618,48.91187,290.6858,57.14101,68.40288,0,68.40288,209.1247,49.79151,0.09917067,32.4652,15.59281,81,76.63201
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.136,50.18657,38.13954,70.16492,70.16492,81,0,22.761,70.16492,55.77716,0,0,0,39.136,0,0,10.83508,10.29333,222.2829,118.7036,49.42933,0,49.42933,256.0175,60.95643,0.09934778,77.18141,31.3088,81,157.8396
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,56.78215,58.98426,40.4452,0,0,0,-1,0,0,0,0,0,0,56.78215,0,0,0,0,172.8536,163.19,56.78215,0,56.78215,309.8858,73.78219,0.09923168,0,45.42572,0,219.9721
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,59.35028,62.31284,42.48483,27.09729,27.09729,0,-1,0,27.09729,219.0266,0,0,0,59.35028,28.52347,27.09729,0,0,116.0714,214.2939,30.82682,0,30.82682,339.1307,80.74524,0.09916876,29.80702,47.48023,0,273.6442
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,76.5315,71.89912,44.51706,47.7387,47.7387,0,-1,0,47.7387,160.3133,0,0,0,76.5315,50.25127,47.7387,0,0,85.24463,242.0381,26.28023,0,26.28023,364.0623,86.68133,0.09911518,52.51258,61.2252,0,318.5695
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,71.30338,72.10724,46.55669,0,0,0,-1,0,0,0,12.33899,0,0,71.30338,0,0,0,0,58.9644,265.6903,58.9644,0,58.9644,420.0009,100,0.09899519,0,57.04271,0,336.9937
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,51.35732,66.23421,48.59632,0,0,0,-1,0,0,0,51.35732,0,0,51.35732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09899519,0,41.08585,0,370.1155
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,43.0275,64.47655,49.88217,0,0,0,-1,0,0,0,43.0275,0,0,43.0275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09899519,0,34.422,0,361.7857
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,38.96752,63.60228,50.46597,27.42341,27.42341,0,-1,0,27.42341,142.0958,10.10077,0,0,38.96752,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09899519,30.16575,31.17402,0,357.7257
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,34.51903,62.73423,51.16802,25.95338,25.95338,0,-1,0,25.95338,133.004,7.199687,0,0,34.51903,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09899519,28.54872,27.61523,0,353.2773
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.59962,57.11681,50.79852,36.43709,36.43709,0,-1,0,36.43709,53.79029,0,0,0,19.59962,38.35483,36.43709,0,0,0,318.7582,0,18.75521,-18.75521,400.2311,95.29293,0.09899519,40.0808,15.67969,0,338.3578
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.164428,50.35482,49.37965,0,0,0,-1,0,0,0,0,0,0,3.164428,0,0,0,0,20.83912,300.003,3.164428,0,3.164428,403.2332,96.0077,0.09898875,0,2.531543,0,303.1674
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,48.21943,48.21943,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,17.6747,302.851,0,27.1937,-27.1937,374.5685,89.18279,0.09898875,28.41741,0,0,302.851
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,46.63798,46.63798,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.88992,275.6573,0,57.7569,-57.7569,313.6873,74.68732,0.09898875,60.35596,0,0,275.6573
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,45.01958,45.01958,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.0643,217.9004,0,27.24711,-27.24711,284.9664,67.849,0.09898875,28.47323,0,0,217.9004
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,43.35684,43.35684,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,142.3388,190.6533,0,23.00933,-23.00933,260.7124,62.07426,0.09898875,24.04475,0,0,190.6533
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,42.15228,42.15228,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.9047,167.644,0,26.55026,-26.55026,232.726,55.41084,0.09898875,27.74502,0,0,167.644
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,41.23593,41.23593,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.405,141.0937,0,11.73807,-11.73807,220.353,52.46489,0.09898875,12.26628,0,0,141.0937
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,40.23828,40.23828,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.4473,129.3556,0,10.78806,-10.78806,208.9814,49.75737,0.09898875,11.27352,0,0,129.3556
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,39.4919,39.4919,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.4341,118.5676,0,35.13723,-35.13723,171.9435,40.93884,0.09898875,36.71841,0,0,118.5676
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,38.80463,38.80463,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.4754,83.43033,0,14.28269,-14.28269,156.8882,37.35426,0.09898875,14.92541,0,0,83.43033
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,38.16171,38.16171,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.3451,69.14764,0,35.41928,-35.41928,119.553,28.46494,0.09898875,37.01315,0,0,69.14764
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,37.65919,37.65919,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.6999,33.72836,0,8.027176,-8.027176,111.0916,26.45033,0.09898875,8.388399,0,0,33.72836
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.226242,38.13131,37.49661,44.77024,44.77024,20.25,0,7.39125,44.77024,4.972593,0,7.105427E-15,0,2.226242,25.81078,24.52024,0,0,325.6189,25.70118,0,23.58454,-23.58454,86.2313,20.53122,0.09898875,49.24727,1.780994,81,27.92742
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.69888,41.71887,37.14189,27.04286,27.04286,81,0,22.761,27.04286,58.05183,0,0,0,15.69888,0,0,53.95714,51.25928,351.824,2.11664,66.95816,0,66.95816,149.7534,35.6555,0.099203,29.74715,12.5591,81,17.81552
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.71998,43.31369,38.0952,14.1022,14.1022,81,0,22.761,14.1022,125.6541,0,0,0,17.71998,0,0,66.8978,63.55291,284.8658,62.37898,81.2729,0,81.2729,226.8556,54.01314,0.09938752,15.51242,14.17599,81,80.09897
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.18839,48.9725,40.36391,32.1282,32.1282,0,-1,0,32.1282,87.73721,0,0,0,28.18839,33.81916,32.1282,0,0,203.5929,135.5246,0,5.630773,-5.630773,220.9203,52.59996,0.09938752,35.34103,22.55071,0,163.713
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.3539,53.5052,42.38137,1.652583,1.652583,0,-1,0,1.652583,2139.312,0,0,0,35.3539,1.739561,1.652583,0,0,209.8493,129.8938,33.61434,0,33.61434,252.8096,60.19265,0.09931919,1.817841,28.28312,0,165.2477
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.47001,55.03037,44.39144,62.93735,62.93735,0,-1,0,62.93735,53.17988,0,0,0.5310819,33.47001,66.24984,62.93735,0,0,176.235,160.1467,0,32.77983,-32.77983,218.2567,51.96577,0.09931919,69.23108,26.776,0,193.6167
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,60.77681,67.44003,46.38672,21.60544,21.60544,0,-1,0,21.60544,281.3033,0,0,0,60.77681,22.74257,21.60544,0,0,212.657,127.3669,38.03424,0,38.03424,254.3391,60.55681,0.09924198,23.76599,48.62145,0,188.1437
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,43.72655,63.11694,48.42635,35.94806,35.94806,0,-1,0,35.94806,121.6381,0,0,0,43.72655,37.84007,35.94806,0,0,174.6228,161.5977,5.886483,0,5.886483,259.9235,61.88643,0.09923004,39.54287,34.98124,0,205.3242
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,43.51485,64.43011,49.67525,47.49115,47.49115,0,-1,0,47.49115,91.62727,0,0,0,43.51485,49.99069,47.49115,0,0,168.7363,166.8955,0,6.475839,-6.475839,253.0974,60.26116,0.09923004,52.24027,34.81188,0,210.4104
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,36.52641,62.51622,50.29601,0,0,0,-1,0,0,0,0,0,0,36.52641,0,0,0,0,175.9317,160.4197,36.52641,0,36.52641,287.7494,68.51162,0.09915602,0,29.22112,0,196.9461
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,24.81634,59.1151,51.00544,28.11522,28.11522,0,-1,0,28.11522,88.26657,0,0,0,24.81634,29.59497,28.11522,0,0,139.4053,193.2935,0,4.778629,-4.778629,282.7122,67.31231,0.09915602,30.92674,19.85307,0,218.1098
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.990746,53.4565,50.62856,0,0,0,-1,0,0,0,0,0,0,8.990746,0,0,0,0,144.7149,188.5148,8.990746,0,8.990746,291.2416,69.34311,0.09913782,0,7.192597,0,197.5056
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.011371,49.52706,49.21707,48.60833,48.60833,0,-1,0,48.60833,2.080654,0,7.105427E-15,0,1.011371,51.16666,48.60833,0,0,135.7241,196.6065,0,50.15529,-50.15529,238.3733,56.75544,0.09913782,53.46916,0.8090968,0,197.6179
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,48.05685,48.05685,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,191.4522,146.4512,0,18.8375,-18.8375,218.5168,52.02772,0.09913782,19.68519,0,0,146.4512
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,46.43106,46.43106,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,212.3828,127.6137,0,17.21779,-17.21779,200.3677,47.7065,0.09913782,17.99259,0,0,127.6137
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,44.84961,44.84961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.5137,110.3959,0,0,0,200.3677,47.7065,0.09913782,0,0,0,110.3959
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,43.18687,43.18687,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,231.5137,110.3959,0,56.93104,-56.93104,140.3571,33.41829,0.09913782,59.49294,0,0,110.3959
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.7704,53.46489,0,0,0,140.3571,33.41829,0.09913782,0,0,0,53.46489
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,41.1103,41.1103,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,294.7704,53.46489,0,34.6567,-34.6567,103.8257,24.72037,0.09913782,36.21625,0,0,53.46489
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,40.11265,40.11265,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,333.2778,18.80819,0,12.56305,-12.56305,90.58313,21.56737,0.09913782,13.12838,0,0,18.80819
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,39.40322,39.40322,6.332493,5.932887,0,-1,0,5.932887,0,0,0.3996065,1.032856,0,6.245144,5.932887,0,0,347.2368,6.245144,0,6.245144,-6.245144,84.00017,20,0.09913782,6.965743,0,0,6.245144
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,38.72334,38.72334,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913782,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.0952,38.0952,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913782,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,37.60007,37.60007,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.09935451,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.104799,37.72952,37.41532,17.04231,17.04231,81,0,22.761,17.04231,6.482686,0,0,0,1.104799,0,0,63.95769,60.7598,289.111,58.55835,61.8646,0,61.8646,204.416,48.67038,0.09957711,18.74654,0.8838395,81,59.66314
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.90949,42.30127,37.0606,25.60903,25.60903,81,0,22.761,25.60903,69.93427,0,0,0,17.90949,0,0,55.39097,52.62142,227.2464,114.2365,70.53091,0,70.53091,271.3275,64.60165,0.09978157,28.16993,14.32759,81,132.146
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.05969,47.37976,37.99174,21.6191,21.6191,81,0,22.761,21.6191,143.6678,0,0,0,31.05969,0,0,59.3809,56.41186,156.7155,177.7143,87.47155,0,87.47155,354.3103,84.35943,0.09995107,23.78101,24.84775,81,208.774
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,44.15909,54.19682,40.23828,21.90749,21.90749,0,-1,0,21.90749,201.5707,0,0,0,44.15909,23.06052,21.90749,0,0,69.24391,256.4387,21.09858,0,21.09858,374.3262,89.1251,0.09990828,24.09824,35.32727,0,300.5978
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,64.88669,64.17318,42.2114,16.51638,16.51638,0,-1,0,16.51638,392.8626,0,0,0,64.88669,17.38567,16.51638,0,0,48.14534,275.4274,47.50102,0,47.50102,419.3896,99.85446,0.09981208,18.16802,51.90935,0,340.3141
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,66.29292,67.14443,44.22886,59.51528,59.51528,0,-1,0,59.51528,111.3881,3.000933,0,0,66.29292,62.64766,59.51528,0,0,0.6443174,318.1783,0.6443174,0,0.6443174,420.0009,100,0.09981077,65.46681,53.03433,0,384.4713
