Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,40.92038,60.93227,47.39175,27.94613,27.94613,0,-1,0,27.94613,146.4259,0,0,0,40.92038,29.41698,27.94613,0,0,143.9497,189.2035,11.5034,0,11.5034,294.3513,70.08349,0.1010337,30.74074,32.73631,0,230.1239
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.22422,58.23639,48.0938,0,0,0,-1,0,0,0,0,0,0,31.22422,0,0,0,0,132.4463,199.5566,31.22422,0,31.22422,323.9731,77.13631,0.1009753,0,24.97938,0,230.7808
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.81428,53.31495,47.71692,24.68731,24.68731,0,-1,0,24.68731,72.15965,0,0,0,17.81428,25.98664,24.68731,0,0,101.2221,227.6584,0,8.172368,-8.172368,315.3587,75.08526,0.1009753,27.15604,14.25142,0,245.4726
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.042387,47.4912,46.26848,34.42437,34.42437,0,-1,0,34.42437,11.74281,0,0,0,4.042387,36.23617,34.42437,0,0,110.3025,219.486,0,32.19379,-32.19379,281.4235,67.00546,0.1009753,37.8668,3.23391,0,223.5284
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,44.97524,44.97524,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,146.0733,187.2922,0,16.68007,-16.68007,263.8412,62.81919,0.1009753,17.43068,0,0,187.2922
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,43.51942,43.51942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.6068,170.6121,0,0,0,263.8412,62.81919,0.1009753,0,0,0,170.6121
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,42.13011,42.13011,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,164.6068,170.6121,0,12.41936,-12.41936,250.75,59.70226,0.1009753,12.97823,0,0,170.6121
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,40.77775,40.77775,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,178.4061,158.1928,0,24.93515,-24.93515,224.466,53.44419,0.1009753,26.05724,0,0,158.1928
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.90574,39.90574,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,206.1118,133.2576,0,18.9145,-18.9145,204.5284,48.69714,0.1009753,19.76565,0,0,133.2576
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,39.13718,39.13718,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,227.1279,114.3431,0,11.60997,-11.60997,192.2904,45.78334,0.1009753,12.13242,0,0,114.3431
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,38.28733,38.28733,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,240.0279,102.7332,0,27.92789,-27.92789,162.8518,38.77417,0.1009753,29.18465,0,0,102.7332
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,37.70353,37.70353,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,271.0589,74.80526,0,0.7960365,-0.7960365,162.0127,38.57438,0.1009753,0.8318581,0,0,74.80526
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.09755,37.09755,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,271.9433,74.00922,0,2.24336,-2.24336,159.648,38.01136,0.1009753,2.344311,0,0,74.00922
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,36.60242,36.60242,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,274.436,71.76586,0,50.56409,-50.56409,106.3488,25.32109,0.1009753,52.83947,0,0,71.76586
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.16642,36.16642,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,330.6183,21.20177,0,8.233015,-8.233015,97.67044,23.25482,0.1009753,8.603501,0,0,21.20177
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.068252,36.55824,35.97428,28.35703,28.35703,20.25,0,7.39125,28.35703,7.293612,0,3.552714E-15,0,2.068252,8.533712,8.107027,0,0,339.7661,12.96876,0,6.465461,-6.465461,90.85524,21.63216,0.1009753,31.19273,1.654601,81,15.03701
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.103496,38.23884,35.64174,36.66544,36.66544,81,0,22.761,36.66544,24.82855,0,0,0,9.103496,0,0,44.33456,42.11784,346.9499,6.503295,51.22133,0,51.22133,139.4481,33.20185,0.1011552,40.33198,7.282796,81,15.60679
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.28685,41.4033,36.37334,29.11366,29.11366,81,0,22.761,29.11366,59.37713,0,0,0,17.28685,0,0,51.88634,49.29203,295.7286,52.60249,66.57888,0,66.57888,202.6103,48.24046,0.1013464,32.02502,13.82948,81,69.88934
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.38382,46.49507,38.26516,32.95826,32.95826,0,-1,0,32.95826,83.08635,0,7.105427E-15,0,27.38382,34.69291,32.95826,0,0,229.1497,112.5235,0,7.30909,-7.30909,194.9059,46.40607,0.1013464,36.25409,21.90705,0,139.9073
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,45.56341,54.40998,39.98703,78.69243,68.7,0,-1,0,68.7,66.32229,0,9.992432,17.86168,45.56341,72.31579,68.7,0,0,237.2709,105.2144,0,26.75238,-26.75238,166.7064,39.69192,0.1013464,86.56168,36.45073,0,150.7778
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,57.85631,60.89257,41.75322,1.267713,1.267713,0,-1,0,1.267713,4563.834,0,0,0,57.85631,1.334435,1.267713,0,0,266.9958,78.46201,56.52188,0,56.52188,220.3278,52.45889,0.1012406,1.394484,46.28505,0,136.3183
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,57.91657,63.00671,43.56376,31.55925,31.55925,0,-1,0,31.55925,183.5169,0,0,0,57.91657,33.22026,31.55925,0,0,210.4739,129.3317,24.6963,0,24.6963,243.7567,58.0372,0.1011945,34.71518,46.33326,0,187.2483
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,48.19889,61.39681,45.39647,2.376966,2.376966,0,-1,0,2.376966,2027.749,0,0,0,48.19889,2.502069,2.376966,0,0,185.7776,151.5584,45.69682,0,45.69682,287.1085,68.35904,0.1011092,2.614662,38.55911,0,199.7573
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.16019,60.14734,46.60103,33.06569,33.06569,0,-1,0,33.06569,124.4801,0,0,0,41.16019,34.80598,33.06569,0,0,140.0808,192.6855,6.354206,0,6.354206,293.1367,69.7943,0.1010973,36.37226,32.92815,0,233.8457
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,48.72081,63.60159,47.17745,32.32619,32.32619,0,-1,0,32.32619,150.7162,0,0,0,48.72081,34.02758,32.32619,0,0,133.7266,198.4043,14.69324,0,14.69324,307.0759,73.11316,0.10107,35.55882,38.97665,0,247.1251
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,27.65857,56.7358,47.84254,50.81377,50.81377,0,-1,0,50.81377,54.43125,0,0,0,27.65857,53.48818,50.81377,0,0,119.0333,211.6282,0,25.82961,-25.82961,279.8491,66.6306,0.10107,55.89515,22.12685,0,239.2868
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.69772,50.77888,47.47305,35.03853,35.03853,0,-1,0,35.03853,30.53129,0,0,0,10.69772,36.88266,35.03853,0,0,147.7329,185.7986,0,26.18494,-26.18494,252.2477,60.05886,0.10107,38.54238,8.558172,0,196.4963
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.633866,47.15092,46.05418,7.880089,7.880089,0,-1,0,7.880089,46.11453,0,0,0,3.633866,8.29483,7.880089,0,0,176.8273,159.6137,0,4.660964,-4.660964,247.3346,58.88908,0.10107,8.668097,2.907093,0,163.2475
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,44.76832,44.76832,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,182.0061,154.9527,0,4.361564,-4.361564,242.7372,57.79445,0.10107,4.557834,0,0,154.9527
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,43.3125,43.3125,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,186.8523,150.5911,0,30.65296,-30.65296,210.4261,50.10135,0.10107,32.03234,0,0,150.5911
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.96014,41.96014,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,220.9112,119.9382,0,32.55431,-32.55431,176.1108,41.93107,0.10107,34.01926,0,0,119.9382
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,40.62995,40.62995,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,257.0826,87.38386,0,64.12625,-64.12625,108.5158,25.83705,0.10107,67.01193,0,0,87.38386
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,39.75793,39.75793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.334,23.2576,0,0,0,108.5158,25.83705,0.10107,0,0,0,23.2576
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.98938,38.98938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.334,23.2576,0,0,0,108.5158,25.83705,0.10107,0,0,0,23.2576
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.334,23.2576,0,0,0,108.5158,25.83705,0.10107,0,0,0,23.2576
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,37.5779,37.5779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.334,23.2576,0,0,0,108.5158,25.83705,0.10107,0,0,0,23.2576
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.97192,36.97192,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,328.334,23.2576,0,16.97478,-16.97478,90.62284,21.57682,0.10107,17.73865,0,0,23.2576
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,36.4768,36.4768,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,347.1949,6.282821,0,0.1846975,-0.1846975,90.42815,21.53047,0.10107,0.1930089,0,0,6.282821
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.06296,36.06296,21.82185,21.82185,20.25,0,7.39125,21.82185,0,0,0,0,0,1.654577,1.571848,0,0,347.4001,6.098124,0,1.654577,-1.654577,88.68407,21.11521,0.10107,24.00403,0,81,6.098124
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.570883,36.31369,35.87082,0,0,72.31579,0,20.56389,0,0,0,0,0,1.570883,0,0,72.31579,68.7,349.2385,4.443547,70.27088,0,70.27088,155.3489,36.98776,0.1012086,0,1.256706,81,6.01443
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.91694,39.83632,35.53827,0,0,72.31579,0,20.56389,0,0,0,0,0,14.91694,0,0,72.31579,68.7,278.9677,67.68734,83.61694,0,83.61694,234.6749,55.87486,0.1013221,0,11.93355,81,82.60428
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.80504,40.83001,36.24771,15.16705,15.16705,81,0,22.761,15.16705,104.2064,0,0,0,15.80504,0,0,65.83295,62.54131,195.3507,142.9426,78.34634,0,78.34634,309.0008,73.57146,0.1014898,16.68375,12.64403,81,158.7476
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,44.5249,52.01082,38.13954,30.02152,30.02152,0,-1,0,30.02152,148.3099,0,0,0,44.5249,31.6016,30.02152,0,0,117.0044,213.4543,12.9233,0,12.9233,321.2609,76.49053,0.1014658,33.02367,35.61992,0,257.9792
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,59.79097,59.4274,39.84661,15.12958,15.12958,0,-1,0,15.12958,395.1925,0,0,0,59.79097,15.92588,15.12958,0,0,104.0811,225.0853,43.86509,0,43.86509,362.8749,86.39862,0.1013842,16.64254,47.83278,0,284.8762
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,50.28191,57.90961,41.61281,76.82948,68.7,0,-1,0,68.7,73.19055,0,8.129478,15.81243,50.28191,72.31579,68.7,0,0,60.21598,264.5638,0,22.03388,-22.03388,339.6492,80.8687,0.1013842,84.51243,40.22553,0,314.8458
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,54.83234,61.62505,43.39379,0,0,0,-1,0,0,0,0,0,0,54.83234,0,0,0,0,84.69807,242.53,54.83234,0,54.83234,391.6677,93.25404,0.1012824,0,43.86588,0,297.3623
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,70.25906,70.02203,45.2265,13.50832,13.50832,0,-1,0,13.50832,520.1169,26.17405,0,0,70.25906,14.21929,13.50832,0,0,29.86573,291.8791,29.86573,0,29.86573,420.0009,100,0.101227,14.85915,56.20725,0,362.1381
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,48.45776,62.6092,46.38672,4.702091,4.702091,0,-1,0,4.702091,1030.558,43.50819,0,0,48.45776,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,5.1723,38.76621,0,367.216
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,35.88475,58.66082,46.97053,0.2374603,0.2374603,0,-1,0,0.2374603,15111.89,35.6348,0,0,35.88475,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,0.2612064,28.7078,0,354.643
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.70569,54.51115,47.63562,4.230186,4.230186,0,-1,0,4.230186,513.1143,17.25286,0,0,21.70569,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,4.653205,17.36456,0,340.4639
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.18294,52.96681,47.26612,0,0,0,-1,0,0,0,18.18294,0,0,18.18294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,0,14.54635,0,336.9412
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.199558,47.07718,45.81031,2.573795,2.573795,0,-1,0,2.573795,163.166,1.490301,0,0,4.199558,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.101227,2.831174,3.359647,0,322.9578
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,44.51706,44.51706,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.101227,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,43.10558,43.10558,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.101227,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,41.75322,41.75322,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.101227,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,40.42303,40.42303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.101227,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,39.59536,39.59536,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.101227,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,38.84897,38.84897,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.101227,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.99174,37.99174,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.101227,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.45227,37.45227,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.101227,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.85368,36.85368,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.101227,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,36.35117,36.35117,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.101227,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.9595,35.9595,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.101227,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.444561,36.17427,35.76736,0,0,0,0,0,0,0,0,0,0,1.444561,0,0,0,0,307.9887,41.56839,1.444561,0,1.444561,129.1875,30.75887,0.1012243,0,1.155648,0,43.01295
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.180102,38.05073,35.43481,7.368165,7.368165,0,0,0,7.368165,124.5914,0,0,0,9.180102,7.755963,7.368165,0,0,306.5442,42.86849,1.424139,0,1.424139,130.5386,31.08055,0.1012217,8.104981,7.344082,0,52.04859
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.6392,39.17498,36.12208,0,0,0,0,0,0,0,0,0,0,10.6392,0,0,0,0,305.12,44.15022,10.6392,0,10.6392,140.6318,33.4837,0.101202,0,8.511358,0,54.78941
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.02845,42.0913,37.99174,26.27637,26.27637,0,-1,0,26.27637,53.38807,0,0,0,14.02845,27.65934,26.27637,0,0,294.4808,53.72549,0,13.63089,-13.63089,126.2636,30.0627,0.101202,28.90401,11.22276,0,67.75394
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.26088,47.33174,39.69881,0,0,0,-1,0,0,0,0,0,0,25.26088,0,0,0,0,309.6263,40.0946,25.26088,0,25.26088,150.2282,35.76854,0.1011552,0,20.2087,0,65.35548
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.41669,51.48478,41.42067,0,0,0,-1,0,0,0,0,0,0,32.41669,0,0,0,0,284.3654,62.8294,32.41669,0,32.41669,180.9813,43.09071,0.1010953,0,25.93335,0,95.24609
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,34.86848,54.20962,43.18687,14.10381,14.10381,0,-1,0,14.10381,247.2274,0,0,0,34.86848,14.84611,14.10381,0,0,251.9487,92.00442,20.02236,0,20.02236,199.9762,47.61329,0.1010583,15.51419,27.89478,0,126.8729
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.00026,50.25503,45.01958,30.46614,30.46614,0,-1,0,30.46614,55.8005,0,0,0,17.00026,32.06963,30.46614,0,0,231.9263,110.0245,0,15.06937,-15.06937,184.0917,43.83127,0.1010583,33.51276,13.60021,0,127.0248
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,35.46037,57.65275,46.1798,0,0,0,-1,0,0,0,0,0,0,35.46037,0,0,0,0,248.6701,94.95518,35.46037,0,35.46037,217.7324,51.84094,0.1009928,0,28.36829,0,130.4155
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.87671,51.05975,46.76361,4.16344,4.16344,0,-1,0,4.16344,333.2991,0,0,0,13.87671,4.382569,4.16344,0,0,213.2097,126.8695,9.494141,0,9.494141,226.7393,53.98544,0.1009753,4.579784,11.10137,0,140.7462
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.264561,48.77374,47.47305,20.90374,20.90374,0,-1,0,20.90374,20.40095,0,3.552714E-15,0,4.264561,22.00393,20.90374,0,0,203.7155,135.4142,0,17.73937,-17.73937,208.0404,49.53332,0.1009753,22.99411,3.411649,0,139.6788
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.796294,47.64001,47.09616,30.46515,30.46515,0,-1,0,30.46515,5.896227,0,3.552714E-15,0,1.796294,32.06858,30.46515,0,0,223.426,117.6749,0,30.27228,-30.27228,176.1306,41.93577,0.1009753,33.51166,1.437036,0,119.4712
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.648298,46.13457,45.64034,0,0,0,-1,0,0,0,0,0,0,1.648298,0,0,0,0,257.0618,87.40258,1.648298,0,1.648298,177.6943,42.30808,0.1009723,0,1.318638,0,89.05087
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,44.31015,44.31015,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,255.4135,88.88605,0,15.12109,-15.12109,161.7552,38.51308,0.1009723,15.80154,0,0,88.88605
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2148,73.76495,0,0,0,161.7552,38.51308,0.1009723,0,0,0,73.76495
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,41.59064,41.59064,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,272.2148,73.76495,0,25.3772,-25.3772,135.0053,32.14406,0.1009723,26.51918,0,0,73.76495
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,40.2974,40.2974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4117,48.38775,0,0,0,135.0053,32.14406,0.1009723,0,0,0,48.38775
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,39.44756,39.44756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4117,48.38775,0,0,0,135.0053,32.14406,0.1009723,0,0,0,48.38775
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,38.70117,38.70117,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,300.4117,48.38775,0,1.58533,-1.58533,133.3342,31.74619,0.1009723,1.65667,0,0,48.38775
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.88828,37.88828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1731,46.80242,0,0,0,133.3342,31.74619,0.1009723,0,0,0,46.80242
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,37.34881,37.34881,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,302.1731,46.80242,0,24.64146,-24.64146,107.3599,25.56182,0.1009723,25.75033,0,0,46.80242
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5525,22.16096,0,0,0,107.3599,25.56182,0.1009723,0,0,0,22.16096
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,36.26988,36.26988,42.7142,21.05291,0,-1,0,21.05291,0,0,21.66129,25.93271,0,22.16096,21.05291,0,0,329.5525,22.16096,0,22.16096,-22.16096,84.00017,20,0.1009723,46.98561,0,0,22.16096
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.87082,35.87082,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1011771,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.42766,36.08801,35.68607,24.8164,24.8164,81,0,22.761,24.8164,5.752889,0,0,0,1.42766,0,0,56.18359,53.37442,296.5698,51.84541,54.80207,0,54.80207,190.6398,45.39035,0.1013708,27.29804,1.142128,81,53.27308
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.839223,37.02916,35.37569,24.2336,24.2336,81,0,22.761,24.2336,24.09557,0,0,0,5.839223,0,0,56.7664,53.92808,241.7677,101.1673,59.7673,0,59.7673,247.3401,58.89038,0.1015714,26.65696,4.671379,81,107.0065
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.57441,39.07318,36.04079,56.5414,56.5414,81,0,22.761,56.5414,18.70207,0,0,0,10.57441,0,0,24.4586,23.23567,182.0004,154.9579,33.81008,0,33.81008,279.4152,66.52728,0.1016854,62.19554,8.459531,81,165.5323
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.70372,41.88782,37.88828,0,0,0,-1,0,0,0,0,0,0,13.70372,0,0,0,0,148.1903,185.3869,13.70372,0,13.70372,292.4156,69.62263,0.10166,0,10.96297,0,199.0907
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,53.54323,56.79639,39.57319,17.29076,17.29076,0,-1,0,17.29076,309.6639,0,0,0,53.54323,18.2008,17.29076,0,0,134.4866,197.7203,35.34243,0,35.34243,325.9444,77.60566,0.1015947,19.01983,42.83459,0,251.2635
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,70.76594,65.44859,41.28027,0,0,0,-1,0,0,0,0,0,0,70.76594,0,0,0,0,99.14418,229.5285,70.76594,0,70.76594,393.0789,93.59002,0.1014642,0,56.61275,0,300.2944
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,70.207,67.3688,43.06124,25.66448,25.66448,0,-1,0,25.66448,273.5571,14.81352,0,0,70.207,27.01524,25.66448,0,0,28.37824,293.2178,28.37824,0,28.37824,420.0009,100,0.101412,28.23093,56.1656,0,363.4248
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,47.54367,60.53911,44.84961,29.00411,29.00411,0,-1,0,29.00411,163.9204,17.01303,0,0,47.54367,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.101412,31.90453,38.03494,0,366.3019
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,48.38715,62.16612,46.01722,57.00853,57.00853,0,-1,0,57.00853,84.87702,0,0,0,48.38715,60.00898,57.00853,0,0,0,318.7582,0,11.62183,-11.62183,407.7503,97.08322,0.101412,62.70938,38.70972,0,367.1454
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,43.98893,61.18211,46.60103,0,0,0,-1,0,0,0,31.07578,0,0,43.98893,0,0,0,0,12.91315,307.1364,12.91315,0,12.91315,420.0009,100,0.1013882,0,35.19114,0,351.1253
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.77588,54.81261,47.26612,7.130474,7.130474,0,-1,0,7.130474,333.4403,16.27011,0,0,23.77588,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1013882,7.843522,19.0207,0,342.5341
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.957982,49.01476,46.88924,24.34395,24.34395,0,-1,0,24.34395,28.58197,0,3.552714E-15,0,6.957982,25.62521,24.34395,0,0,0,318.7582,0,18.66723,-18.66723,400.3239,95.31501,0.1013882,26.77835,5.566386,0,325.7162
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.287855,46.72398,45.43342,0,0,0,-1,0,0,0,0,0,0,4.287855,0,0,0,0,20.74137,300.091,4.287855,0,4.287855,404.3917,96.28354,0.1013803,0,3.430284,0,304.3788
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,44.10323,44.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.45351,303.9501,0,0,0,404.3917,96.28354,0.1013803,0,0,0,303.9501
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,42.7287,42.7287,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.45351,303.9501,0,33.98237,-33.98237,368.5711,87.75484,0.1013803,35.51158,0,0,303.9501
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,41.39851,41.39851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.21171,269.9677,0,0,0,368.5711,87.75484,0.1013803,0,0,0,269.9677
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.21171,269.9677,0,0,0,368.5711,87.75484,0.1013803,0,0,0,269.9677
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,39.26281,39.26281,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.21171,269.9677,0,50.4341,-50.4341,315.4089,75.09721,0.1013803,52.70364,0,0,269.9677
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.2496,219.5336,0,0,0,315.4089,75.09721,0.1013803,0,0,0,219.5336
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,37.74048,37.74048,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.2496,219.5336,0,15.41335,-15.41335,299.1618,71.22885,0.1013803,16.10695,0,0,219.5336
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,37.20101,37.20101,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.3755,204.1202,0,14.65437,-14.65437,283.7147,67.55099,0.1013803,15.31382,0,0,204.1202
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,36.6246,36.6246,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.6582,189.4659,0,20.88546,-20.88546,261.6995,62.30928,0.1013803,21.8253,0,0,189.4659
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8642,168.5804,0,0,0,261.6995,62.30928,0.1013803,0,0,0,168.5804
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,35.75258,35.75258,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.8642,168.5804,0,3.495884,-3.495884,258.0145,61.43191,0.1013803,3.653199,0,0,168.5804
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1876241,35.63529,35.58261,10.59896,10.59896,0,0,0,10.59896,1.770211,0,1.776357E-15,0,0.1876241,11.1568,10.59896,0,0,170.7486,165.0845,0,10.96918,-10.96918,246.452,58.67893,0.1013803,11.65886,0.1500992,0,165.2721
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.894214,35.50091,35.25006,20.26361,20.26361,0,0,0,20.26361,4.412905,0,3.552714E-15,0,0.894214,21.33012,20.26361,0,0,182.9365,154.1153,0,20.4359,-20.4359,224.9107,53.55005,0.1013803,22.28997,0.7153713,0,155.0096
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.593541,37.81344,35.93733,66.02493,66.02493,20.25,0,7.39125,66.02493,9.986442,0,0,0,6.593541,48.18414,45.77493,0,0,205.6431,133.6794,0,41.5906,-41.5906,181.0703,43.1119,0.1013803,72.62743,5.274833,81,140.273
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.7191,42.0405,37.74048,50.27603,50.27603,0,-1,0,50.27603,29.27657,0,0,0,14.7191,52.92213,50.27603,0,0,251.8549,92.08884,0,38.20304,-38.20304,140.8008,33.52393,0.1013803,55.30363,11.77528,0,106.8079
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.761857,40.80577,39.42539,0,0,0,-1,0,0,0,0,0,0,4.761857,0,0,0,0,294.3027,53.8858,4.761857,0,4.761857,145.3183,34.59952,0.1013716,0,3.809485,0,58.64766
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.14949,51.08755,41.13247,11.18348,11.18348,0,-1,0,11.18348,287.4731,0,0,0,32.14949,11.77208,11.18348,0,0,289.5408,58.17147,20.37741,0,20.37741,164.65,39.2023,0.1013341,12.30182,25.71959,0,90.32096
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,47.46616,58.32663,42.89867,12.30391,12.30391,0,-1,0,12.30391,385.7811,0,0,0,47.46616,12.95148,12.30391,0,0,269.1634,76.51114,34.51468,0,34.51468,197.3935,46.99836,0.1012708,13.5343,37.97293,0,123.9773
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,32.59666,55.04971,44.68703,2.777941,2.777941,0,-1,0,2.777941,1173.411,0,0,0,32.59666,2.924148,2.777941,0,0,234.6488,107.5743,29.67251,0,29.67251,225.5433,53.70068,0.1012163,3.055735,26.07733,0,140.171
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,29.5727,55.22255,45.81031,29.21098,29.21098,0,-1,0,29.21098,101.2383,0,0,0,29.5727,30.7484,29.21098,0,0,204.9762,134.2796,0,1.175707,-1.175707,224.304,53.40561,0.1012163,32.13208,23.65816,0,163.8523
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.22871,53.00714,46.34977,71.1767,68.7,0,-1,0,68.7,30.9006,0,2.476697,9.594366,21.22871,72.31579,68.7,0,0,206.2826,133.1039,0,51.08708,-51.08708,170.4535,40.58408,0.1012163,78.29436,16.98297,0,154.3326
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.742704,49.69749,47.01487,10.96333,10.96333,0,-1,0,10.96333,79.74496,1.776357E-15,0,0,8.742704,11.54035,10.96333,0,0,263.046,82.01682,0,2.797645,-2.797645,167.5045,39.88195,0.1012163,12.05967,6.994164,0,90.75952
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.82051,47.79587,46.63798,0,0,0,-1,0,0,0,0,0,0,3.82051,0,0,0,0,266.1545,79.21918,3.82051,0,3.82051,171.129,40.74491,0.1012093,0,3.056408,0,83.03969
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.33196,46.48399,45.18216,57.60784,57.60784,0,-1,0,57.60784,7.51974,0,7.105427E-15,0,4.33196,60.63983,57.60784,0,0,262.334,82.65764,0,56.30787,-56.30787,111.7753,26.6131,0.1012093,63.36862,3.465568,0,86.98959
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,43.89631,43.89631,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,324.8983,26.34977,0,12.25869,-12.25869,98.85347,23.53649,0.1012093,12.81033,0,0,26.34977
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,42.507,42.507,29.34284,13.38652,0,-1,0,13.38652,0,0,15.95632,18.89061,0,14.09108,13.38652,0,0,338.519,14.09108,0,14.09108,-14.09108,84.00017,20,0.1012093,32.27713,0,0,14.09108
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,41.21376,41.21376,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.95007,39.95007,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.11501,39.11501,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,38.39079,38.39079,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,37.60007,37.60007,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.08277,37.08277,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,36.49897,36.49897,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.04079,36.04079,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012093,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,35.64174,35.64174,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.101398,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.03316,35.76945,35.47915,24.09885,24.09885,81,0,22.761,24.09885,4.287173,0,0,0,1.03316,0,0,56.90115,54.05609,288.5314,59.07997,55.08925,0,55.08925,198.5382,47.2709,0.1015911,26.50874,0.8265277,81,60.11312
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.56282,38.7418,35.14661,59.00252,59.00252,81,0,22.761,59.00252,21.292,0,0,0,12.56282,0,0,21.99748,20.89761,233.4422,108.6603,33.46042,0,33.46042,230.2815,54.82882,0.1017019,64.90277,10.05025,81,121.2231
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.96095,47.6051,35.8117,16.0978,16.0978,81,0,22.761,16.0978,242.0266,0,0,0,38.96095,0,0,64.9022,61.65709,199.9817,138.7747,100.618,0,100.618,325.7362,77.55608,0.1018253,17.70758,31.16876,81,177.7356
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,39.85346,49.88035,37.63702,22.14662,22.14662,0,-1,0,22.14662,179.9528,0,0,0,39.85346,23.31223,22.14662,0,0,99.36369,229.3309,16.54123,0,16.54123,341.4286,81.29235,0.101795,24.36128,31.88277,0,269.1844
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.50164,47.94621,39.29976,21.13419,21.13419,0,-1,0,21.13419,134.8603,0,0,0,28.50164,22.24652,21.13419,0,0,82.82246,244.218,6.255122,0,6.255122,347.3627,82.70524,0.1017835,23.24761,22.80131,0,272.7197
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.01571,53.26307,41.00684,77.94479,68.7,0,-1,0,68.7,56.79142,0,9.244795,17.03927,39.01571,72.31579,68.7,0,0,76.56734,249.8476,0,33.30008,-33.30008,312.2613,74.34779,0.1017835,85.73927,31.21256,0,288.8633
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,39.72214,55.38506,42.7287,38.6446,38.6446,0,-1,0,38.6446,102.7883,0,0,0,39.72214,40.67853,38.6446,0,0,113.5674,216.5475,0,0.956392,-0.956392,311.2532,74.10775,0.1017835,42.50906,31.77771,0,256.2697
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,52.51604,62.027,44.51706,39.80564,39.80564,0,-1,0,39.80564,131.9311,0,0,0,52.51604,41.90068,39.80564,0,0,114.6301,215.5911,10.61536,0,10.61536,321.3238,76.50552,0.101764,43.78621,42.01283,0,268.1072
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,47.50301,61.41125,45.64034,29.14522,29.14522,0,-1,0,29.14522,162.9873,0,0,0,47.50301,30.67918,29.14522,0,0,104.0147,225.145,16.82383,0,16.82383,337.2843,80.30563,0.1017332,32.05975,38.00241,0,272.648
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,40.65723,59.50129,46.1798,21.46076,21.46076,0,-1,0,21.46076,189.4492,0,0,0,40.65723,22.59027,21.46076,0,0,87.1909,240.2864,18.06696,0,18.06696,354.4241,84.38653,0.1017001,23.60684,32.52579,0,280.9437
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.93769,56.11021,46.8449,35.75604,35.75604,0,-1,0,35.75604,80.9309,0,0,0,28.93769,37.63794,35.75604,0,0,69.12394,256.5467,0,8.700251,-8.700251,345.2532,82.20299,0.1017001,39.33164,23.15015,0,285.4844
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.20218,52.10531,46.43106,0,0,0,-1,0,0,0,0,0,0,18.20218,0,0,0,0,78.79089,247.8464,18.20218,0,18.20218,362.5213,86.31443,0.1016668,0,14.56174,0,266.0486
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.010612,46.17813,44.97524,79.71964,68.7,0,-1,0,68.7,5.837863,0,11.01965,18.99161,4.010612,72.31579,68.7,0,0,60.58871,264.2284,0,68.30518,-68.30518,290.5214,69.17162,0.1016668,87.69161,3.208489,0,268.239
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,43.64505,43.64505,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,136.4834,195.9232,0,28.54577,-28.54577,260.4315,62.00737,0.1016668,29.83034,0,0,195.9232
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,42.27791,42.27791,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,168.2009,167.3774,0,27.38822,-27.38822,231.5618,55.13364,0.1016668,28.62069,0,0,167.3774
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.98467,40.98467,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,198.6322,139.9892,0,33.91515,-33.91515,195.812,46.62182,0.1016668,35.44133,0,0,139.9892
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,39.73577,39.73577,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,236.3157,106.0741,0,29.2153,-29.2153,165.0164,39.28954,0.1016668,30.52999,0,0,106.0741
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.93026,38.93026,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,268.7772,76.85876,0,13.21924,-13.21924,151.0821,35.97186,0.1016668,13.81411,0,0,76.85876
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,38.22083,38.22083,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,283.4652,63.63952,0,28.50638,-28.50638,121.0337,28.8175,0.1016668,29.78917,0,0,63.63952
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,37.45227,37.45227,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,315.139,35.13314,0,28.04876,-28.04876,91.46776,21.77799,0.1016668,29.31096,0,0,35.13314
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.93497,36.93497,20.10723,6.730157,0,-1,0,6.730157,0,0,13.37707,15.38779,0,7.084375,6.730157,0,0,346.3043,7.084375,0,7.084375,-7.084375,84.00017,20,0.1016668,22.11795,0,0,7.084375
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,36.37334,36.37334,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016668,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.91516,35.91516,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016668,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,35.53827,35.53827,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1018396,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.919696,35.91558,35.37569,23.14479,23.14479,81,0,22.761,23.14479,8.294291,0,0,0,1.919696,0,0,57.85521,54.96245,285.4758,61.83,56.88215,0,56.88215,203.1378,48.36606,0.1020368,25.45927,1.535757,81,63.74969
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.90247,40.81277,35.04315,18.62782,18.62782,81,0,22.761,18.62782,106.8427,-7.105427E-15,0,0,19.90247,0,0,62.37218,59.25357,228.5937,113.0239,79.15604,0,79.15604,278.2319,66.24555,0.1021982,20.4906,15.92198,81,132.9264
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,43.78881,49.09148,35.70824,15.91146,15.91146,81,0,22.761,15.91146,275.203,0,0,0,43.78881,0,0,65.08854,61.83411,149.4376,184.2644,105.6229,0,105.6229,378.4346,90.10329,0.1023107,17.50261,35.03105,81,228.0532
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,60.70596,57.0841,37.51878,58.75884,58.75884,0,-1,0,58.75884,103.3138,0,0,0,60.70596,61.85141,58.75884,0,0,43.81469,279.325,0,1.14545,-1.14545,377.2272,89.81581,0.1023107,64.63473,48.56477,0,340.031
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.09168,55.46975,39.18152,40.84653,40.84653,0,-1,0,40.84653,125.0821,0,0,0,51.09168,42.99635,40.84653,0,0,45.08741,278.1796,8.095332,0,8.095332,384.9071,91.64436,0.1022958,44.93119,40.87334,0,329.2712
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,74.01846,66.28957,40.85904,20.27901,20.27901,0,-1,0,20.27901,365.0004,15.68005,0,0,74.01846,21.34632,20.27901,0,0,36.99208,285.4654,36.99208,0,36.99208,420.0009,100,0.1022282,22.30691,59.21476,0,359.4838
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,61.65755,63.3606,42.61045,34.37215,34.37215,0,-1,0,34.37215,179.3823,25.47634,0,0,61.65755,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1022282,37.80936,49.32604,0,380.4158
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,75.58085,71.27248,44.35448,26.50884,26.50884,0,-1,0,26.50884,285.1156,47.6768,0,0,75.58085,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1022282,29.15973,60.46468,0,394.3391
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,63.52295,67.43761,45.43342,3.993594,3.993594,0,-1,0,3.993594,1590.621,59.31917,0,0,63.52295,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1022282,4.392953,50.81836,0,382.2812
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,58.0706,65.86394,45.97289,28.60003,28.60003,0,-1,0,28.60003,203.0438,27.9653,0,0,58.0706,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1022282,31.46004,46.45648,0,376.8288
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,40.78409,60.05167,46.63798,74.6028,68.7,0,-1,0,68.7,59.36548,0,5.902797,13.36308,40.78409,72.31579,68.7,0,0,0,318.7582,0,31.5317,-31.5317,386.7635,92.08636,0.1022282,82.06308,32.62727,0,359.5423
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.05878,53.4781,46.22414,35.62418,35.62418,0,-1,0,35.62418,64.7279,0,7.105427E-15,0,23.05878,37.49914,35.62418,0,0,35.03522,287.2265,0,14.44036,-14.44036,371.542,88.46221,0.1022282,39.1866,18.44703,0,310.2853
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.931122,45.94562,44.76832,33.97726,33.97726,0,-1,0,33.97726,11.56986,0,7.105427E-15,0,3.931122,35.76553,33.97726,0,0,51.08007,272.7862,0,31.83441,-31.83441,337.9856,80.4726,0.1022282,37.37498,3.144898,0,276.7173
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,43.43813,43.43813,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,86.45163,240.9518,0,21.34793,-21.34793,315.4829,75.11483,0.1022282,22.30858,0,0,240.9518
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,42.07099,42.07099,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,110.1715,219.6038,0,57.11696,-57.11696,255.2764,60.77997,0.1022282,59.68723,0,0,219.6038
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,40.79992,40.79992,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,173.6348,162.4869,0,17.88681,-17.88681,236.422,56.29084,0.1022282,18.69172,0,0,162.4869
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,39.57319,39.57319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5091,144.6001,0,0,0,236.422,56.29084,0.1022282,0,0,0,144.6001
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,38.76029,38.76029,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,193.5091,144.6001,0,18.87683,-18.87683,216.5241,51.55325,0.1022282,19.72629,0,0,144.6001
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.4833,125.7232,0,0,0,216.5241,51.55325,0.1022282,0,0,0,125.7232
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,37.30447,37.30447,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,214.4833,125.7232,0,22.61168,-22.61168,192.6893,45.87831,0.1022282,23.62921,0,0,125.7232
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,36.80935,36.80935,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,239.6074,103.1115,0,30.12735,-30.12735,160.9323,38.31713,0.1022282,31.48308,0,0,103.1115
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,36.24771,36.24771,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,273.0822,72.98419,0,25.47677,-25.47677,134.0774,31.92312,0.1022282,26.62322,0,0,72.98419
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,35.76736,35.76736,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,301.3898,47.50743,0,23.32218,-23.32218,109.4937,26.06987,0.1022282,24.37168,0,0,47.50743
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,35.42003,35.42003,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,327.3033,24.18525,0,12.25019,-12.25019,96.58083,22.99539,0.1022282,12.80145,0,0,24.18525
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.80159,35.734,35.2279,18.09134,18.09134,81,0,22.761,18.09134,9.958303,0,0,0,1.80159,0,0,62.90866,59.76323,340.9146,11.93506,61.56482,0,61.56482,154.9863,36.90144,0.1024208,19.90047,1.441272,81,13.73665
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.874445,37.43676,34.91752,0,0,72.31579,0,20.56389,0,0,0,0,0,8.874445,0,0,72.31579,68.7,279.3498,67.34339,77.57445,0,77.57445,228.5799,54.42368,0.1025401,0,7.099556,81,76.21784
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.55855,43.69608,35.56044,40.34611,40.34611,81,0,22.761,40.34611,68.30534,0,0,0,27.55855,0,0,40.65389,38.6212,201.7754,137.1604,66.17974,0,66.17974,291.3635,69.37213,0.1027235,44.38072,22.04684,81,164.7189
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.39869,45.8718,37.37098,27.4677,27.4677,0,-1,0,27.4677,103.3894,0,0,0,28.39869,28.91336,27.4677,0,0,135.5956,196.7222,0,0.5146795,-0.5146795,290.821,69.24296,0.1027235,30.21447,22.71895,0,225.1208
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,41.69289,52.02384,39.03372,27.63552,27.63552,0,-1,0,27.63552,150.867,0,0,0,41.69289,29.09003,27.63552,0,0,136.1675,196.2075,12.60286,0,12.60286,302.7771,72.08965,0.1027004,30.39908,33.35431,0,237.9004
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.8823,49.57377,40.71863,36.06878,36.06878,0,-1,0,36.06878,80.07561,0,0,0,28.8823,37.96714,36.06878,0,0,123.5646,207.5501,0,9.084845,-9.084845,293.2009,69.80959,0.1027004,39.67566,23.10584,0,236.4324
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.1769,52.13943,42.41832,23.81188,23.81188,0,-1,0,23.81188,130.93,0,0,0,31.1769,25.06514,23.81188,0,0,133.6589,198.4652,6.111759,0,6.111759,298.999,71.19009,0.1026892,26.19307,24.94152,0,229.6421
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.87751,48.99726,44.14757,0,0,0,-1,0,0,0,0,0,0,15.87751,0,0,0,0,127.5471,203.9658,15.87751,0,15.87751,314.0617,74.77645,0.1026602,0,12.70201,0,219.8433
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.022583,46.78312,45.27084,0,0,0,-1,0,0,0,0,0,0,5.022583,0,0,0,0,111.6696,218.2556,5.022583,0,5.022583,318.8266,75.91093,0.102651,0,4.018066,0,223.2781
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.67558,50.9699,45.81031,36.05056,36.05056,0,-1,0,36.05056,46.25608,0,0,0,16.67558,37.94795,36.05056,0,0,106.647,222.7759,0,21.27238,-21.27238,296.4035,70.57212,0.102651,39.65561,13.34046,0,239.4515
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.637353,48.76025,46.43106,57.61124,57.61124,0,-1,0,57.61124,13.25671,0,7.105427E-15,0,7.637353,60.64341,57.61124,0,0,130.283,201.5035,0,53.00606,-53.00606,240.5302,57.26899,0.102651,63.37236,6.109882,0,209.1409
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.732054,46.84014,46.01722,26.81771,26.81771,0,-1,0,26.81771,10.1875,0,3.552714E-15,0,2.732054,28.22916,26.81771,0,0,189.1786,148.4975,0,25.49711,-25.49711,213.6539,50.86988,0.102651,29.49948,2.185643,0,151.2295
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.812228,45.70131,44.56141,0,0,0,-1,0,0,0,0,0,0,3.812228,0,0,0,0,217.5088,123.0003,3.812228,0,3.812228,217.2705,51.73097,0.1026441,0,3.049783,0,126.8126
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,43.23121,43.23121,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,213.6965,126.4313,0,59.56969,-59.56969,154.4785,36.78053,0.1026441,62.25032,0,0,126.4313
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,41.90102,41.90102,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,279.8851,66.86165,0,48.52102,-48.52102,103.3329,24.60302,0.1026441,50.70447,0,0,66.86165
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,40.65212,40.65212,26.93603,17.4236,0,-1,0,17.4236,0,0,9.512436,12.20604,0,18.34063,17.4236,0,0,333.7973,18.34063,0,18.34063,-18.34063,84.00017,20,0.1026441,29.62964,0,0,18.34063
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.44756,39.44756,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,38.63466,38.63466,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,37.18623,37.18623,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,36.70589,36.70589,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.14425,36.14425,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,35.68607,35.68607,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026441,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,35.33136,35.33136,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.102832,25.767,0,81,0
