Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.98822,47.97682,44.64269,40.54343,40.54343,0,-1,0,40.54343,27.10235,0,7.105427E-15,0,10.98822,42.67729,40.54343,0,0,188.8635,148.7811,0,31.68907,-31.68907,207.426,49.38704,0.1012048,44.59777,8.790578,0,159.7693
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.995853,44.41625,43.23121,0,0,0,-1,0,0,0,0,0,0,3.995853,0,0,0,0,224.0736,117.092,3.995853,0,3.995853,211.2168,50.28961,0.1011979,0,3.196682,0,121.0879
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,41.92319,41.92319,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,220.0777,120.6883,0,1.332079,-1.332079,209.8126,49.95529,0.1011979,1.392023,0,0,120.6883
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,40.69646,40.69646,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,221.5578,119.3562,0,19.00668,-19.00668,189.7778,45.18511,0.1011979,19.86198,0,0,119.3562
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,39.51406,39.51406,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,242.6763,100.3495,0,3.646607,-3.646607,185.934,44.26991,0.1011979,3.810704,0,0,100.3495
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,38.39079,38.39079,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,246.7281,96.7029,0,13.09795,-13.09795,172.1275,40.98266,0.1011979,13.68736,0,0,96.7029
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,37.60007,37.60007,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,261.2814,83.60496,0,47.20616,-47.20616,122.3679,29.13515,0.1011979,49.33043,0,0,83.60496
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.93497,36.93497,45.32387,34.57886,0,-1,0,34.57886,0,0,10.74501,15.2774,0,36.3988,34.57886,0,0,313.7327,36.3988,0,36.3988,-36.3988,84.00017,20,0.1011979,49.85625,0,0,36.3988
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1011979,0,0,0,1.34816E-14
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.8117,35.8117,7.571668,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.571668,8.328835,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1011979,8.328835,0,0,1.34816E-14
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,35.27224,35.27224,2.663716,1.280752E-14,0,-1,0,1.280752E-14,0,0,2.663716,2.930087,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1011979,2.930087,0,0,1.34816E-14
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.83623,34.83623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1011979,0,0,0,1.34816E-14
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,34.5628,34.5628,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,1.34816E-14,51.37073,0,51.37073,132.7347,31.60344,0.1013679,29.6181,0,81,1.34816E-14
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.664939,34.79877,34.33371,31.58149,31.58149,81,0,22.761,31.58149,5.271882,0,0,0,1.664939,0,0,49.41851,46.94759,302.8051,46.23365,48.61253,0,48.61253,178.8526,42.58387,0.1015277,34.73964,1.331951,81,47.89859
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,18.40704,39.33254,34.0455,30.85488,30.85488,81,0,22.761,30.85488,59.65682,0,0,0,18.40704,0,0,50.14512,47.63787,254.1926,89.98493,66.04491,0,66.04491,241.5083,57.50187,0.1017037,33.94036,14.72563,81,108.392
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.71167,41.8549,34.64409,57.76929,57.76929,81,0,22.761,57.76929,42.77648,0,0,0,24.71167,0,0,23.2307,22.06917,188.1476,149.4253,46.78084,0,46.78084,285.8885,68.06856,0.1018456,63.54623,19.76934,81,174.137
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,48.86248,51.52507,36.35117,4.101306,4.101306,0,-1,0,4.101306,1191.388,0,0,0,48.86248,4.317164,4.101306,0,0,141.3668,191.5281,44.54531,0,44.54531,328.1479,78.13029,0.1017687,4.511436,39.08998,0,240.3906
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,79.31326,64.99177,37.99174,0,0,0,-1,0,0,0,0,0,0,79.31326,0,0,0,0,96.8215,231.6189,79.31326,0,79.31326,403.3911,96.0453,0.1016322,0,63.4506,0,310.9321
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,87.89226,70.81595,39.61753,44.59689,44.59689,0,-1,0,44.59689,197.0816,23.43992,0,0,87.89226,46.9441,44.59689,0,0,17.50824,303.0008,17.50824,0,17.50824,420.0009,100,0.1016021,49.05658,70.3138,0,390.8931
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,79.3961,69.03403,41.21376,4.961545,4.961545,0,-1,0,4.961545,1600.229,74.17342,0,0,79.3961,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,5.4577,63.51688,0,398.1543
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,66.7179,65.67707,42.85432,36.33567,36.33567,0,-1,0,36.33567,183.6154,28.46982,0,0,66.7179,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,39.96923,53.37431,0,385.4761
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,59.16681,63.88103,43.89631,38.97575,38.97575,0,-1,0,38.97575,151.8042,18.1397,0,0,59.16681,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,42.87333,47.33345,0,377.925
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,58.31498,64.0789,44.35448,43.72237,43.72237,0,-1,0,43.72237,133.3756,12.29143,0,0,58.31498,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,48.09461,46.65199,0,377.0732
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,34.51842,55.98081,44.93829,29.88772,29.88772,0,-1,0,29.88772,115.4936,3.057657,0,0,34.51842,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,32.8765,27.61473,0,353.2766
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,21.33807,51.12607,44.51706,4.803062,4.803062,0,-1,0,4.803062,444.2596,16.28221,0,0,21.33807,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1016021,5.283369,17.07045,0,340.0963
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.72073,44.5064,43.10558,58.13622,58.13622,0,-1,0,58.13622,8.120119,0,7.105427E-15,0,4.72073,61.19603,58.13622,0,0,0,318.7582,0,56.4753,-56.4753,360.4706,85.82617,0.1016021,63.94985,3.776584,0,323.4789
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,41.79756,41.79756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.75033,262.2829,0,0,0,360.4706,85.82617,0.1016021,0,0,0,262.2829
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,40.57083,40.57083,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.75033,262.2829,0,31.92224,-31.92224,326.8217,77.81453,0.1016021,33.35873,0,0,262.2829
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,39.38844,39.38844,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.21947,230.3607,0,23.73579,-23.73579,301.8019,71.85746,0.1016021,24.8039,0,0,230.3607
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,38.26516,38.26516,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.5926,206.6249,0,30.0869,-30.0869,270.0876,64.30643,0.1016021,31.44081,0,0,206.6249
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.47444,37.47444,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.0225,176.538,0,15.83105,-15.83105,253.4002,60.33326,0.1016021,16.54344,0,0,176.538
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.83152,36.83152,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.6125,160.707,0,21.9629,-21.9629,230.2493,54.82114,0.1016021,22.95123,0,0,160.707
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0157,138.7441,0,0,0,230.2493,54.82114,0.1016021,0,0,0,138.7441
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,35.70824,35.70824,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.0157,138.7441,0,3.91706,-3.91706,226.1203,53.83806,0.1016021,4.093327,0,0,138.7441
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.16878,35.16878,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.368,134.827,0,18.96048,-18.96048,206.1342,49.07948,0.1016021,19.8137,0,0,134.827
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,34.74755,34.74755,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.4352,115.8665,0,35.77115,-35.77115,168.4281,40.10185,0.1016021,37.38086,0,0,115.8665
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,34.48151,34.48151,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.1809,80.09537,0,21.60657,-21.60657,145.6528,34.67916,0.1016021,22.57887,0,0,80.09537
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.518514,34.67626,34.25242,1.365488,1.365488,0,0,0,1.365488,111.2067,0,0,0,1.518514,1.437356,1.365488,0,0,289.1883,58.4888,0.08115804,0,0.08115804,145.7298,34.69749,0.101602,1.502037,1.214811,0,60.00731
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.935863,36.46358,33.94204,15.71351,15.71351,0,0,0,15.71351,56.86738,0,0,0,8.935863,16.54054,15.71351,0,0,289.1071,58.56184,0,7.604677,-7.604677,137.7137,32.78892,0.101602,17.28486,7.148691,0,67.4977
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.89087,42.13083,34.5628,0,0,0,0,0,0,0,0,0,0,25.89087,0,0,0,0,297.5567,50.95716,25.89087,0,25.89087,162.276,38.63706,0.1015575,0,20.7127,0,76.84804
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,24.13838,43.38163,36.26988,28.68132,28.68132,0,-1,0,28.68132,84.16061,3.552714E-15,0,0,24.13838,30.19086,28.68132,0,0,271.6659,74.25895,0,6.05249,-6.05249,155.8961,37.11804,0.1015575,31.54945,19.3107,0,98.39732
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,32.32734,47.702,37.91045,36.74584,36.74584,0,-1,0,36.74584,87.97552,0,0,0,32.32734,38.67983,36.74584,0,0,278.3908,68.20646,0,6.352486,-6.352486,149.2,35.52374,0.1015575,40.42042,25.86187,0,100.5338
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,33.9035,49.93311,39.51406,55.54469,55.54469,0,-1,0,55.54469,61.03824,0,0,0,33.9035,58.46809,55.54469,0,0,285.4492,61.85397,0,24.56459,-24.56459,123.3066,29.35866,0.1015575,61.09916,27.1228,0,95.75747
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,33.47138,51.5031,41.1103,0,0,0,-1,0,0,0,0,0,0,33.47138,0,0,0,0,312.7432,37.28938,33.47138,0,33.47138,155.0604,36.91906,0.1015001,0,26.77711,0,70.76077
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,36.00762,54.10349,42.7287,0,0,0,-1,0,0,0,0,0,0,36.00762,0,0,0,0,279.2718,67.41363,36.00762,0,36.00762,189.2202,45.05234,0.1014384,0,28.8061,0,103.4212
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,34.1658,54.59948,43.77068,47.32221,47.32221,0,-1,0,47.32221,72.19823,0,0,0,34.1658,49.81285,47.32221,0,0,243.2642,99.82048,0,15.64705,-15.64705,172.7267,41.12534,0.1014384,52.05443,27.33264,0,133.9863
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.90603,49.0902,44.22886,32.12834,32.12834,0,-1,0,32.12834,49.50778,0,0,0,15.90603,33.8193,32.12834,0,0,260.6498,84.17343,0,17.91328,-17.91328,153.8445,36.62957,0.1014384,35.34117,12.72482,0,100.0795
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.96122,49.39431,44.81266,17.03351,17.03351,0,-1,0,17.03351,87.83403,0,3.552714E-15,0,14.96122,17.93001,17.03351,0,0,280.5534,66.26015,0,2.968791,-2.968791,150.7151,35.88448,0.1014384,18.73686,11.96897,0,81.22137
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.68681,48.83577,44.35448,29.13012,29.13012,0,-1,0,29.13012,50.41796,0,3.552714E-15,0,14.68681,30.66328,29.13012,0,0,283.8521,63.29136,0,15.97647,-15.97647,133.8745,31.8748,0.1014384,32.04313,11.74945,0,77.97817
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.750073,44.38842,42.97995,0,0,0,-1,0,0,0,0,0,0,4.750073,0,0,0,0,301.6037,47.31489,4.750073,0,4.750073,138.3808,32.94773,0.1014302,0,3.800058,0,52.06496
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,41.62759,41.62759,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,296.8536,51.58996,0,43.88932,-43.88932,92.11736,21.93266,0.1014302,45.86434,0,0,51.58996
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,40.4452,40.4452,24.27451,7.315607,0,-1,0,7.315607,0,0,16.95891,19.38636,0,7.700639,7.315607,0,0,345.6195,7.700639,0,7.700639,-7.700639,84.00017,20,0.1014302,26.70196,0,0,7.700639
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,39.26281,39.26281,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,38.16171,38.16171,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,37.39315,37.39315,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,36.72805,36.72805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.09991,36.09991,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,35.60478,35.60478,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.0801,35.0801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,34.66626,34.66626,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014302,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,34.37805,34.37805,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1015701,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.049379,34.46365,34.17113,25.52064,25.52064,81,0,22.761,25.52064,4.111885,0,0,0,1.049379,0,0,55.47936,52.70539,285.4758,61.83,53.75477,0,53.75477,200.171,47.65966,0.1017456,28.0727,0.8395033,81,62.87938
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,21.33609,40.03059,33.87553,11.275,11.275,81,0,22.761,11.275,189.2336,0,0,0,21.33609,0,0,69.725,66.23875,231.721,110.2093,87.57484,0,87.57484,283.2518,67.44076,0.101883,12.4025,17.06887,81,131.5454
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,31.33314,43.73366,34.48151,0,0,72.31579,0,20.56389,0,0,0,0,0,31.33314,0,0,72.31579,68.7,144.1462,189.0267,100.0331,0,100.0331,378.1515,90.0359,0.1019576,0,25.06651,81,220.3598
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,25.40219,43.68721,36.18859,19.9679,19.9679,0,-1,0,19.9679,127.2151,0,0,0,25.40219,21.01884,19.9679,0,0,44.11305,279.0565,4.38335,0,4.38335,382.3099,91.02599,0.1019501,21.96468,20.32175,0,304.4587
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,64.86952,58.98692,37.80699,8.896453,8.896453,0,-1,0,8.896453,729.1616,15.77513,0,0,64.86952,9.364688,8.896453,0,0,39.7297,283.0015,39.7297,0,39.7297,420.0009,100,0.1018822,9.786098,51.89562,0,347.871
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,84.81509,69.14645,39.40322,63.34975,63.34975,0,-1,0,63.34975,133.8839,18.13114,0,0.9847248,84.81509,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,69.68472,67.85207,0,403.5733
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,80.88223,69.42892,41.00684,5.187055,5.187055,0,-1,0,5.187055,1559.309,75.42218,0,0,80.88223,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,5.70576,64.70579,0,399.6405
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,57.29195,61.66476,42.61045,0,0,0,-1,0,0,0,57.29195,0,0,57.29195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,0,45.83356,0,376.0502
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,27.27592,52.15044,43.64505,20.11846,20.11846,0,-1,0,20.11846,135.5766,6.098594,0,0,27.27592,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,22.13031,21.82074,0,346.0341
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,34.69169,55.13849,44.10323,20.5953,20.5953,0,-1,0,20.5953,168.4447,13.01242,0,0,34.69169,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,22.65483,27.75335,0,353.4499
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,30.69808,54.40403,44.68703,24.02835,24.02835,0,-1,0,24.02835,127.7578,5.405084,0,0,30.69808,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1018822,26.43118,24.55847,0,349.4563
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,20.18603,50.45349,44.22886,23.85543,23.85543,0,-1,0,23.85543,84.61818,0,0,0,20.18603,25.11098,23.85543,0,0,0,318.7582,0,4.924948,-4.924948,414.8095,98.76397,0.1018822,26.24097,16.14882,0,338.9442
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.653858,44.2329,42.85432,30.7452,30.7452,0,-1,0,30.7452,15.13686,0,3.552714E-15,0,4.653858,32.36337,30.7452,0,0,5.472164,313.8333,0,27.70951,-27.70951,385.6011,91.8096,0.1018822,33.81972,3.723086,0,318.4871
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,41.52414,41.52414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.26051,286.1238,0,0,0,385.6011,91.8096,0.1018822,0,0,0,286.1238
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.34174,40.34174,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,36.26051,286.1238,0,17.49221,-17.49221,367.1627,87.41951,0.1018822,18.27937,0,0,286.1238
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,39.15935,39.15935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.6963,268.6316,0,0,0,367.1627,87.41951,0.1018822,0,0,0,268.6316
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.6963,268.6316,0,0,0,367.1627,87.41951,0.1018822,0,0,0,268.6316
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,37.28969,37.28969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.6963,268.6316,0,0,0,367.1627,87.41951,0.1018822,0,0,0,268.6316
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,36.63938,36.63938,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,55.6963,268.6316,0,22.81754,-22.81754,343.1109,81.6929,0.1018822,23.84433,0,0,268.6316
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.01862,36.01862,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.04913,245.814,0,15.72439,-15.72439,326.5359,77.74649,0.1018822,16.43198,0,0,245.814
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.52067,230.0896,0,0,0,326.5359,77.74649,0.1018822,0,0,0,230.0896
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.99881,34.99881,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,98.52067,230.0896,0,8.457327,-8.457327,317.6211,75.62392,0.1018822,8.837906,0,0,230.0896
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,34.58497,34.58497,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,107.9177,221.6323,0,7.403925,-7.403925,309.8167,73.76573,0.1018822,7.737102,0,0,221.6323
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,34.31154,34.31154,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,116.1443,214.2284,0,29.22182,-29.22182,279.0142,66.43182,0.1018822,30.5368,0,0,214.2284
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.573374,34.5286,34.08984,43.27753,43.27753,0,0,0,43.27753,3.635544,0,7.105427E-15,0,1.573374,45.5553,43.27753,0,0,148.613,185.0065,0,43.98193,-43.98193,232.6532,55.3935,0.1018822,47.60529,1.258699,0,186.5799
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.57333,37.07227,33.79425,42.41482,42.41482,0,0,0,42.41482,27.28606,0,0,0,11.57333,44.64718,42.41482,0,0,197.4818,141.0246,0,33.07384,-33.07384,197.7903,47.09283,0.1018822,46.6563,9.258665,0,152.598
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,33.83533,44.45172,34.415,53.7058,53.7058,0,0,0,53.7058,63.00126,0,0,0,33.83533,56.53242,53.7058,0,0,234.2305,107.9508,0,22.69709,-22.69709,173.8654,41.39645,0.1018822,59.07637,27.06826,0,141.7861
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,20.33722,42.0182,36.07774,19.29195,19.29195,0,-1,0,19.29195,105.4182,0,0,0,20.33722,20.30732,19.29195,0,0,259.4495,85.25369,0.02991007,0,0.02991007,173.8938,41.40321,0.1018821,21.22114,16.26978,0,105.5909
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.52705,42.54717,37.70353,3.201335,3.201335,0,-1,0,3.201335,516.2549,0,0,0,16.52705,3.369827,3.201335,0,0,259.4196,85.28061,13.15722,0,13.15722,186.3759,44.37512,0.1018596,3.521469,13.22164,0,101.8077
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.96253,44.94232,39.29976,32.0768,32.0768,0,-1,0,32.0768,59.11603,0,7.105427E-15,0,18.96253,33.76505,32.0768,0,0,246.2623,97.12211,0,14.80252,-14.80252,170.7726,40.66007,0.1018596,35.28448,15.17002,0,116.0846
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,20.59966,47.09623,40.88121,20.97324,20.97324,0,-1,0,20.97324,98.21877,0,0,0,20.59966,22.07709,20.97324,0,0,262.7096,82.31959,0,1.477438,-1.477438,169.2153,40.28927,0.1018596,23.07056,16.47972,0,102.9192
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,47.09757,57.73102,42.48483,42.62378,42.62378,0,-1,0,42.62378,110.496,0,0,0,47.09757,44.86714,42.62378,0,0,264.3512,80.84216,2.230429,0,2.230429,171.3313,40.79307,0.1018558,46.88616,37.67805,0,127.9397
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,24.79651,51.20352,43.51942,0,0,0,-1,0,0,0,0,0,0,24.79651,0,0,0,0,262.1208,82.84954,24.79651,0,24.79651,194.8553,46.39402,0.1018135,0,19.83721,0,107.646
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.86256,51.0555,43.9776,31.73953,31.73953,0,-1,0,31.73953,72.03181,0,3.552714E-15,0,22.86256,33.41003,31.73953,0,0,237.3242,105.1664,0,10.54748,-10.54748,183.7373,43.74688,0.1018135,34.91349,18.29005,0,128.029
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,16.50981,49.6249,44.56141,35.31525,35.31525,0,-1,0,35.31525,46.74979,0,0,0,16.50981,37.17395,35.31525,0,0,249.0437,94.61892,0,20.66414,-20.66414,161.9554,38.56072,0.1018135,38.84678,13.20784,0,111.1287
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.00084,47.12101,44.10323,1.683077,1.683077,0,-1,0,1.683077,594.1998,0,0,0,10.00084,1.77166,1.683077,0,0,272.0038,73.95478,8.22918,0,8.22918,169.7622,40.4195,0.1017994,1.851385,8.000672,0,83.95562
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.877034,43.57739,42.7287,9.706932,9.706932,0,-1,0,9.706932,29.63897,0,1.776357E-15,0,2.877034,10.21782,9.706932,0,0,263.7747,81.36104,0,7.340789,-7.340789,162.0244,38.57715,0.1017994,10.67762,2.301627,0,84.23808
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,41.39851,41.39851,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,271.9311,74.02026,0,30.98928,-30.98928,129.3588,30.79965,0.1017994,32.3838,0,0,74.02026
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,40.23828,40.23828,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,306.3636,43.03097,0,12.8539,-12.8539,115.8096,27.57366,0.1017994,13.43232,0,0,43.03097
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.07806,39.07806,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,320.6457,30.17707,0,1.453885,-1.453885,114.2771,27.20877,0.1017994,1.51931,0,0,30.17707
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.99174,37.99174,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,322.2611,28.72319,0,25.75918,-25.75918,87.1245,20.74389,0.1017994,26.91834,0,0,28.72319
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,37.20101,37.20101,4.48691,2.815807,0,-1,0,2.815807,0,0,1.671103,2.119794,0,2.964007,2.815807,0,0,350.8825,2.964007,0,2.964007,-2.964007,84.00017,20,0.1017994,4.935601,0,0,2.964007
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,36.55809,36.55809,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017994,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.9595,35.9595,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017994,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,35.43481,35.43481,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017994,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.93969,34.93969,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017994,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,34.52585,34.52585,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017994,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,34.25242,34.25242,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1019441,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2853173,34.10269,34.02333,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.633158,0,0,0,0.2853173,0,0,72.31579,68.7,309.6757,40.05006,68.98532,0,68.98532,191.6619,45.63369,0.1020916,4.731518,0.2282539,81,40.33538
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.965596,34.84311,33.73513,20.63406,20.63406,81,0,22.761,20.63406,19.21869,0,0,0,3.965596,0,0,60.36594,57.34764,240.6904,102.1368,61.31324,0,61.31324,249.8287,59.48291,0.1022725,22.69747,3.172477,81,106.1024
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.06138,38.34795,34.33371,13.00576,13.00576,81,0,22.761,13.00576,108.1165,0,0,0,14.06138,0,0,67.99424,64.59453,179.3772,157.3188,78.65591,0,78.65591,324.4482,77.24943,0.1024233,14.30634,11.2491,81,171.3801
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.426692,38.69334,35.99645,102.4971,68.7,0,-1,0,68.7,13.72153,0,33.79708,44.04679,9.426692,72.31579,68.7,0,0,100.7213,228.1091,0,62.8891,-62.8891,258.1573,61.4659,0.1024233,112.7468,7.541353,0,237.5358
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.61678,42.49044,37.62224,32.00401,32.00401,0,-1,0,32.00401,51.92095,0,0,0,16.61678,33.68843,32.00401,0,0,170.5981,165.22,0,17.07164,-17.07164,240.1622,57.18137,0.1024233,35.20441,13.29343,0,181.8368
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.18312,43.98246,39.1963,64.60136,64.60136,0,-1,0,64.60136,25.05073,0,0,2.3615,16.18312,68.00143,64.60136,0,0,189.5665,148.1483,0,51.81832,-51.81832,185.5409,44.17632,0.1024233,71.0615,12.94649,0,164.3315
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,20.57795,46.98163,40.77775,0,0,0,-1,0,0,0,0,0,0,20.57795,0,0,0,0,247.1425,96.33002,20.57795,0,20.57795,205.0629,48.8244,0.1023881,0,16.46236,0,116.908
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,32.93273,52.66346,42.3592,24.812,24.812,0,-1,0,24.812,132.729,0,0,0,32.93273,26.1179,24.812,0,0,226.5645,114.8502,6.814828,0,6.814828,211.528,50.36371,0.1023765,27.2932,26.34618,0,147.7829
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.97274,47.62383,43.39379,9.529017,9.529017,0,-1,0,9.529017,146.6336,0,0,0,13.97274,10.03054,9.529017,0,0,219.7497,120.9835,3.942197,0,3.942197,215.2679,51.25416,0.1023697,10.48192,11.17819,0,134.9563
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,22.38635,50.76943,43.85197,53.74949,53.74949,0,-1,0,53.74949,41.64942,0,7.105427E-15,0,22.38635,56.57841,53.74949,0,0,215.8075,124.5315,0,34.19206,-34.19206,179.2263,42.67284,0.1023697,59.12444,17.90908,0,146.9178
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.002973,45.88919,44.39144,27.33261,27.33261,0,-1,0,27.33261,18.30405,0,3.552714E-15,0,5.002973,28.77116,27.33261,0,0,253.7987,90.33943,0,23.76819,-23.76819,154.1724,36.70765,0.1023697,30.06586,4.002378,0,95.34241
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.672905,46.58566,43.9776,27.96328,27.96328,0,-1,0,27.96328,31.01534,0,0,0,8.672905,29.43503,27.96328,0,0,280.2078,66.57124,0,20.76213,-20.76213,132.2872,31.49689,0.1023697,30.75961,6.938324,0,75.24415
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.587184,43.92971,42.57351,24.70282,24.70282,0,-1,0,24.70282,18.56948,0,0,0,4.587184,26.00297,24.70282,0,0,303.2768,45.80912,0,21.41578,-21.41578,109.713,26.12209,0.1023697,27.1731,3.669747,0,50.39631
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,41.28027,41.28027,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,327.0721,24.39334,0,0.3240929,-0.3240929,109.3714,26.04075,0.1023697,0.3386771,0,0,24.39334
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,40.11265,40.11265,48.45528,22.86578,0,-1,0,22.86578,0,0,25.5895,30.43503,0,24.06924,22.86578,0,0,327.4322,24.06924,0,24.06924,-24.06924,84.00017,20,0.1023697,53.30081,0,0,24.06924
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.95243,38.95243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.88828,37.88828,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.11972,37.11972,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,36.4768,36.4768,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.85604,35.85604,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,35.35352,35.35352,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.8584,34.8584,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,34.43717,34.43717,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023697,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.1933,34.1933,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1025546,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5562641,34.09676,33.94204,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.70437,0,0,0,0.5562641,0,0,72.31579,68.7,295.6939,52.63372,69.25626,0,69.25626,205.1832,48.85306,0.1027023,5.227881,0.4450113,81,53.18999
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.018481,34.48798,33.64645,11.62981,11.62981,81,0,22.761,11.62981,25.95469,0,0,0,3.018481,0,0,69.37019,65.90168,226.4376,114.9644,68.92017,0,68.92017,270.5667,64.4205,0.1028687,12.79279,2.414785,81,117.9828
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.331543,36.60548,34.25242,24.21824,24.21824,81,0,22.761,24.21824,34.40194,0,0,0,8.331543,0,0,56.78176,53.94268,157.5175,176.9925,62.27422,0,62.27422,329.6452,78.48679,0.103046,26.64006,6.665234,81,185.3241
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,30.67591,45.04945,35.91516,22.40551,22.40551,0,-1,0,22.40551,136.9124,0,0,0,30.67591,23.58475,22.40551,0,0,95.24325,233.0393,7.091169,0,7.091169,336.3724,80.08852,0.1030338,24.64606,24.54073,0,263.7152
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,37.90545,49.10489,37.51878,29.20224,29.20224,0,-1,0,29.20224,129.8032,0,0,0,37.90545,30.7392,29.20224,0,0,88.15208,239.4214,7.166249,0,7.166249,343.1709,81.70721,0.1030216,32.12246,30.32436,0,277.3268
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,25.12315,46.67421,39.11501,41.00165,41.00165,0,-1,0,41.00165,61.2735,0,7.105427E-15,0,25.12315,43.15963,41.00165,0,0,80.98582,245.871,0,18.03649,-18.03649,324.1588,77.18051,0.1030216,45.10182,20.09852,0,270.9941
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,30.07445,49.91555,40.67429,7.266059,7.266059,0,-1,0,7.266059,413.9032,0,0,0,30.07445,7.648483,7.266059,0,0,101.0264,227.8345,22.42597,0,22.42597,345.434,82.24602,0.1029832,7.992665,24.05956,0,257.9089
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,20.31274,48.43761,42.25574,37.62828,37.62828,0,-1,0,37.62828,53.98264,0,7.105427E-15,0,20.31274,39.60872,37.62828,0,0,78.6004,248.0179,0,19.29598,-19.29598,325.0942,77.40323,0.1029832,41.39111,16.25019,0,268.3306
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,25.46839,51.1659,43.27555,29.38676,29.38676,0,-1,0,29.38676,86.66621,0,0,0,25.46839,30.93343,29.38676,0,0,100.0404,228.7219,0,5.465039,-5.465039,319.3336,76.03165,0.1029832,32.32544,20.37471,0,254.1903
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,29.82191,53.04389,43.68939,16.56158,16.56158,0,-1,0,16.56158,180.0669,0,0,0,29.82191,17.43324,16.56158,0,0,106.1126,223.2569,12.38867,0,12.38867,331.0865,78.82996,0.102962,18.21774,23.85753,0,253.0788
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,16.33181,49.27054,44.27319,31.98297,31.98297,0,-1,0,31.98297,51.06408,0,0,0,16.33181,33.66629,31.98297,0,0,93.72397,234.4067,0,17.33448,-17.33448,312.8143,74.47945,0.102962,35.18127,13.06545,0,250.7385
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.111156,45.33978,43.81502,0,0,0,-1,0,0,0,0,0,0,5.111156,0,0,0,0,112.9845,217.0722,5.111156,0,5.111156,317.6632,75.63394,0.1029533,0,4.088925,0,222.1833
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.268138,43.70053,42.44049,6.608019,6.608019,0,-1,0,6.608019,64.59029,0,0,0,4.268138,6.955809,6.608019,0,0,107.8733,221.6722,0,2.687671,-2.687671,314.8301,74.95941,0.1029533,7.268821,3.41451,0,225.9404
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,41.15464,41.15464,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,110.8596,218.9845,0,12.39753,-12.39753,301.762,71.84795,0.1029533,12.95542,0,0,218.9845
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.00919,40.00919,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,124.6347,206.587,0,44.4455,-44.4455,254.9123,60.69329,0.1029533,46.44555,0,0,206.587
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0186,162.1415,0,0,0,254.9123,60.69329,0.1029533,0,0,0,162.1415
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,37.78482,37.78482,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,174.0186,162.1415,0,11.46284,-11.46284,242.8294,57.81642,0.1029533,11.97866,0,0,162.1415
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.03843,37.03843,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,186.7551,150.6787,0,41.74662,-41.74662,198.8246,47.33911,0.1029533,43.62522,0,0,150.6787
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,36.39551,36.39551,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,233.1402,108.9321,0,28.93009,-28.93009,168.3297,40.07841,0.1029533,30.23194,0,0,108.9321
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,35.78953,35.78953,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,265.2847,80.00198,0,23.17418,-23.17418,143.9019,34.26229,0.1029533,24.21702,0,0,80.00198
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,35.27224,35.27224,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,291.0338,56.82779,0,0.6591408,-0.6591408,143.2071,34.09687,0.1029533,0.6888021,0,0,56.82779
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.79189,34.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.7662,56.16865,0,0,0,143.2071,34.09687,0.1029533,0,0,0,56.16865
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,34.37805,34.37805,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,291.7662,56.16865,0,10.69323,-10.69323,131.9355,31.41315,0.1029533,11.17442,0,0,56.16865
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.10463,34.10463,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,303.6476,45.47543,0,30.61367,-30.61367,99.66583,23.72991,0.1029533,31.99129,0,0,45.47543
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.118396,34.17196,33.86076,18.98875,18.98875,81,0,22.761,18.98875,5.88978,0,0,0,1.118396,0,0,62.01125,58.91069,337.6628,14.86175,60.02908,0,60.02908,156.6144,37.28907,0.103134,20.88763,0.8947166,81,15.98015
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.76632,38.96527,33.58733,64.8885,64.8885,81,0,22.761,64.8885,28.92087,0,0,0,18.76632,0,0,16.11149,15.30592,277.6337,68.88792,34.07224,0,34.07224,188.9382,44.98519,0.1032339,71.37736,15.01306,81,87.65424
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,45.5986,48.0343,34.1933,8.782775,8.782775,81,0,22.761,8.782775,519.1822,0,0,0,45.5986,0,0,72.21722,68.60636,243.5614,99.55294,114.205,0,114.205,297.2825,70.78141,0.1033214,9.661052,36.47888,81,145.1515
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,65.18597,56.80315,35.83387,0,0,0,-1,0,0,0,0,0,0,65.18597,0,0,0,0,129.3565,202.3374,65.18597,0,65.18597,359.1234,85.50539,0.1032101,0,52.14878,0,267.5234
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,78.20277,63.86351,37.45227,17.9826,17.9826,0,-1,0,17.9826,434.8803,0,0,0,78.20277,18.92905,17.9826,0,0,64.17049,261.0048,59.27372,0,59.27372,415.3554,98.89394,0.1031091,19.78086,62.56222,0,339.2076
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,76.86714,65.24861,39.03372,26.84997,26.84997,0,-1,0,26.84997,286.2839,43.70726,0,0,76.86714,28.26312,26.84997,0,0,4.896763,314.3511,4.896763,0,4.896763,420.0009,100,0.1031007,29.53496,61.49371,0,391.2183
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,71.47331,64.91011,40.593,33.64725,33.64725,0,-1,0,33.64725,212.4195,36.05516,0,0,71.47331,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1031007,37.01197,57.17865,0,390.2315
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,43.9779,56.2706,42.17445,36.83177,36.83177,0,-1,0,36.83177,119.4021,5.207613,0,0,43.9779,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1031007,40.51495,35.18232,0,362.7361
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,70.5445,67.66278,43.18687,33.27359,33.27359,0,-1,0,33.27359,212.0135,35.51968,0,0,70.5445,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1031007,36.60094,56.4356,0,389.3027
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,59.24391,63.57609,43.6081,29.4175,29.4175,0,-1,0,29.4175,201.39,28.27812,0,0,59.24391,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1031007,32.35925,47.39513,0,378.0021
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,40.19046,57.10242,44.14757,72.81866,68.7,0,-1,0,68.7,58.5014,0,4.118658,11.40052,40.19046,72.31579,68.7,0,0,0,318.7582,0,32.12533,-32.12533,386.1378,91.93738,0.1031007,80.10052,32.15237,0,358.9487
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,26.60931,51.97742,43.68939,0,0,0,-1,0,0,0,0,0,0,26.60931,0,0,0,0,35.69481,286.6329,26.60931,0,26.60931,411.3816,97.9478,0.1030555,0,21.28745,0,313.2422
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.692532,43.72256,42.33703,99.06997,68.7,0,-1,0,68.7,6.830468,0,30.36997,40.27697,4.692532,72.31579,68.7,0,0,9.085499,310.5813,0,67.62326,-67.62326,340.1004,80.97613,0.1030555,108.977,3.754025,0,315.2738
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,41.08813,41.08813,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,84.22245,242.958,0,45.01677,-45.01677,292.6486,69.67809,0.1030555,47.04252,0,0,242.958
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.95007,39.95007,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,134.2411,197.9413,0,48.35033,-48.35033,241.6828,57.54342,0.1030555,50.5261,0,0,197.9413
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,38.78246,38.78246,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,187.9637,149.5909,0,37.20964,-37.20964,202.4604,48.20477,0.1030555,38.88407,0,0,149.5909
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,37.74048,37.74048,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,229.3077,112.3813,0,17.771,-17.771,183.7282,43.74471,0.1030555,18.57069,0,0,112.3813
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.97192,36.97192,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,249.0533,94.61029,0,8.994031,-8.994031,174.2476,41.48745,0.1030555,9.398762,0,0,94.61029
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,36.329,36.329,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,259.0466,85.61626,0,28.88247,-28.88247,143.8028,34.2387,0.1030555,30.18218,0,0,85.61626
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.73041,35.73041,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,291.1383,56.73379,0,15.14342,-15.14342,127.8403,30.4381,0.1030555,15.82488,0,0,56.73379
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9643,41.59037,0,0,0,127.8403,30.4381,0.1030555,0,0,0,41.59037
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,34.7106,34.7106,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,307.9643,41.59037,0,15.83598,-15.83598,111.1477,26.46368,0.1030555,16.5486,0,0,41.59037
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,34.31154,34.31154,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,325.5598,25.75438,0,18.76061,-18.76061,91.37225,21.75526,0.1030555,19.60484,0,0,25.75438
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.0455,34.0455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4049,6.993777,0,0,0,91.37225,21.75526,0.1030555,0,0,0,6.993777
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8846861,34.04022,33.79425,51.24949,51.24949,43.76494,0,13.34053,51.24949,1.726234,2.664535E-15,0,0,0.8846861,7.878464,7.48454,0,0,346.4049,6.993777,0,6.993777,-6.993777,84.00017,20,0.1030555,56.37443,0.7077489,81,7.878464
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.35215,37.87598,33.50604,42.69115,42.69115,81,0,22.761,42.69115,35.96096,-7.105427E-15,0,0,15.35215,0,0,38.30885,36.39341,354.1758,0,51.74556,0,51.74556,133.0903,31.68811,0.1032127,46.96027,12.28172,81,15.35215
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,38.57638,45.65841,34.12679,92.96901,92.96901,81,0,22.761,92.96901,41.4938,0,0,0,38.57638,12.59896,11.96901,0,0,302.4302,46.571,25.97742,0,25.97742,157.7346,37.55579,0.1032828,102.2659,30.8611,81,85.14738
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,63.0758,55.92279,35.75258,37.12004,37.12004,0,-1,0,37.12004,169.9238,0,0,0,63.0758,39.07373,37.12004,0,0,276.4528,69.95068,24.00207,0,24.00207,180.505,42.9773,0.103242,40.83205,50.46064,0,133.0265
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,78.12921,63.73326,37.37098,17.61152,17.61152,0,-1,0,17.61152,443.6257,0,0,0,78.12921,18.53844,17.61152,0,0,252.4508,91.55254,59.59078,0,59.59078,237.0378,56.43745,0.1031408,19.37267,62.50337,0,169.6817
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,78.17963,65.70042,38.95243,38.88879,38.88879,0,-1,0,38.88879,201.0339,0,0,0,78.17963,40.93556,38.88879,0,0,192.86,145.1842,37.24407,0,37.24407,272.3706,64.85001,0.1030776,42.77766,62.5437,0,223.3639
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,80.60097,68.68261,40.51171,3.239824,3.239824,0,-1,0,3.239824,2487.82,0,0,0,80.60097,3.410341,3.239824,0,0,155.6159,178.7039,77.19062,0,77.19062,345.6001,82.28557,0.1029469,3.563806,64.48077,0,259.3049
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,85.04925,72.67482,42.07099,48.13217,48.13217,0,-1,0,48.13217,176.6994,0,0,0,85.04925,50.66544,48.13217,0,0,78.4253,248.1755,34.3838,0,34.3838,378.2194,90.05206,0.1028888,52.94539,68.0394,0,333.2247
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,69.69498,67.15456,43.06124,33.32687,33.32687,0,-1,0,33.32687,209.1255,0,0,0,69.69498,35.08091,33.32687,0,0,44.0415,279.1209,34.61407,0,34.61407,411.0572,97.87057,0.1028303,36.65955,55.75598,0,348.8159
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,49.90599,59.87654,43.48247,29.6752,29.6752,0,-1,0,29.6752,168.1741,9.241509,0,0,49.90599,31.23705,29.6752,0,0,9.427426,310.2735,9.427426,0,9.427426,420.0009,100,0.1028144,32.64272,39.92479,0,360.1795
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,42.79564,57.93953,44.06628,16.24725,16.24725,0,-1,0,16.24725,263.4024,25.69327,0,0,42.79564,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1028144,17.87197,34.23651,0,361.5539
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,24.41297,51.17176,43.6081,63.66648,63.66648,0,-1,0,63.66648,38.34509,0,0,1.333126,24.41297,67.01734,63.66648,0,0,0,318.7582,0,42.60438,-42.60438,375.0919,89.30741,0.1028144,70.03313,19.53037,0,343.1712
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.71319,43.66906,42.27791,88.40267,68.7,0,-1,0,68.7,6.860538,0,19.70267,28.54294,4.71319,72.31579,68.7,0,0,47.3382,276.1538,0,67.6026,-67.6026,303.8325,72.34093,0.1028144,97.24294,3.770552,0,280.867
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4522,208.5513,0,0,0,303.8325,72.34093,0.1028144,0,0,0,208.5513
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,39.8614,39.8614,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,122.4522,208.5513,0,8.87114,-8.87114,294.4815,70.1145,0.1028144,9.270341,0,0,208.5513
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,38.72334,38.72334,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,132.309,199.6801,0,13.60602,-13.60602,280.1395,66.69975,0.1028144,14.21829,0,0,199.6801
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,37.68136,37.68136,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,147.4268,186.0741,0,21.91329,-21.91329,257.0408,61.20008,0.1028144,22.89939,0,0,186.0741
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.93497,36.93497,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,171.7749,164.1608,0,27.34903,-27.34903,228.2124,54.33619,0.1028144,28.57974,0,0,164.1608
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,36.24771,36.24771,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,202.1627,136.8118,0,9.523546,-9.523546,218.1737,51.94602,0.1028144,9.952106,0,0,136.8118
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,35.64174,35.64174,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,212.7444,127.2882,0,2.477037,-2.477037,215.5627,51.32435,0.1028144,2.588503,0,0,127.2882
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.12444,35.12444,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,215.4967,124.8112,0,14.31507,-14.31507,200.4733,47.73164,0.1028144,14.95925,0,0,124.8112
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.64409,34.64409,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,231.4023,110.4961,0,15.67709,-15.67709,183.9482,43.7971,0.1028144,16.38256,0,0,110.4961
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.23025,34.23025,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,248.8213,94.81903,0,13.84634,-13.84634,169.3529,40.32203,0.1028144,14.46943,0,0,94.81903
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.96421,33.96421,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,264.2061,80.97269,0,19.70001,-19.70001,148.5872,35.37784,0.1028144,20.58651,0,0,80.97269
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.421551,34.10836,33.71296,0,0,0,0,0,0,0,0,0,0,1.421551,0,0,0,0,286.0951,61.27267,1.421551,0,1.421551,149.9358,35.69894,0.102812,0,1.137241,0,62.69423
