Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,39.13718,39.13718,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.01391,38.01391,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.01627,37.01627,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,36.26988,36.26988,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.62695,35.62695,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.06532,35.06532,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,34.50368,34.50368,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.08984,34.08984,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,33.73513,33.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047141,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,33.43953,33.43953,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048591,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1203369,33.22895,33.19566,40.09943,40.09943,81,0,22.761,40.09943,0.3000964,0,0,0,0.1203369,0,0,40.90057,38.85555,285.4758,61.83,38.97588,0,38.97588,186.1505,44.32145,0.1049763,44.10937,0.09626956,81,61.95034
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.779034,33.69328,32.92223,58.89505,58.89505,81,0,22.761,58.89505,4.718621,0,0,0,2.779034,0,0,22.10495,20.9997,246.4999,96.90829,23.77873,0,23.77873,208.709,49.69251,0.1050466,64.78456,2.223228,81,99.68733
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.039294,34.65549,33.52821,54.93367,54.93367,81,0,22.761,54.93367,7.353039,0,0,0,4.039294,0,0,26.06633,24.76301,222.7212,118.3092,28.80231,0,28.80231,236.0332,56.19828,0.1051313,60.42704,3.231435,81,122.3484
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.78608,38.07277,34.99881,42.48557,42.48557,0,-1,0,42.48557,25.38762,0,0,0,10.78608,44.72165,42.48557,0,0,193.9189,144.2312,0,33.93558,-33.93558,200.262,47.68133,0.1051313,46.73413,8.628861,0,155.0173
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.56791,41.40096,36.58026,55.28209,55.28209,0,-1,0,55.28209,29.96976,0,0,0,16.56791,58.19167,55.28209,0,0,231.6251,110.2957,0,41.62376,-41.62376,156.3867,37.23486,0.1051313,60.8103,13.25433,0,126.8636
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.61262,43.32684,38.13954,0,0,0,-1,0,0,0,0,0,0,17.61262,0,0,0,0,277.8737,68.67189,17.61262,0,17.61262,173.0955,41.21313,0.1051022,0,14.09009,0,86.28451
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.26244,43.54377,39.63231,40.43776,40.43776,0,-1,0,40.43776,32.79718,0,7.105427E-15,0,13.26244,42.56606,40.43776,0,0,260.2611,84.52325,0,29.30362,-29.30362,142.2068,33.85869,0.1051022,44.48153,10.60995,0,97.78569
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.739418,43.15961,41.1768,12.94179,12.94179,0,-1,0,12.94179,52.07484,0,1.776357E-15,0,6.739418,13.62294,12.94179,0,0,292.8206,55.21963,0,6.88352,-6.88352,134.9509,32.1311,0.1051022,14.23597,5.391534,0,61.95905
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.373021,42.84908,42.15228,13.82694,13.82694,0,-1,0,13.82694,17.1623,0,1.776357E-15,0,2.373021,14.55468,13.82694,0,0,300.469,48.33611,0,12.18165,-12.18165,122.1103,29.07383,0.1051022,15.20963,1.898417,0,50.70913
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.127974,44.32328,42.507,0,0,0,-1,0,0,0,0,0,0,6.127974,0,0,0,0,314.0042,36.15446,6.127974,0,6.127974,127.9238,30.45799,0.105092,0,4.902379,0,42.28243
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.373511,43.97764,42.97995,18.79799,18.79799,0,-1,0,18.79799,17.94613,0,0,0,3.373511,19.78736,18.79799,0,0,307.8762,41.66963,0,16.41385,-16.41385,110.6221,26.33854,0.105092,20.67779,2.698809,0,45.04314
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.110515,43.19458,42.57351,26.38806,25.99799,0,-1,0,25.99799,8.117994,0,0.3900743,4.632872,2.110515,27.3663,25.99799,0,0,326.1138,25.25578,0,25.25578,-25.25578,84.00017,20,0.105092,29.02687,1.688412,0,27.3663
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.758139,42.6908,41.29505,0,0,0,-1,0,0,0,0,0,0,4.758139,0,0,0,0,354.1758,0,4.758139,0,4.758139,88.51414,21.07475,0.1050842,0,3.806511,0,4.758139
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.11265,40.11265,30.15502,4.068208,0,-1,0,4.068208,0,0,26.08681,29.10231,0,4.282325,4.068208,0,0,349.4177,4.282325,0,4.282325,-4.282325,84.00017,20,0.1050842,33.17052,0,0,4.282325
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.96957,37.96957,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.97192,36.97192,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,36.22554,36.22554,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.58261,35.58261,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.02098,35.02098,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,34.45934,34.45934,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.0455,34.0455,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,33.69078,33.69078,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050842,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,33.40258,33.40258,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1052286,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.406483,33.54119,33.15132,39.74725,39.74725,81,0,22.761,39.74725,3.538568,0,0,0,1.406483,0,0,41.25275,39.19012,306.0442,43.31847,40.5966,0,40.5966,168.1752,40.04162,0.1053496,43.72197,1.125187,81,44.72495
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.30486,37.50851,32.87789,14.76473,14.76473,81,0,22.761,14.76473,110.4311,0,0,0,16.30486,0,0,66.23527,62.9235,265.4476,79.85541,79.22836,0,79.22836,243.3378,57.93745,0.1054866,16.24121,13.04389,81,96.16026
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.69794,40.31004,33.4617,15.83543,15.83543,81,0,22.761,15.83543,149.6514,0,0,0,23.69794,0,0,65.16457,61.90634,186.2192,151.1609,85.60428,0,85.60428,324.5491,77.27345,0.1056127,17.41897,18.95835,81,174.8589
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,41.75283,47.57579,34.93969,43.52613,43.52613,0,-1,0,43.52613,95.9259,0,0,0,41.75283,45.81699,43.52613,0,0,100.6149,228.2048,0,4.064151,-4.064151,320.2651,76.25346,0.1056127,47.87875,33.40227,0,269.9576
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,47.78833,51.34376,36.52114,48.60161,48.60161,0,-1,0,48.60161,98.32664,0,0,0,47.78833,51.15959,48.60161,0,0,105.1307,224.1406,0,3.371256,-3.371256,316.7115,75.40736,0.1056127,53.46177,38.23067,0,271.929
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,55.96328,55.97512,38.07303,13.13545,13.13545,0,-1,0,13.13545,426.0477,0,0,0,55.96328,13.82679,13.13545,0,0,108.8765,220.7694,42.13649,0,42.13649,356.6857,84.925,0.105543,14.44899,44.77062,0,276.7327
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,62.84389,60.27389,39.57319,21.34213,21.34213,0,-1,0,21.34213,294.4593,0,0,0,62.84389,22.4654,21.34213,0,0,66.74001,258.6922,40.37849,0,40.37849,394.9921,94.04556,0.1054763,23.47634,50.27511,0,321.5361
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.01484,58.71318,41.1103,60.73307,60.73307,0,-1,0,60.73307,88.9381,0,7.105427E-15,0,54.01484,63.92955,60.73307,0,0,26.36152,295.0329,0,9.91471,-9.91471,384.5411,91.55722,0.1054763,66.80637,43.21187,0,349.0477
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.10425,57.28835,42.08577,38.09405,38.09405,0,-1,0,38.09405,123.6525,0,0,0,47.10425,40.099,38.09405,0,0,37.37786,285.1182,7.00525,0,7.00525,391.1869,93.13954,0.1054647,41.90345,37.6834,0,332.2224
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,36.7557,54.04724,42.44049,34.02632,34.02632,0,-1,0,34.02632,108.0214,0,0,0,36.7557,35.81718,34.02632,0,0,30.37261,291.4229,0.9385136,0,0.9385136,392.0772,93.35153,0.1054632,37.42896,29.40456,0,328.1786
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.98038,48.41423,42.943,22.22107,22.22107,0,-1,0,22.22107,80.91592,0,0,0,17.98038,23.3906,22.22107,0,0,29.4341,292.2675,0,5.410218,-5.410218,386.3743,91.99371,0.1054632,24.44318,14.38431,0,310.2479
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.0959,48.98714,42.54395,30.81764,30.81764,0,-1,0,30.81764,68.45397,0,0,0,21.0959,32.43962,30.81764,0,0,35.44545,286.8573,0,11.34372,-11.34372,374.417,89.14673,0.1054632,33.8994,16.87672,0,307.9532
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.736674,42.64717,41.25809,61.42607,61.42607,0,-1,0,61.42607,7.711179,0,0,0,4.736674,64.65902,61.42607,0,0,48.04959,275.5136,0,59.92235,-59.92235,311.2533,74.10778,0.1054632,67.56868,3.78934,0,280.2503
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.63,215.5912,0,0,0,311.2533,74.10778,0.1054632,0,0,0,215.5912
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.03372,39.03372,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,114.63,215.5912,0,30.14715,-30.14715,279.4754,66.54163,0.1054632,31.50377,0,0,215.5912
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.91045,37.91045,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,148.1268,185.4441,0,25.37953,-25.37953,252.7231,60.17204,0.1054632,26.5216,0,0,185.4441
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.93497,36.93497,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,176.3263,160.0646,0,27.11962,-27.11962,224.1365,53.36572,0.1054632,28.34,0,0,160.0646
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,36.18859,36.18859,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,206.4592,132.945,0,14.12829,-14.12829,209.2439,49.81989,0.1054632,14.76406,0,0,132.945
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1573,118.8167,0,0,0,209.2439,49.81989,0.1054632,0,0,0,118.8167
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.97664,34.97664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.1573,118.8167,0,0,0,209.2439,49.81989,0.1054632,0,0,0,118.8167
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,34.415,34.415,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,222.1573,118.8167,0,2.245555,-2.245555,206.8769,49.25631,0.1054632,2.346606,0,0,118.8167
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.00116,34.00116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6523,116.5711,0,0,0,206.8769,49.25631,0.1054632,0,0,0,116.5711
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,33.64645,33.64645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6523,116.5711,0,0,0,206.8769,49.25631,0.1054632,0,0,0,116.5711
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,33.35824,33.35824,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,224.6523,116.5711,0,30.38512,-30.38512,174.8482,41.63044,0.1054632,31.75245,0,0,116.5711
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6774649,33.29449,33.10698,13.71317,13.71317,0,0,0,13.71317,4.940248,0,1.776357E-15,0,0.6774649,14.43492,13.71317,0,0,258.4136,86.186,0,13.75746,-13.75746,160.3466,38.17767,0.1054632,15.08449,0.5419719,0,86.86346
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.20198,38.61784,32.84094,39.21354,39.21354,0,0,0,39.21354,51.51786,0,7.105427E-15,0,20.20198,41.27742,39.21354,0,0,273.6996,72.42854,0,21.07543,-21.07543,138.1311,32.88829,0.1054632,43.1349,16.16158,0,92.63052
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.0103,46.3541,33.43953,0,0,0,0,0,0,0,0,0,0,43.0103,0,0,0,0,297.1168,51.35311,43.0103,0,43.0103,178.9342,42.60331,0.1053922,0,34.40824,0,94.36341
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.15532,54.56923,34.87318,28.77551,28.77551,0,-1,0,28.77551,216.0008,0,0,0,62.15532,30.29001,28.77551,0,0,254.1065,90.06238,31.86531,0,31.86531,209.1643,49.80093,0.1053397,31.65306,49.72426,0,152.2177
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,68.40452,58.75303,36.45463,29.92185,29.92185,0,-1,0,29.92185,228.6106,0,0,0,68.40452,31.49669,29.92185,0,0,222.2412,118.7412,36.90783,0,36.90783,244.1782,58.13755,0.105279,32.91404,54.72361,0,187.1457
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,85.11105,67.53996,38.03608,12.26832,12.26832,0,-1,0,12.26832,693.7468,0,0,0,85.11105,12.91402,12.26832,0,0,185.3333,151.9582,72.19704,0,72.19704,312.6703,74.44516,0.1051604,13.49515,68.08884,0,237.0693
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,88.16562,70.82677,39.52885,37.7233,37.7233,0,-1,0,37.7233,233.7166,0,0,0,88.16562,39.70874,37.7233,0,0,113.1363,216.9355,48.45688,0,48.45688,358.6405,85.39043,0.1050809,41.49563,70.53249,0,305.1012
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,87.17759,72.36383,41.06596,51.79306,51.79306,0,-1,0,51.79306,168.319,0,0,0,87.17759,54.51901,51.79306,0,0,64.67944,260.5467,32.65858,0,32.65858,389.6232,92.76724,0.1050274,56.97237,69.74207,0,347.7243
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,69.60249,65.92191,42.07099,4.957988,4.957988,0,-1,0,4.957988,1403.846,32.3627,0,0,69.60249,5.218935,4.957988,0,0,32.02086,289.9395,32.02086,0,32.02086,420.0009,100,0.104975,5.453787,55.682,0,359.542
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,58.46783,61.8777,42.40354,41.35411,41.35411,0,-1,0,41.35411,141.3834,14.93719,0,0,58.46783,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.104975,45.48952,46.77427,0,377.2261
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,42.972,56.7137,42.89867,0,0,0,-1,0,0,0,42.972,0,0,42.972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104975,0,34.3776,0,361.7302
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.58628,49.4251,42.507,17.80194,17.80194,0,-1,0,17.80194,126.8754,3.84739,0,0,22.58628,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.104975,19.58213,18.06902,0,341.3445
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.69119,42.61135,41.23593,25.71441,25.71441,0,-1,0,25.71441,18.24343,0,3.552714E-15,0,4.69119,27.0678,25.71441,0,0,0,318.7582,0,22.37662,-22.37662,396.4138,94.38406,0.104975,28.28586,3.752952,0,323.4494
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86291,296.3816,0,0,0,396.4138,94.38406,0.104975,0,0,0,296.3816
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.03372,39.03372,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.86291,296.3816,0,7.892084,-7.892084,388.0948,92.40334,0.104975,8.247228,0,0,296.3816
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.91045,37.91045,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.63189,288.4895,0,19.25372,-19.25372,367.7996,87.57117,0.104975,20.12013,0,0,288.4895
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.9128,36.9128,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.02491,269.2358,0,24.41105,-24.41105,342.0681,81.44463,0.104975,25.50955,0,0,269.2358
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,36.18859,36.18859,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.1483,244.8248,0,1.965245,-1.965245,339.9966,80.9514,0.104975,2.053681,0,0,244.8248
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,35.53827,35.53827,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.3319,242.8595,0,9.681235,-9.681235,329.7917,78.52167,0.104975,10.11689,0,0,242.8595
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.97664,34.97664,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.08883,233.1783,0,59.96168,-59.96168,266.5865,63.47285,0.104975,62.65995,0,0,233.1783
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.40022,34.40022,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.7129,173.2166,0,14.30658,-14.30658,251.506,59.88227,0.104975,14.95038,0,0,173.2166
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.00116,34.00116,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.6091,158.91,0,29.83142,-29.83142,220.061,52.39536,0.104975,31.17384,0,0,158.91
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7551,129.0786,0,0,0,220.061,52.39536,0.104975,0,0,0,129.0786
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,33.3139,33.3139,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7551,129.0786,0,5.855585,-5.855585,213.8886,50.92576,0.104975,6.119086,0,0,129.0786
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.3259,33.45214,33.08481,26.93542,26.93542,0,0,0,26.93542,4.922516,0,3.552714E-15,0,1.3259,28.35307,26.93542,0,0,217.2614,123.223,0,27.02717,-27.02717,185.3995,44.14265,0.104975,29.62896,1.06072,0,124.5489
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.64915,37.54833,32.81877,7.006083,7.006083,0,0,0,7.006083,237.6385,0,0,0,16.64915,7.374825,7.006083,0,0,247.2915,96.19585,9.274328,0,9.274328,194.1979,46.2375,0.1049599,7.706691,13.31932,0,112.845
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.05103,43.7697,33.41736,37.30363,37.30363,0,0,0,37.30363,93.96147,0,7.105427E-15,0,35.05103,39.26698,37.30363,0,0,238.0172,104.5427,0,4.21594,-4.21594,189.7539,45.17941,0.1049599,41.03399,28.04083,0,139.5938
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.18345,51.70462,34.8584,19.55316,19.55316,0,-1,0,19.55316,277.1084,0,0,0,54.18345,20.58228,19.55316,0,0,242.7016,100.3268,33.60117,0,33.60117,221.6308,52.76913,0.104905,21.50848,43.34676,0,154.5103
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,35.7262,47.21983,36.43246,20.16213,20.16213,0,-1,0,20.16213,177.1946,0,0,0,35.7262,21.22329,20.16213,0,0,209.1004,130.5679,14.50291,0,14.50291,235.3895,56.04499,0.1048813,22.17834,28.58096,0,166.2941
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,37.74671,49.56391,37.99174,6.386946,6.386946,0,-1,0,6.386946,590.9977,0,0,0,37.74671,6.723101,6.386946,0,0,194.5975,143.6205,31.02361,0,31.02361,264.821,63.0525,0.1048307,7.02564,30.19736,0,181.3672
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,66.44772,61.60412,39.51406,19.11358,19.11358,0,-1,0,19.11358,347.6467,0,0,0,66.44772,20.11955,19.11358,0,0,163.5739,171.5417,46.32816,0,46.32816,308.7718,73.51694,0.1047552,21.02493,53.15817,0,237.9894
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,68.7652,64.3556,41.05118,8.879584,8.879584,0,-1,0,8.879584,774.4191,0,0,0,68.7652,9.346931,8.879584,0,0,117.2457,213.2371,59.41827,0,59.41827,365.1409,86.93813,0.1046585,9.767543,55.01216,0,282.0023
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.0016,62.81278,42.02665,20.17204,20.17204,0,-1,0,20.17204,307.3641,0,0,0,62.0016,21.23373,20.17204,0,0,57.82746,266.7135,40.76788,0,40.76788,403.8167,96.14664,0.1045923,22.18924,49.60128,0,328.7151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,42.98445,56.12323,42.3592,3.787237,3.787237,0,-1,0,3.787237,1134.982,21.9383,0,0,42.98445,3.986566,3.787237,0,0,17.05959,303.4046,17.05959,0,17.05959,420.0009,100,0.1045646,4.165961,34.38756,0,346.389
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.80998,51.1209,42.81738,10.72566,10.72566,0,-1,0,10.72566,249.961,15.51981,0,0,26.80998,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1045646,11.79823,21.44798,0,345.5682
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.57718,46.54443,42.46266,23.82555,23.82555,0,-1,0,23.82555,56.98577,0,0,0,13.57718,25.07953,23.82555,0,0,0,318.7582,0,11.50235,-11.50235,407.8763,97.11321,0.1045646,26.20811,10.86174,0,332.3354
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.644405,42.55279,41.19159,18.18513,18.18513,0,-1,0,18.18513,25.53957,0,0,0,4.644405,19.14224,18.18513,0,0,12.78039,307.2559,0,14.49784,-14.49784,392.5942,93.47463,0.1045646,20.00364,3.715524,0,311.9003
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.05353,40.05353,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.8891,292.758,0,32.18213,-32.18213,358.6713,85.39776,0.1045646,33.63032,0,0,292.758
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.03372,39.03372,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.64702,260.5759,0,37.87194,-37.87194,318.7508,75.89288,0.1045646,39.57618,0,0,260.5759
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.91045,37.91045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1045646,0,0,0,222.704
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.89064,36.89064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1045646,0,0,0,222.704
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.727,222.704,0,0,0,318.7508,75.89288,0.1045646,0,0,0,222.704
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,35.52349,35.52349,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.727,222.704,0,42.09295,-42.09295,274.3809,65.32865,0.1045646,43.98714,0,0,222.704
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4969,180.611,0,0,0,274.3809,65.32865,0.1045646,0,0,0,180.611
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,34.35588,34.35588,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.4969,180.611,0,4.660444,-4.660444,269.4684,64.159,0.1045646,4.870164,0,0,180.611
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.96421,33.96421,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.6752,175.9506,0,11.71533,-11.71533,257.1193,61.21876,0.1045646,12.24252,0,0,175.9506
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,33.6095,33.6095,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.6922,164.2352,0,15.97177,-15.97177,240.2836,57.21027,0.1045646,16.69049,0,0,164.2352
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,33.3139,33.3139,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.4386,148.2635,0,1.146669,-1.146669,239.0749,56.92248,0.1045646,1.198269,0,0,148.2635
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.133234,33.38386,33.07003,55.98735,55.98735,0,0,0,55.98735,2.02409,0,7.105427E-15,0,1.133234,58.93406,55.98735,0,0,190.7127,147.1168,0,57.80082,-57.80082,178.1475,42.41599,0.1045646,61.58609,0.9065874,0,148.25
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.16697,37.11581,32.81877,10.13104,10.13104,0,0,0,10.13104,149.708,0,0,0,15.16697,10.66425,10.13104,0,0,254.9358,89.31599,4.502721,0,4.502721,182.4191,43.43304,0.1045573,11.14414,12.13358,0,104.483
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.49643,40.1875,33.40258,83.17715,83.17715,20.25,0,7.39125,83.17715,28.24867,0,0,0,23.49643,66.2391,62.92714,0,0,250.4331,93.36844,0,42.74266,-42.74266,137.3644,32.70575,0.1045573,91.49486,18.79715,81,116.8649
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.36308,41.66767,34.8584,48.75929,48.75929,0,-1,0,48.75929,47.91514,0,0,1.101754,23.36308,51.32557,48.75929,0,0,297.925,50.62577,0,27.96249,-27.96249,107.8894,25.68789,0.1045573,53.63522,18.69047,0,73.98885
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.99544,44.12771,36.43246,46.61585,46.22578,0,-1,0,46.22578,56.23579,0,0.3900686,24.80819,25.99544,48.65872,46.22578,0,0,328.9944,22.66328,0,22.66328,-22.66328,84.00017,20,0.1045573,51.27744,20.79635,0,48.65872
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.50528,49.50786,38.01391,0,0,0,-1,0,0,0,0,0,0,37.50528,0,0,0,0,354.1758,0,37.50528,0,37.50528,119.5808,28.47156,0.1044965,0,30.00422,0,37.50528
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.43003,55.96489,39.51406,26.76307,26.76307,0,-1,0,26.76307,192.1679,0,0,0,51.43003,28.17166,26.76307,0,0,316.6705,33.75475,23.25837,0,23.25837,141.6456,33.72508,0.1044588,29.43938,41.14402,0,85.18478
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,40.69797,53.88929,41.05118,22.82511,22.82511,0,-1,0,22.82511,178.3035,0,0,0,40.69797,24.02643,22.82511,0,0,293.4122,54.68729,16.67153,0,16.67153,157.4616,37.49079,0.1044318,25.10762,32.55837,0,95.38525
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.97846,50.97077,42.00448,17.23635,17.23635,0,-1,0,17.23635,168.1241,0,0,0,28.97846,18.14352,17.23635,0,0,276.7406,69.69167,10.83494,0,10.83494,167.7406,39.93815,0.1044143,18.95998,23.18277,0,98.67013
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.10389,53.03399,42.33703,40.37199,40.37199,0,-1,0,40.37199,84.47414,0,7.105427E-15,0,34.10389,42.49683,40.37199,0,0,265.9057,79.44311,0,8.392943,-8.392943,158.8936,37.83174,0.1044143,44.40919,27.28311,0,113.547
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.89315,50.17155,42.81738,13.30793,13.30793,0,-1,0,13.30793,179.5406,0,0,0,23.89315,14.00835,13.30793,0,0,275.2312,71.05016,9.8848,0,9.8848,168.2712,40.06448,0.1043983,14.63873,19.11452,0,94.94332
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.83671,47.51168,42.41832,50.11358,50.11358,0,-1,0,50.11358,33.5971,0,7.105427E-15,0,16.83671,52.75114,50.11358,0,0,265.3464,79.94649,0,35.91442,-35.91442,130.414,31.0509,0.1043983,55.12494,13.46937,0,96.7832
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.665086,42.54399,41.1768,39.56275,39.56275,0,-1,0,39.56275,11.79161,0,0,0.8022014,4.665086,41.645,39.56275,0,0,305.2513,44.03206,0,36.97991,-36.97991,91.43378,21.76991,0.1043983,43.51902,3.732069,0,48.69715
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.00919,40.00919,14.87651,6.699539,0,-1,0,6.699539,0,0,8.176969,9.664619,0,7.052146,6.699539,0,0,346.3401,7.052146,0,7.052146,-7.052146,84.00017,20,0.1043983,16.36416,0,0,7.052146
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.98938,38.98938,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.86611,37.86611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.86847,36.86847,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.12208,36.12208,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,35.47915,35.47915,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.91752,34.91752,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,34.33371,34.33371,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.94204,33.94204,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,33.58733,33.58733,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043983,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,33.29912,33.29912,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1045667,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.25817,33.39631,33.04786,49.94359,49.94359,81,0,22.761,49.94359,2.519182,0,0,0,1.25817,0,0,31.05641,29.50359,294.8389,53.40319,30.76176,0,30.76176,169.4752,40.35117,0.1046572,54.93795,1.006536,81,54.66135
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.20674,37.68879,32.7966,25.62382,25.62382,81,0,22.761,25.62382,67.15136,0,0,0,17.20674,0,0,55.37618,52.60737,264.0772,81.08877,69.81412,0,69.81412,235.7067,56.12054,0.1048082,28.1862,13.7654,81,98.29551
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.44447,43.22414,33.38041,0,0,72.31579,0,20.56389,0,0,0,0,0,33.44447,0,0,72.31579,68.7,194.2631,143.9215,102.1445,0,102.1445,332.6095,79.19257,0.1048689,0,26.75557,81,177.3659
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,40.68778,47.08921,34.81406,9.142092,9.142092,0,-1,0,9.142092,445.0598,0,0,0,40.68778,9.623254,9.142092,0,0,92.11859,235.8515,31.06452,0,31.06452,362.0799,86.20932,0.1048186,10.0563,32.55022,0,276.5393
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.37458,40.86887,36.41029,52.27996,52.27996,0,-1,0,52.27996,29.40816,0,0,0,15.37458,55.03154,52.27996,0,0,61.05407,263.8096,0,39.65696,-39.65696,320.2778,76.25645,0.1048186,57.50795,12.29966,0,279.1841
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.1296,44.25152,37.99174,20.14142,20.14142,0,-1,0,20.14142,104.9062,3.552714E-15,0,0,21.1296,21.20149,20.14142,0,0,105.1174,224.1526,0,0.07189292,-0.07189292,320.202,76.23841,0.1048186,22.15556,16.90368,0,245.2822
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.41334,54.15931,39.4919,1.922468,1.922468,0,-1,0,1.922468,2414.257,0,0,0,46.41334,2.023651,1.922468,0,0,105.1972,224.0807,44.38969,0,44.38969,362.3137,86.265,0.1047469,2.114715,37.13067,0,270.494
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,59.47493,60.67414,41.02901,64.40176,64.40176,0,-1,0,64.40176,92.34986,0,0,2.141932,59.47493,67.79132,64.40176,0,0,60.80756,264.0314,0,8.316392,-8.316392,353.5475,84.1778,0.1047469,70.84193,47.57994,0,323.5063
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,66.39597,64.48162,41.96014,41.04605,41.04605,0,-1,0,41.04605,161.7597,0,0,0,66.39597,43.20637,41.04605,0,0,70.04799,255.715,23.18961,0,23.18961,375.5471,89.41579,0.1047095,45.15065,53.11678,0,322.111
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,29.75799,51.53439,42.29269,23.47267,23.47267,0,-1,0,23.47267,126.7772,0,0,0,29.75799,24.70807,23.47267,0,0,46.85838,276.5857,5.049913,0,5.049913,380.3378,90.55645,0.1047014,25.81994,23.80639,0,306.3437
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.57758,49.70094,42.77304,24.46334,24.46334,0,-1,0,24.46334,92.29147,0,3.552714E-15,0,22.57758,25.75089,24.46334,0,0,41.80847,281.1306,0,3.173307,-3.173307,376.9929,89.76003,0.1047014,26.90967,18.06206,0,303.7082
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.77586,47.76775,42.38137,46.98751,46.98751,0,-1,0,46.98751,37.83104,0,7.105427E-15,0,17.77586,49.46053,46.98751,0,0,45.33437,277.9573,0,31.68467,-31.68467,343.5943,81.80801,0.1047014,51.68626,14.22069,0,295.7332
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.554406,42.46656,41.13247,0,0,0,-1,0,0,0,0,0,0,4.554406,0,0,0,0,80.53956,246.2726,4.554406,0,4.554406,347.915,82.83674,0.104694,0,3.643525,0,250.827
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.98703,39.98703,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,75.98515,250.3716,0,2.220405,-2.220405,345.5745,82.27947,0.104694,2.320323,0,0,250.3716
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.95243,38.95243,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,78.45227,248.1512,0,60.17191,-60.17191,282.1477,67.17789,0.104694,62.87965,0,0,248.1512
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,37.82916,37.82916,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,145.31,187.9793,0,72.31579,-72.31579,205.9202,49.02852,0.104694,95.68427,0,0,187.9793
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.83152,36.83152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.6608,115.6635,0,0,0,205.9202,49.02852,0.104694,0,0,0,115.6635
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.07774,36.07774,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,225.6608,115.6635,0,3.21465,-3.21465,202.5316,48.22172,0.104694,3.359309,0,0,115.6635
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,35.43481,35.43481,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,229.2327,112.4488,0,26.33858,-26.33858,174.7683,41.61143,0.104694,27.52381,0,0,112.4488
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.87318,34.87318,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,258.4977,86.11025,0,49.12102,-49.12102,122.9902,29.28333,0.104694,51.33146,0,0,86.11025
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,34.27459,34.27459,60.08877,35.13977,0,-1,0,35.13977,0,0,24.94899,30.95787,0,36.98923,35.13977,0,0,313.0767,36.98923,0,36.98923,-36.98923,84.00017,20,0.104694,66.09765,0,0,36.98923
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104694,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,33.56516,33.56516,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104694,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,33.25478,33.25478,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.104833,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4307812,33.14481,33.02569,58.69251,58.69251,81,0,22.761,58.69251,0.7339629,0,0,0,0.4307812,0,0,22.30749,21.19212,285.4758,61.83,21.6229,0,21.6229,169.688,40.40182,0.1048964,64.56176,0.344625,81,62.26078
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.38721,37.71885,32.77443,4.874839,4.874839,77.19063,0,21.79723,4.874839,356.6725,0,0,0,17.38721,0,0,72.31579,68.7,263.8529,81.29061,86.08721,0,86.08721,251.3575,59.8469,0.1050036,5.362323,13.90977,81,98.67782
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.28573,43.17433,33.38041,53.96777,53.96777,81,0,22.761,53.96777,61.67706,0,0,0,33.28573,0,0,27.03223,25.68062,177.7657,158.7691,58.96635,0,58.96635,307.2979,73.16602,0.1051616,59.36455,26.62859,81,192.0548
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.00742,50.18528,34.79189,18.18315,18.18315,0,-1,0,18.18315,275.0206,0,0,0,50.00742,19.14016,18.18315,0,0,118.7993,211.8388,30.86726,0,30.86726,336.5811,80.13821,0.1051118,20.00147,40.00594,0,261.8462
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.00856,58.14899,36.39551,0,0,0,-1,0,0,0,0,0,0,67.00856,0,0,0,0,87.93209,239.6194,67.00856,0,67.00856,400.151,95.27386,0.1050039,0,53.60685,0,306.6279
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,68.3595,60.52634,37.96957,60.0935,60.0935,0,-1,0,60.0935,113.7552,0,0,0,68.3595,63.25632,60.0935,0,0,20.92353,299.927,5.103185,0,5.103185,404.9923,96.42655,0.1049957,66.10285,54.6876,0,368.2866
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,78.96893,66.67586,39.46973,0,0,0,-1,0,0,0,63.14859,0,0,78.96893,0,0,0,0,15.82035,304.5199,15.82035,0,15.82035,420.0009,100,0.1049702,0,63.17514,0,383.4888
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,86.42966,71.91083,40.98467,80.82772,68.7,0,-1,0,68.7,125.8074,14.11387,12.12772,20.21049,86.42966,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1049702,88.91049,69.14372,0,405.1879
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,71.22929,66.41779,41.92319,0,0,0,-1,0,0,0,71.22929,0,0,71.22929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049702,0,56.98343,0,389.9875
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,50.42836,58.6619,42.23357,18.24184,18.24184,0,-1,0,18.24184,276.4434,31.22643,0,0,50.42836,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1049702,20.06602,40.34269,0,369.1866
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.22343,52.78201,42.69175,47.24889,47.24889,0,-1,0,47.24889,68.19935,0,7.105427E-15,0,32.22343,49.73568,47.24889,0,0,0,318.7582,0,17.51224,-17.51224,401.5413,95.60488,0.1049702,51.97378,25.77875,0,350.9817
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.74326,48.31879,42.31486,25.14718,25.14718,0,-1,0,25.14718,78.51082,0,3.552714E-15,0,19.74326,26.47072,25.14718,0,0,19.45805,301.246,0,6.727459,-6.727459,394.45,93.91647,0.1049702,27.6619,15.79461,0,320.9893
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.554868,42.42199,41.08813,39.2862,39.2862,0,-1,0,39.2862,11.59407,0,7.105427E-15,0,4.554868,41.35389,39.2862,0,0,26.933,294.5185,0,36.79903,-36.79903,355.6604,84.68087,0.1049702,43.21482,3.643894,0,299.0734
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.95007,39.95007,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,67.82081,257.7195,0,33.38485,-33.38485,320.4696,76.30215,0.1049702,34.88717,0,0,257.7195
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.9151,224.3346,0,0,0,320.4696,76.30215,0.1049702,0,0,0,224.3346
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,37.78482,37.78482,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,104.9151,224.3346,0,38.92232,-38.92232,279.4419,66.53366,0.1049702,40.67382,0,0,224.3346
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,36.78717,36.78717,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,148.1621,185.4123,0,25.55874,-25.55874,252.5006,60.11908,0.1049702,26.70889,0,0,185.4123
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.01862,36.01862,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,176.5607,159.8536,0,27.01793,-27.01793,224.0212,53.33828,0.1049702,28.23373,0,0,159.8536
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,35.39787,35.39787,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,206.5806,132.8357,0,53.18063,-53.18063,167.9639,39.99134,0.1049702,55.57375,0,0,132.8357
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.83623,34.83623,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,265.6702,79.65503,0,14.27227,-14.27227,152.9196,36.40937,0.1049702,14.91452,0,0,79.65503
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,34.25242,34.25242,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,281.5283,65.38276,0,17.83648,-17.83648,134.1183,31.93288,0.1049702,18.63912,0,0,65.38276
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.87553,33.87553,47.58597,45.16897,0,-1,0,45.16897,0,0,2.417003,7.1756,0,47.54628,45.16897,0,0,301.3466,47.54628,0,47.54628,-47.54628,84.00017,20,0.1049702,52.34457,0,0,47.54628
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.54299,33.54299,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049702,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.23261,33.23261,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051051,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3316642,33.09521,33.00352,42.40114,42.40114,81,0,22.761,42.40114,0.7822058,0,0,0,0.3316642,0,0,38.59886,36.66891,285.4758,61.83,37.00058,0,37.00058,184.2765,43.87528,0.1052129,46.64126,0.2653313,81,62.16166
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.030763,35.28221,32.75226,42.05334,42.05334,81,0,22.761,42.05334,21.47454,0,0,0,9.030763,0,0,38.94666,36.99932,248.4752,95.13052,46.03009,0,46.03009,227.9445,54.2724,0.1053431,46.25868,7.22461,81,104.1613
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.3324,40.69664,33.35824,32.71544,32.71544,81,0,22.761,32.71544,77.43254,0,0,0,25.3324,0,0,48.28456,45.87033,202.4451,136.5576,71.20273,0,71.20273,295.4933,70.35542,0.1054893,35.98698,20.26592,81,161.89
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.898654,36.69702,34.74755,26.50667,26.50667,0,-1,0,26.50667,26.02611,0,3.552714E-15,0,6.898654,27.90176,26.50667,0,0,131.2424,200.6401,0,21.0031,-21.0031,273.3541,65.08419,0.1054893,29.15734,5.518923,0,207.5387
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.07693,39.8308,36.35117,52.47958,52.47958,0,-1,0,52.47958,23.01262,0,0,0,12.07693,55.24167,52.47958,0,0,154.5792,179.6369,0,43.16474,-43.16474,227.8545,54.25097,0.1054893,57.72754,9.661542,0,191.7139
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.01492,53.01296,37.95479,31.86869,31.86869,0,-1,0,31.86869,150.6649,0,0,0,48.01492,33.54599,31.86869,0,0,202.54,136.4722,14.46893,0,14.46893,241.5809,57.51916,0.105466,35.05556,38.41193,0,184.4871
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,64.29458,60.68648,39.44756,63.29692,63.29692,0,-1,0,63.29692,101.5762,0,0,0.9266166,64.29458,66.62834,63.29692,0,0,188.0711,149.4942,0,2.333759,-2.333759,239.1209,56.93344,0.105466,69.62662,51.43567,0,213.7888
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,71.73578,65.46487,40.9625,21.61458,21.61458,0,-1,0,21.61458,331.8861,0,0,0,71.73578,22.75219,21.61458,0,0,190.6642,147.1605,48.9836,0,48.9836,285.5909,67.99769,0.1053872,23.77603,57.38863,0,218.8963
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.15091,60.38966,41.87885,0,0,0,-1,0,0,0,0,0,0,56.15091,0,0,0,0,141.6806,191.2457,56.15091,0,56.15091,338.8603,80.68086,0.105297,0,44.92073,0,247.3966
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.49742,54.02874,42.18923,25.36672,25.36672,0,-1,0,25.36672,147.8213,0,0,0,37.49742,26.70182,25.36672,0,0,85.52965,241.7815,10.7956,0,10.7956,349.1019,83.11933,0.1052797,27.9034,29.99793,0,279.279
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.00193,53.67279,42.64741,28.85829,28.85829,0,-1,0,28.85829,121.289,0,0,0,35.00193,30.37714,28.85829,0,0,74.73405,251.4976,4.624792,0,4.624792,353.4893,84.16396,0.1052723,31.74412,28.00155,0,286.4995
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.84891,46.74785,42.27791,63.62864,63.62864,0,-1,0,63.62864,23.33683,0,0,1.291502,14.84891,66.97752,63.62864,0,0,70.10925,255.6599,0,52.1286,-52.1286,298.541,71.08105,0.1052723,69.9915,11.87913,0,270.5088
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.837765,42.17327,41.05118,74.59638,68.7,0,-1,0,68.7,5.586266,0,5.896379,13.35602,3.837765,72.31579,68.7,0,0,128.0299,203.5313,0,68.47803,-68.47803,226.3588,53.89485,0.1052723,82.05602,3.070212,0,207.3691
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.92791,39.92791,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,204.1166,135.0533,0,55.84982,-55.84982,167.4879,39.878,0.1052723,58.36306,0,0,135.0533
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.88592,38.88592,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,266.172,79.20345,0,39.47361,-39.47361,125.8791,29.97115,0.1052723,41.24992,0,0,79.20345
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,37.74048,37.74048,55.36478,37.74335,0,-1,0,37.74335,0,0,17.62143,23.15791,0,39.72984,37.74335,0,0,310.0316,39.72984,0,39.72984,-39.72984,84.00017,20,0.1052723,60.90126,0,0,39.72984
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,36.74284,36.74284,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.97428,35.97428,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,35.35352,35.35352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.79189,34.79189,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,34.23025,34.23025,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.86076,33.86076,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,33.50604,33.50604,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052723,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.226564,33.3209,32.98135,31.70906,31.70906,81,0,22.761,31.70906,3.86818,0,0,0,1.226564,0,0,49.29094,46.82639,354.1758,0,48.05296,0,48.05296,129.5872,30.85403,0.1054112,34.87997,0.9812508,81,1.226564
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.43375,37.69439,32.73748,36.16314,36.16314,81,0,22.761,36.16314,48.20861,0,0,0,17.43375,0,0,44.83686,42.59502,306.1229,43.24766,60.02877,0,60.02877,186.5355,44.41312,0.1055748,39.77945,13.947,81,60.68141
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.90533,42.07444,33.33607,9.640553,9.640553,81,0,22.761,9.640553,310.2035,0,0,0,29.90533,0,0,71.35945,67.79147,246.0941,97.27355,97.6968,0,97.6968,279.2188,66.48054,0.1056775,10.60461,23.92426,81,127.1789
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,54.41945,51.66245,34.74755,56.72165,56.72165,0,-1,0,56.72165,95.94123,0,0,0,54.41945,59.707,56.72165,0,0,148.3973,185.2007,0,5.287551,-5.287551,273.6453,65.1535,0.1056775,62.39381,43.53556,0,239.6201
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,75.55579,61.44067,36.35117,17.10107,17.10107,0,-1,0,17.10107,441.8192,0,0,0,75.55579,18.00112,17.10107,0,0,154.2723,179.9131,57.55466,0,57.55466,328.2464,78.15375,0.1055852,18.81117,60.44463,0,255.4689
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,75.71223,63.42402,37.93262,0.430848,0.430848,0,-1,0,0.430848,17572.84,0,0,0,75.71223,0.4535242,0.430848,0,0,96.71767,231.7123,75.25871,0,75.25871,399.6431,95.15292,0.1054647,0.4739328,60.56978,0,307.4246
