Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,71.1174,63.35884,39.42539,55.20314,55.20314,0,-1,0,55.20314,128.8285,0,0,0,71.1174,58.10857,55.20314,0,0,21.45897,299.4452,13.00882,0,13.00882,411.9843,98.09131,0.1054439,60.72346,56.89392,0,370.5626
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,47.47311,56.15202,40.94772,44.51097,44.51097,0,-1,0,44.51097,106.6549,0,0,0,47.47311,46.85365,44.51097,0,0,8.450144,311.1531,0.6194602,0,0.6194602,412.572,98.23123,0.1054429,48.96206,37.97849,0,358.6262
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,45.49267,56.4403,41.8419,34.84002,34.84002,0,-1,0,34.84002,130.5759,0.9882805,0,0,45.49267,36.6737,34.84002,0,0,7.830684,311.7106,7.830684,0,7.830684,420.0009,100,0.1054304,38.32402,36.39413,0,357.2033
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,48.87915,58.00469,42.15228,38.87034,38.87034,0,-1,0,38.87034,125.7492,7.963007,0,0,48.87915,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1054304,42.75737,39.10332,0,367.6374
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,44.351,56.8854,42.61045,23.14341,23.14341,0,-1,0,23.14341,191.6355,19.98952,0,0,44.351,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1054304,25.45775,35.4808,0,363.1092
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.46874,49.79051,42.27791,54.54517,54.54517,0,-1,0,54.54517,44.85959,0,7.105427E-15,0,24.46874,57.41597,54.54517,0,0,0,318.7582,0,32.94723,-32.94723,385.2714,91.7311,0.1054304,59.99969,19.575,0,343.227
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.474259,42.33857,41.02901,27.80659,27.80659,0,-1,0,27.80659,16.09064,0,0,0,4.474259,29.27009,27.80659,0,0,36.60803,285.811,0,24.79583,-24.79583,359.1343,85.508,0.1054304,30.58725,3.579407,0,290.2852
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.90574,39.90574,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,64.15896,261.0152,0,40.47126,-40.47126,316.4738,75.35077,0.1054304,42.29247,0,0,261.0152
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.88592,38.88592,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.127,220.5439,0,26.4844,-26.4844,288.5569,68.70387,0.1054304,27.6762,0,0,220.5439
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,37.74048,37.74048,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.5541,194.0595,0,20.46564,-20.46564,266.9842,63.56753,0.1054304,21.38659,0,0,194.0595
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,36.72805,36.72805,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,161.2937,173.5939,0,47.32334,-47.32334,217.101,51.69061,0.1054304,49.45289,0,0,173.5939
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.97428,35.97428,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.8752,126.2705,0,1.015146,-1.015146,216.0309,51.43583,0.1054304,1.060827,0,0,126.2705
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,35.37569,35.37569,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.0032,125.2554,0,14.01404,-14.01404,201.2588,47.91867,0.1054304,14.64467,0,0,125.2554
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.79189,34.79189,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.5743,111.2413,0,40.7169,-40.7169,158.3395,37.69979,0.1054304,42.54916,0,0,111.2413
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.20808,34.20808,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.8153,70.52444,0,30.1735,-30.1735,126.5338,30.12703,0.1054304,31.53131,0,0,70.52444
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.86076,33.86076,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,309.3414,40.35094,0,10.44003,-10.44003,115.529,27.50686,0.1054304,10.90983,0,0,40.35094
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,33.50604,33.50604,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.9415,29.91091,0,12.27042,-12.27042,102.5949,24.4273,0.1054304,12.82259,0,0,29.91091
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.17349,33.17349,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.5753,17.64049,0,8.464705,-8.464705,93.67229,22.30288,0.1054304,8.845616,0,0,17.64049
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.96657,32.96657,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.9805,9.175783,0,7.200119,-7.200119,86.0827,20.49584,0.1054304,29.79912,0,81,9.175783
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.893471,33.79623,32.71531,65.93813,65.93813,81,0,22.761,65.93813,5.904734,0,0,0,3.893471,0,0,15.06188,14.30878,351.9806,1.975665,18.20225,0,18.20225,103.3509,24.6073,0.1054813,72.53194,3.114777,81,5.869136
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.65656,36.60604,33.3139,52.80217,52.80217,81,0,22.761,52.80217,22.0759,0,0,0,11.65656,0,0,28.19783,26.78794,333.7784,18.35769,38.44449,0,38.44449,139.8225,33.29101,0.105587,58.08239,9.325244,81,30.01425
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.42068,37.6731,34.7106,33.9691,33.9691,0,-1,0,33.9691,30.67693,0,7.105427E-15,0,10.42068,35.75694,33.9691,0,0,295.3339,52.95774,0,25.33627,-25.33627,113.1158,26.93227,0.105587,37.366,8.33654,0,63.37841
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.59012,40.52893,36.30683,18.45578,18.45578,0,-1,0,18.45578,79.0545,0,3.552714E-15,0,14.59012,19.42713,18.45578,0,0,323.4853,27.62147,0,4.83701,-4.83701,108.0171,25.71831,0.105587,20.30136,11.6721,0,42.21159
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.26481,43.24263,37.86611,18.05743,18.05743,0,-1,0,18.05743,101.1485,0,0,0,18.26481,19.00782,18.05743,0,0,328.8597,22.78446,0,0.7430053,-0.7430053,107.2339,25.53183,0.105587,19.86317,14.61185,0,41.04927
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.84912,43.75146,39.36627,44.21514,35.04604,0,-1,0,35.04604,42.37031,0,9.169099,24.87594,14.84912,36.89057,35.04604,0,0,329.6853,22.04145,0,22.04145,-22.04145,84.00017,20,0.105587,48.63665,11.87929,0,36.89057
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.48323,47.71379,40.90338,15.46254,15.46254,0,-1,0,15.46254,145.4045,0,0,12.73698,22.48323,16.27636,15.46254,0,0,354.1758,0,6.206877,0,6.206877,89.88853,21.40199,0.1055771,17.00879,17.98659,0,22.48323
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.03074,47.24267,41.79756,7.086549,7.086549,0,-1,0,7.086549,254.4362,0,0,0,18.03074,7.459525,7.086549,0,0,347.9689,5.586189,10.57122,0,10.57122,99.91727,23.78978,0.1055602,7.795203,14.42459,0,23.61693
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.90448,47.83895,42.10794,2.73882,2.73882,0,-1,0,2.73882,690.2416,0,0,0,18.90448,2.882969,2.73882,0,0,337.3977,15.10029,16.02151,0,16.02151,115.1166,27.40866,0.1055346,3.012702,15.12358,0,34.00476
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.349343,45.05983,42.57351,55.89733,35.97554,0,-1,0,35.97554,23.20839,0,19.92179,31.85703,8.349343,37.86899,35.97554,0,0,321.3762,29.51964,0,29.51964,-29.51964,84.00017,20,0.1055346,61.48706,6.679474,0,37.86899
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.45195,45.3066,42.18923,44.05044,9.929348,0,-1,0,9.929348,105.2632,0,34.12109,46.46962,10.45195,10.45195,9.929348,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,48.45549,8.361556,0,10.45195
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.443996,42.26258,40.9625,72.78109,4.221797,0,-1,0,4.221797,105.2632,0,68.5593,79.21484,4.443996,4.443996,4.221797,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,80.0592,3.555197,0,4.443996
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,39.84661,39.84661,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,38.8268,38.8268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,37.70353,37.70353,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.9595,35.9595,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.33136,35.33136,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,34.76972,34.76972,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.1933,34.1933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.83858,33.83858,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,33.48387,33.48387,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055346,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.96657,32.96657,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1056941,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.643838,34.56848,32.71531,11.89183,11.89183,81,0,22.761,11.89183,55.86893,0,0,0,6.643838,0,0,69.10817,65.65276,292.2979,55.69012,72.2966,0,72.2966,211.2893,50.30687,0.1058366,13.08101,5.315071,81,62.33396
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.64645,37.45743,33.29912,2.14068,2.14068,74.45647,0,21.10549,2.14068,684.1964,0,0,0,14.64645,0,0,72.31579,68.7,220.0013,120.7571,83.34645,0,83.34645,290.3587,69.13288,0.1059334,2.354748,11.71716,81,135.4035
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.90516,45.08437,34.68843,39.13499,39.13499,0,-1,0,39.13499,89.19168,7.105427E-15,0,0,34.90516,41.19473,39.13499,0,0,136.6548,195.7689,0,6.289571,-6.289571,283.7289,67.55436,0.1059334,43.04849,27.92412,0,230.674
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,57.4467,54.46062,36.26988,37.18899,37.18899,0,-1,0,37.18899,154.4724,0,0,0,57.4467,39.1463,37.18899,0,0,143.6432,189.4793,18.3004,0,18.3004,301.0902,71.688,0.1059041,40.90789,45.95736,0,246.926
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.31778,47.65157,37.86611,0,0,0,-1,0,0,0,0,0,0,32.31778,0,0,0,0,125.3428,205.9497,32.31778,0,32.31778,331.7495,78.98782,0.1058526,0,25.85422,0,238.2674
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.1949,53.94366,39.36627,67.3921,67.3921,0,-1,0,67.3921,68.54646,0,1.421085E-14,5.43131,46.1949,70.93905,67.3921,0,0,93.02508,235.0357,0,24.74415,-24.74415,305.6669,72.77768,0.1058526,74.13131,36.95592,0,281.2306
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.02635,49.46799,40.88121,0,0,0,-1,0,0,0,0,0,0,28.02635,0,0,0,0,120.5186,210.2915,28.02635,0,28.02635,332.255,79.10818,0.1058079,0,22.42108,0,238.3179
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.52959,47.98269,41.75322,0,0,0,-1,0,0,0,0,0,0,20.52959,0,0,0,0,92.49223,235.5152,20.52959,0,20.52959,351.7311,83.74533,0.1057751,0,16.42367,0,256.0448
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.05306,54.09092,42.07099,51.60344,51.60344,0,-1,0,51.60344,73.74133,7.105427E-15,0,0,38.05306,54.31941,51.60344,0,0,71.96264,253.9919,0,16.26635,-16.26635,334.5848,79.6629,0.1057751,56.76378,30.44245,0,292.0449
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.93725,50.19869,42.52178,45.29703,45.29703,0,-1,0,45.29703,55.05272,0,7.105427E-15,0,24.93725,47.68108,45.29703,0,0,90.03636,237.7255,0,22.74384,-22.74384,310.6107,73.95479,0.1057751,49.82673,19.9498,0,262.6628
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.774656,43.88121,42.17445,0,0,0,-1,0,0,0,0,0,0,5.774656,0,0,0,0,115.3073,214.9817,5.774656,0,5.774656,316.0891,75.25915,0.1057659,0,4.619725,0,220.7563
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.686443,41.41629,40.92555,25.13037,25.13037,0,-1,0,25.13037,6.710776,0,3.552714E-15,0,1.686443,26.45302,25.13037,0,0,109.5326,220.1788,0,24.76658,-24.76658,289.9828,69.04338,0.1057659,27.64341,1.349154,0,221.8653
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,39.82444,39.82444,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,137.0511,195.4123,0,47.76478,-47.76478,239.6343,57.05567,0.1057659,49.9142,0,0,195.4123
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,38.80463,38.80463,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,190.123,147.6475,0,1.209879,-1.209879,238.359,56.75202,0.1057659,1.264324,0,0,147.6475
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,37.65919,37.65919,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,191.4673,146.4376,0,22.17742,-22.17742,214.9819,51.18607,0.1057659,23.1754,0,0,146.4376
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,36.63938,36.63938,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,216.1089,124.2602,0,6.787423,-6.787423,207.8273,49.4826,0.1057659,7.092856,0,0,124.2602
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.89299,35.89299,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,223.6505,117.4728,0,32.20803,-32.20803,173.8771,41.39923,0.1057659,33.65739,0,0,117.4728
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.2944,35.2944,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,259.4372,85.26474,0,14.58827,-14.58827,158.4997,37.73795,0.1057659,15.24474,0,0,85.26474
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,34.73277,34.73277,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,275.6464,70.67648,0,0.6344528,-0.6344528,157.8309,37.57872,0.1057659,0.6630032,0,0,70.67648
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.17113,34.17113,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,276.3513,70.04202,0,36.06526,-36.06526,119.8148,28.52728,0.1057659,37.68819,0,0,70.04202
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.81641,33.81641,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,316.4238,33.97677,0,12.73854,-12.73854,106.3872,25.33024,0.1057659,13.31177,0,0,33.97677
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,33.4617,33.4617,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,330.5778,21.23823,0,16.63725,-16.63725,88.85004,21.15473,0.1057659,17.38592,0,0,21.23823
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.15132,33.15132,27.4126,27.4126,23.04166,0,8.097541,27.4126,0,0,0,0,0,4.600987,4.370938,0,0,349.0636,4.600987,0,4.600987,-4.600987,84.00017,20,0.1057659,30.15386,0,81,4.600987
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.9444,32.9444,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,354.1758,0,53.19115,0,53.19115,134.4617,32.01463,0.1059181,27.51024,0,81,0
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.04102,37.26414,32.71531,6.646585,6.646585,78.96237,0,22.24548,6.646585,241.3423,0,0,0,16.04102,0,0,72.31579,68.7,300.9846,47.87204,84.74102,0,84.74102,214.8541,51.15564,0.1060313,7.311244,12.83282,81,63.91306
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.24935,42.76347,33.29912,35.87885,35.87885,81,0,22.761,35.87885,89.88403,0,0,0,32.24935,0,0,45.12115,42.8651,216.2436,124.139,75.11445,0,75.11445,286.114,68.12223,0.1061681,39.46673,25.79948,81,156.3883
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,59.37754,53.32678,34.66626,20.0097,20.0097,0,-1,0,20.0097,296.7437,0,0,0,59.37754,21.06285,20.0097,0,0,141.1292,191.742,38.31469,0,38.31469,322.4625,76.77662,0.1061071,22.01067,47.50203,0,251.1195
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,56.98095,54.26772,36.24771,2.011888,2.011888,0,-1,0,2.011888,2832.212,0,0,0,56.98095,2.117777,2.011888,0,0,102.8145,226.2252,54.86317,0,54.86317,374.5102,89.16892,0.1060198,2.213077,45.58476,0,283.2061
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,80.50185,65.3196,37.85133,54.55552,54.55552,0,-1,0,54.55552,147.5595,0,0,0,80.50185,57.42686,54.55552,0,0,47.95132,275.602,23.07499,0,23.07499,396.4011,94.38102,0.1059831,60.01107,64.40149,0,356.1039
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,85.95402,69.5819,39.3441,13.93261,13.93261,0,-1,0,13.93261,616.9269,46.41178,0,0,85.95402,14.6659,13.93261,0,0,24.87633,296.3695,24.87633,0,24.87633,420.0009,100,0.1059436,15.32587,68.76321,0,382.3235
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,73.20171,65.94794,40.85904,21.77094,21.77094,0,-1,0,21.77094,336.2359,50.28493,0,0,73.20171,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1059436,23.94803,58.56137,0,391.9599
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,73.4019,67.09505,41.73105,33.35923,33.35923,0,-1,0,33.35923,220.0348,38.28693,0,0,73.4019,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1059436,36.69515,58.72152,0,392.1601
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,55.86169,60.44975,42.02665,7.358097,7.358097,0,-1,0,7.358097,759.1866,48.11632,0,0,55.86169,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1059436,8.093906,44.68935,0,374.6199
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,46.74967,57.60549,42.48483,75.96091,68.7,0,-1,0,68.7,68.04901,0,7.260914,14.85701,46.74967,72.31579,68.7,0,0,0,318.7582,0,25.56612,-25.56612,393.0518,93.58357,0.1059436,83.55701,37.39974,0,365.5079
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,27.5638,50.61671,42.10794,26.41158,26.41158,0,-1,0,26.41158,104.3626,0,0,0,27.5638,27.80166,26.41158,0,0,28.4068,293.1921,0,0.2378585,-0.2378585,392.8011,93.52387,0.1059436,29.05273,22.05104,0,320.7559
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.368583,42.13604,40.85904,56.68465,56.68465,0,-1,0,56.68465,7.706817,0,0,0,4.368583,59.66806,56.68465,0,0,28.67109,292.9543,0,55.29947,-55.29947,334.5103,79.64515,0.1059436,62.35312,3.494866,0,297.3228
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,39.75793,39.75793,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,90.11494,237.6548,0,26.82531,-26.82531,306.2339,72.9127,0.1059436,28.03245,0,0,237.6548
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,38.74551,38.74551,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,119.9209,210.8295,0,26.00211,-26.00211,278.8253,66.38685,0.1059436,27.1722,0,0,210.8295
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,37.62224,37.62224,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,148.8121,184.8273,0,22.18882,-22.18882,255.4362,60.81803,0.1059436,23.18732,0,0,184.8273
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,36.60242,36.60242,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,173.4663,162.6385,0,13.40297,-13.40297,241.3083,57.45424,0.1059436,14.0061,0,0,162.6385
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.87082,35.87082,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,188.3585,149.2356,0,10.78612,-10.78612,229.9387,54.7472,0.1059436,11.27149,0,0,149.2356
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,35.27224,35.27224,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,200.3431,138.4494,0,25.45256,-25.45256,203.1093,48.35927,0.1059436,26.59792,0,0,138.4494
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,34.68843,34.68843,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,228.6237,112.9969,0,13.08733,-13.08733,189.3141,45.07469,0.1059436,13.67626,0,0,112.9969
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1652,99.90955,0,0,0,189.3141,45.07469,0.1059436,0,0,0,99.90955
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.79425,33.79425,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,243.1652,99.90955,0,18.795,-18.795,169.5024,40.35764,0.1059436,19.64077,0,0,99.90955
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,33.4617,33.4617,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,264.0485,81.11456,0,32.30395,-32.30395,135.4511,32.25019,0.1059436,33.75763,0,0,81.11456
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.12915,33.12915,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,299.9418,48.81061,0,21.29806,-21.29806,113.0009,26.90493,0.1059436,22.25648,0,0,48.81061
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.92223,32.92223,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,323.6063,27.51255,0,4.493703,-4.493703,108.2642,25.77713,0.1059436,4.69592,0,0,27.51255
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.05837,38.12646,32.69314,0,0,0,0,0,0,0,0,0,0,19.05837,0,0,0,0,328.5993,23.01884,19.05837,0,19.05837,126.3445,30.08197,0.1059134,0,15.2467,0,42.07722
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.00073,46.17368,33.27695,42.65447,42.65447,81,0,22.761,42.65447,100.8118,-7.105427E-15,0,0,43.00073,0,0,38.34553,36.42826,309.541,40.17138,79.42899,0,79.42899,201.6975,48.02311,0.106043,46.91991,34.40059,81,83.17211
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,59.98812,53.52085,34.64409,60.29796,60.29796,0,-1,0,60.29796,99.48616,0,0,0,59.98812,63.47153,60.29796,0,0,230.112,111.6575,0,3.483412,-3.483412,198.0256,47.14886,0.106043,66.32775,47.9905,0,171.6456
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,69.86987,59.04755,36.22554,40.42746,40.42746,0,-1,0,40.42746,172.8278,0,0,0,69.86987,42.55522,40.42746,0,0,233.9824,108.1741,27.31465,0,27.31465,223.9386,53.3186,0.1059997,44.4702,55.89589,0,178.0439
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,67.93298,60.19387,37.82916,20.90261,20.90261,0,-1,0,20.90261,324.9976,0,0,0,67.93298,22.00275,20.90261,0,0,206.6678,132.7572,45.93024,0,45.93024,267.5118,63.69316,0.105927,22.99287,54.34639,0,200.6902
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,75.56596,65.05842,39.32193,64.37227,64.37227,0,-1,0,64.37227,117.389,0,0,2.109494,75.56596,67.76028,64.37227,0,0,160.7375,174.0945,7.805678,0,7.805678,274.917,65.45628,0.1059146,70.80949,60.45277,0,249.6604
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,71.86254,65.37416,40.84426,8.383232,8.383232,0,-1,0,8.383232,857.2177,0,0,0,71.86254,8.824454,8.383232,0,0,152.9319,181.1196,63.03809,0,63.03809,334.7201,79.69511,0.1058149,9.221555,57.49003,0,252.9821
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,79.16499,69.56168,41.71627,13.91725,13.91725,0,-1,0,13.91725,568.8265,0,0,0,79.16499,14.64973,13.91725,0,0,89.89376,237.8538,64.51526,0,64.51526,395.9247,94.26759,0.1057132,15.30897,63.332,0,317.0188
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,48.66969,57.76302,42.00448,31.4561,31.4561,0,-1,0,31.4561,154.7226,0,0,0,48.66969,33.11168,31.4561,0,0,25.3785,295.9176,15.55801,0,15.55801,410.6843,97.78178,0.1056886,34.6017,38.93575,0,344.5872
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,33.725,53.04129,42.46266,24.57748,24.57748,0,-1,0,24.57748,137.2191,0,0,0,33.725,25.87103,24.57748,0,0,9.820491,309.9198,7.853965,0,7.853965,418.1352,99.55581,0.1056763,27.03523,26.98,0,343.6448
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.37832,49.26099,42.10794,71.67152,68.7,0,-1,0,68.7,34.02958,0,2.971519,10.13867,23.37832,72.31579,68.7,0,0,1.966526,316.9883,0,48.93747,-48.93747,366.5506,87.27378,0.1056763,78.83867,18.70265,0,340.3667
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.256851,42.10312,40.85904,0,0,0,-1,0,0,0,0,0,0,4.256851,0,0,0,0,56.3415,268.0509,4.256851,0,4.256851,370.589,88.2353,0.1056696,0,3.405481,0,272.3077
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,39.75793,39.75793,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,52.08464,271.882,0,28.21577,-28.21577,340.847,81.15388,0.1056696,29.48548,0,0,271.882
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,38.76029,38.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.4355,243.6663,0,0,0,340.847,81.15388,0.1056696,0,0,0,243.6663
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,37.62224,37.62224,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,83.4355,243.6663,0,31.62015,-31.62015,307.5164,73.21805,0.1056696,33.04306,0,0,243.6663
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.569,212.0461,0,0,0,307.5164,73.21805,0.1056696,0,0,0,212.0461
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.85604,35.85604,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,118.569,212.0461,0,18.22375,-18.22375,288.3069,68.64436,0.1056696,19.04382,0,0,212.0461
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,35.27224,35.27224,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,138.8176,193.8224,0,20.36446,-20.36446,266.8409,63.53341,0.1056696,21.28086,0,0,193.8224
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,34.7106,34.7106,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,161.4448,173.4579,0,25.89872,-25.89872,239.5412,57.03351,0.1056696,27.06416,0,0,173.4579
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.14896,34.14896,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,190.2212,147.5592,0,9.770117,-9.770117,229.2426,54.58146,0.1056696,10.20977,0,0,147.5592
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0768,137.7891,0,0,0,229.2426,54.58146,0.1056696,0,0,0,137.7891
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0768,137.7891,0,0,0,229.2426,54.58146,0.1056696,0,0,0,137.7891
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.12915,33.12915,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,201.0768,137.7891,0,9.550313,-9.550313,219.1757,52.18458,0.1056696,9.980078,0,0,137.7891
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.92223,32.92223,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,211.6883,128.2388,0,4.737201,-4.737201,214.1822,50.99567,0.1056696,4.950375,0,0,128.2388
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.040584,34.35368,32.67097,32.26182,32.26182,0,0,0,32.26182,18.72363,0,0,0,6.040584,33.95981,32.26182,0,0,216.9519,123.5016,0,27.91923,-27.91923,184.7528,43.98867,0.1056696,35.488,4.832467,0,129.5421
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.07649,36.11426,33.27695,10.46316,10.46316,0,0,0,10.46316,96.3045,0,0,0,10.07649,11.01385,10.46316,0,0,247.9732,95.58233,0,0.9373582,-0.9373582,183.7647,43.75342,0.1056696,11.50948,8.061195,0,105.6588
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.7605,40.9427,34.62931,0,0,0,-1,0,0,0,0,0,0,21.7605,0,0,0,0,249.0147,94.64497,21.7605,0,21.7605,204.4086,48.66861,0.1056353,0,17.4084,0,116.4055
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.34254,46.87324,36.22554,0,0,0,-1,0,0,0,0,0,0,35.34254,0,0,0,0,227.2542,114.2294,35.34254,0,35.34254,237.9374,56.65165,0.1055797,0,28.27403,0,149.572
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,44.75848,51.72474,37.80699,12.22552,12.22552,0,-1,0,12.22552,366.107,0,0,0,44.75848,12.86897,12.22552,0,0,191.9117,146.0377,31.88951,0,31.88951,268.1905,63.85475,0.1055296,13.44807,35.80679,0,190.7962
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,40.57427,51.93384,39.29976,0,0,0,-1,0,0,0,0,0,0,40.57427,0,0,0,0,160.0222,174.7383,40.57427,0,40.57427,306.6826,73.01952,0.1054659,0,32.45942,0,215.3125
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.05625,52.7351,40.82209,0,0,0,-1,0,0,0,0,0,0,38.05625,0,0,0,0,119.4479,211.2551,38.05625,0,38.05625,342.7859,81.61553,0.1054062,0,30.445,0,249.3114
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.42423,47.57254,41.6941,15.8206,15.8206,0,-1,0,15.8206,122.778,0,0,0,19.42423,16.65326,15.8206,0,0,81.39166,245.5057,2.770961,0,2.770961,345.4147,82.24143,0.1054019,17.40266,15.53938,0,264.93
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.54325,49.85004,42.00448,33.73047,33.73047,0,-1,0,33.73047,75.72754,0,7.105427E-15,0,25.54325,35.50576,33.73047,0,0,78.6207,247.9996,0,9.962502,-9.962502,334.9133,79.7411,0.1054019,37.10352,20.4346,0,273.5428
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.578576,44.994,42.44049,63.61089,63.61089,0,-1,0,63.61089,13.48602,0,1.421085E-14,1.271973,8.578576,66.95882,63.61089,0,0,89.69015,238.0371,0,58.38025,-58.38025,273.3751,65.08918,0.1054019,69.97197,6.862861,0,246.6157
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.44264,46.10081,42.07099,25.31031,25.31031,0,-1,0,25.31031,53.11131,0,0,0,13.44264,26.64244,25.31031,0,0,154.5571,179.6568,0,13.19979,-13.19979,259.4613,61.77638,0.1054019,27.84134,10.75411,0,193.0995
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.295739,41.78334,40.82209,26.51565,26.51565,0,-1,0,26.51565,12.42941,0,3.552714E-15,0,3.295739,27.91121,26.51565,0,0,169.2235,166.457,0,24.61547,-24.61547,233.5143,55.59854,0.1054019,29.16721,2.636591,0,169.7528
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,39.72099,39.72099,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,196.5741,141.8416,0,7.959939,-7.959939,225.1238,53.6008,0.1054019,8.318136,0,0,141.8416
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,38.72334,38.72334,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,205.4184,133.8816,0,6.355628,-6.355628,218.4244,52.0057,0.1054019,6.641632,0,0,133.8816
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,37.60007,37.60007,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,212.4802,127.526,0,36.11792,-36.11792,180.3528,42.94105,0.1054019,37.74322,0,0,127.526
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,36.58026,36.58026,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,252.6113,91.4081,0,17.45749,-17.45749,161.9509,38.55967,0.1054019,18.24308,0,0,91.4081
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.85604,35.85604,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,272.0085,73.95061,0,11.45096,-11.45096,149.8806,35.68578,0.1054019,11.96626,0,0,73.95061
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,35.25006,35.25006,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,284.7318,62.49964,0,38.36345,-38.36345,109.4419,26.05756,0.1054019,40.0898,0,0,62.49964
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3578,24.1362,0,0,0,109.4419,26.05756,0.1054019,0,0,0,24.1362
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.3578,24.1362,0,0,0,109.4419,26.05756,0.1054019,0,0,0,24.1362
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.79425,33.79425,30.2192,22.92939,0,-1,0,22.92939,0,0,7.289815,10.31174,0,24.1362,22.92939,0,0,327.3578,24.1362,0,24.1362,-24.1362,84.00017,20,0.1054019,33.24112,0,0,24.1362
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054019,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.12915,33.12915,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055159,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.92223,32.92223,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1056177,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.71311,35.96613,32.67097,37.91512,37.91512,81,0,22.761,37.91512,30.89297,0,0,0,11.71311,0,0,43.08488,40.93064,249.4341,94.26759,52.64375,0,52.64375,233.3092,55.54969,0.1057613,41.70663,9.370485,81,105.9807
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.29186,44.0123,33.27695,11.42126,11.42126,81,0,22.761,11.42126,317.7571,0,0,0,36.29186,0,0,69.57874,66.09981,196.7903,141.647,102.3917,0,102.3917,330.4464,78.67757,0.1058538,12.56338,29.03349,81,177.9388
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.06552,47.64647,34.60714,52.47615,52.47615,0,-1,0,52.47615,82.06684,0,0,0,43.06552,55.23806,52.47615,0,0,94.39864,233.7995,0,12.17253,-12.17253,317.6154,75.62257,0.1058538,57.72377,34.45242,0,276.865
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,58.85605,54.89462,36.20337,42.41109,42.41109,0,-1,0,42.41109,138.7751,0,0,0,58.85605,44.64325,42.41109,0,0,107.9237,221.6269,14.2128,0,14.2128,331.0989,78.83292,0.1058316,46.6522,47.08484,0,280.483
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,56.76721,55.96502,37.80699,12.17745,12.17745,0,-1,0,12.17745,466.1665,0,0,0,56.76721,12.81837,12.17745,0,0,93.71088,234.4184,43.94884,0,43.94884,372.7924,88.75993,0.1057627,13.3952,45.41376,0,291.1856
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,62.81227,59.94296,39.29976,35.25957,35.25957,0,-1,0,35.25957,178.1425,0,0,0,62.81227,37.11534,35.25957,0,0,49.76204,273.9724,25.69693,0,25.69693,397.1707,94.56425,0.1057225,38.78553,50.24982,0,336.7847
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,50.48512,57.0944,40.82209,74.37369,68.7,0,-1,0,68.7,73.48635,0,5.673687,13.11106,50.48512,72.31579,68.7,0,0,24.06511,297.0996,0,21.83067,-21.83067,374.1591,89.08533,0.1057225,81.81106,40.3881,0,347.5847
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,59.08354,61.29377,41.6941,47.60876,47.60876,0,-1,0,47.60876,124.1022,0,0,0,59.08354,50.11448,47.60876,0,0,48.32141,275.269,8.969057,0,8.969057,382.6679,91.11123,0.1057085,52.36963,47.26683,0,334.3525
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,58.87073,61.54549,41.98231,32.10323,32.10323,0,-1,0,32.10323,183.3795,0,0,0,58.87073,33.79287,32.10323,0,0,39.35235,283.3411,25.07786,0,25.07786,406.4589,96.77573,0.1056693,35.31355,47.09658,0,342.2119
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,39.88045,55.10091,42.41832,35.35835,35.35835,0,-1,0,35.35835,112.7894,0,0,0,39.88045,37.21931,35.35835,0,0,14.27449,305.9112,2.661138,0,2.661138,408.9834,97.37682,0.1056652,38.89418,31.90436,0,345.7916
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.41717,47.3339,42.07099,2.877764,2.877764,0,-1,0,2.877764,605.2328,2.774589,0,0,17.41717,3.029225,2.877764,0,0,11.61336,308.3062,11.61336,0,11.61336,420.0009,100,0.105647,3.16554,13.93374,0,325.7234
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.188335,42.0457,40.82209,59.35794,59.35794,0,-1,0,59.35794,7.056066,0,7.105427E-15,0,4.188335,62.48204,59.35794,0,0,0,318.7582,0,58.29371,-58.29371,358.5539,85.3698,0.105647,65.29373,3.350668,0,322.9466
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,39.69881,39.69881,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.77078,260.4645,0,13.58643,-13.58643,344.2325,81.95996,0.105647,14.19782,0,0,260.4645
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,38.72334,38.72334,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.86682,246.8781,0,13.72049,-13.72049,329.7699,78.51648,0.105647,14.33791,0,0,246.8781
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,37.5779,37.5779,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.11181,233.1576,0,23.82961,-23.82961,304.6512,72.53587,0.105647,24.90194,0,0,233.1576
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,36.55809,36.55809,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.5891,209.328,0,27.91213,-27.91213,275.2293,65.53065,0.105647,29.16817,0,0,209.328
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.85604,35.85604,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.6026,181.4159,0,13.75399,-13.75399,260.7313,62.07876,0.105647,14.37292,0,0,181.4159
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,35.25006,35.25006,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.8848,167.6619,0,50.23664,-50.23664,207.7772,49.47067,0.105647,52.4973,0,0,167.6619
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,34.68843,34.68843,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.7033,117.4252,0,44.09843,-44.09843,161.2934,38.40311,0.105647,46.08286,0,0,117.4252
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.14896,34.14896,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.7016,73.3268,0,16.23416,-16.23416,144.1811,34.32876,0.105647,16.9647,0,0,73.3268
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.81641,33.81641,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.7395,57.09263,0,20.43222,-20.43222,122.6436,29.20081,0.105647,21.35167,0,0,57.09263
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,33.4617,33.4617,44.47166,34.8274,0,-1,0,34.8274,0,0,9.644269,14.09144,0,36.66042,34.8274,0,0,313.442,36.66042,0,36.66042,-36.66042,84.00017,20,0.105647,48.91883,0,0,36.66042
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.12915,33.12915,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1057713,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.92223,32.92223,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1058887,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.12063,38.12189,32.67097,0,0,72.31579,0,20.56389,0,0,0,0,0,19.12063,0,0,72.31579,68.7,243.6343,99.48738,87.82063,0,87.82063,272.183,64.80536,0.1059674,0,15.29651,81,118.608
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.24988,46.91294,33.27695,28.4241,28.4241,81,0,22.761,28.4241,159.1955,0,0,0,45.24988,0,0,52.5759,49.94711,155.8136,178.526,95.19699,0,95.19699,362.4948,86.30812,0.1060703,31.26651,36.19991,81,223.7758
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,53.84436,51.27887,34.58497,7.19158,7.19158,0,-1,0,7.19158,748.7139,0,0,0,53.84436,7.570085,7.19158,0,0,60.61665,264.2032,46.27428,0,46.27428,406.3945,96.7604,0.1059981,7.910738,43.07549,0,318.0476
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,76.137,61.49549,36.20337,65.56667,65.56667,0,-1,0,65.56667,116.1215,0,0,3.42334,76.137,69.01755,65.56667,0,0,14.34237,305.8501,7.119447,0,7.119447,413.1486,98.36852,0.105987,72.12334,60.9096,0,381.9871
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,71.86889,61.7182,37.80699,0,0,0,-1,0,0,0,64.64597,0,0,71.86889,0,0,0,0,7.222921,312.2576,7.222921,0,7.222921,420.0009,100,0.1059757,0,57.49511,0,384.1265
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,80.59943,67.16474,39.29976,5.890276,5.890276,0,-1,0,5.890276,1368.347,74.39914,0,0,80.59943,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1059757,6.479304,64.47955,0,399.3577
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,71.91544,65.36919,40.82209,4.28737,4.28737,0,-1,0,4.28737,1677.379,67.40243,0,0,71.91544,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1059757,4.716107,57.53236,0,390.6737
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,60.58777,61.87382,41.6941,50.67619,50.67619,0,-1,0,50.67619,119.5587,7.244417,0,0,60.58777,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1059757,55.74381,48.47022,0,379.346
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,54.71024,59.96559,41.98231,56.97773,56.97773,0,-1,0,56.97773,96.02039,0,0,0,54.71024,59.97656,56.97773,0,0,0,318.7582,0,5.266321,-5.266321,414.4496,98.67829,0.1059757,62.67551,43.76819,0,373.4685
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.20138,54.1759,42.41832,15.47133,15.47133,0,-1,0,15.47133,240.4537,15.06431,0,0,37.20138,16.28561,15.47133,0,0,5.851468,313.4919,5.851468,0,5.851468,420.0009,100,0.1059666,17.01846,29.7611,0,350.6933
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.02512,47.18844,42.04882,0,0,0,-1,0,0,0,17.02512,0,0,17.02512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059666,0,13.62009,0,335.7834
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.486578,41.81705,40.79992,11.55053,11.55053,0,-1,0,11.55053,30.18544,0,1.776357E-15,0,3.486578,12.15845,11.55053,0,0,0,318.7582,0,8.671872,-8.671872,410.8599,97.82359,0.1059666,12.70558,2.789263,0,322.2448
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,39.69881,39.69881,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.635413,310.0864,0,6.160401,-6.160401,404.3662,96.27749,0.1059666,6.437619,0,0,310.0864
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4803,303.926,0,0,0,404.3662,96.27749,0.1059666,0,0,0,303.926
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,37.53356,37.53356,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.4803,303.926,0,6.200449,-6.200449,397.8304,94.72134,0.1059666,6.479469,0,0,303.926
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,36.52114,36.52114,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.36969,297.7255,0,10.23084,-10.23084,387.0461,92.15366,0.1059666,10.69123,0,0,297.7255
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.8117,35.8117,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.73729,287.4947,0,21.28499,-21.28499,364.6098,86.81168,0.1059666,22.24282,0,0,287.4947
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,35.2279,35.2279,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.38728,266.2097,0,41.01576,-41.01576,321.3754,76.5178,0.1059666,42.86147,0,0,266.2097
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,34.64409,34.64409,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9604,225.1939,0,23.94551,-23.94551,296.1346,70.5081,0.1059666,25.02306,0,0,225.1939
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.12679,34.12679,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.5665,201.2484,0,6.015042,-6.015042,289.7942,68.99848,0.1059666,6.285719,0,0,201.2484
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.77208,33.77208,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.2498,195.2334,0,27.49868,-27.49868,260.808,62.09703,0.1059666,28.73612,0,0,195.2334
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,33.43953,33.43953,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.8039,167.7347,0,11.31637,-11.31637,248.8795,59.25692,0.1059666,11.8256,0,0,167.7347
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.10698,33.10698,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3777,156.4183,0,21.80252,-21.80252,225.8977,53.78505,0.1059666,22.78363,0,0,156.4183
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.90006,32.90006,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.6027,134.6158,0,8.144214,-8.144214,217.3129,51.74107,0.1059666,8.510703,0,0,134.6158
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.0844,36.62716,32.6488,41.81172,41.81172,0,0,0,41.81172,33.68529,0,7.105427E-15,0,14.0844,44.01234,41.81172,0,0,213.6518,126.4716,0,29.92794,-29.92794,185.7661,44.22993,0.1059666,45.99289,11.26752,0,140.556
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.91268,37.19846,33.25478,17.07118,17.07118,0,0,0,17.07118,81.49807,0,0,0,13.91268,17.96966,17.07118,0,0,246.9051,96.54365,0,4.05698,-4.05698,181.4897,43.21174,0.1059666,18.7783,11.13014,0,110.4563
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.08121,38.61143,34.58497,40.06491,40.06491,0,-1,0,40.06491,35.14599,0,7.105427E-15,0,14.08121,42.17359,40.06491,0,0,251.4128,92.48666,0,28.09238,-28.09238,151.8777,36.16129,0.1059666,44.0714,11.26497,0,106.5679
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.08619,51.78386,36.20337,33.29953,33.29953,0,-1,0,33.29953,150.4111,0,0,0,50.08619,35.05214,33.29953,0,0,282.6266,64.39429,15.03405,0,15.03405,166.1403,39.55713,0.1059432,36.62949,40.06895,0,114.4805
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,51.78793,54.17453,37.80699,31.11189,31.11189,0,-1,0,31.11189,166.457,0,0,0,51.78793,32.74936,31.11189,0,0,267.5926,77.92493,19.03857,0,19.03857,184.2018,43.85749,0.1059135,34.22308,41.43034,0,129.7129
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.28503,57.49028,39.29976,20.80181,20.80181,0,-1,0,20.80181,270.5776,0,0,0,56.28503,21.89664,20.80181,0,0,248.554,95.05965,34.38839,0,34.38839,216.8255,51.62502,0.10586,22.88199,45.02802,0,151.3447
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,72.99506,65.84386,40.84426,16.57012,16.57012,0,-1,0,16.57012,440.5223,0,0,0,72.99506,17.44223,16.57012,0,0,214.1656,126.0092,55.55283,0,55.55283,269.5276,64.1731,0.1057737,18.22713,58.39605,0,199.0043
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.1845,50.05496,41.6941,9.799058,9.799058,0,-1,0,9.799058,277.4196,0,0,0,27.1845,10.3148,9.799058,0,0,158.6128,176.0067,16.86971,0,16.86971,285.5316,67.98357,0.1057475,10.77896,21.7476,0,203.1913
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.38545,45.37969,41.98231,102.1797,68.7,0,-1,0,68.7,16.57271,0,33.47966,43.69763,11.38545,72.31579,68.7,0,0,141.7431,191.1895,0,60.93034,-60.93034,221.3054,52.69165,0.1057475,112.3976,9.108361,0,202.5749
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.49162,47.09209,42.41832,87.61714,68.7,0,-1,0,68.7,22.54967,0,18.91714,27.67885,15.49162,72.31579,68.7,0,0,209.4434,130.2591,0,56.82417,-56.82417,161.4074,38.43026,0.1057475,96.37885,12.3933,0,145.7508
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.71149,47.09058,42.04882,16.31285,16.31285,0,-1,0,16.31285,102.4437,0,0,0,16.71149,17.17143,16.31285,0,0,272.5814,73.43497,0,0.4599325,-0.4599325,160.9226,38.31483,0.1057475,17.94414,13.36919,0,90.14647
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.974697,41.9605,40.79992,28.15929,28.15929,0,-1,0,28.15929,14.11505,0,0,0,3.974697,29.64136,28.15929,0,0,273.0924,72.97504,0,25.66666,-25.66666,133.8676,31.87317,0.1057475,30.97522,3.179758,0,76.94974
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.6109,47.30838,0,0,0,133.8676,31.87317,0.1057475,0,0,0,47.30838
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,38.65683,38.65683,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,301.6109,47.30838,0,42.4753,-42.4753,89.09468,21.21298,0.1057475,44.38668,0,0,47.30838
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,37.51878,37.51878,75.17068,4.591424,0,-1,0,4.591424,0,0,70.57925,78.09633,0,4.833078,4.591424,0,0,348.8057,4.833078,0,4.833078,-4.833078,84.00017,20,0.1057475,82.68775,0,0,4.833078
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057475,19.46896,0,0,0
