Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,71.96704,66.3221,41.59064,21.28253,21.28253,0,-1,0,21.28253,338.1508,0,0,0,71.96704,22.40266,21.28253,0,0,104.6006,224.6177,49.56438,0,49.56438,367.7889,87.56861,0.1096518,23.41078,57.57364,0,296.5847
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,69.67796,67.54941,43.39379,12.83727,12.83727,0,-1,0,12.83727,542.7786,1.128844,0,0,69.67796,13.51292,12.83727,0,0,55.03621,269.2256,55.03621,0,55.03621,420.0009,100,0.1095746,14.121,55.74237,0,338.9036
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,79.55724,74.2303,45.27084,36.84823,36.84823,0,-1,0,36.84823,215.9052,40.76963,0,0,79.55724,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1095746,40.53305,63.64579,0,398.3155
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,78.61218,75.00558,46.22414,66.92046,66.92046,0,-1,0,66.92046,117.4711,8.169594,0,4.912508,78.61218,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1095746,73.61251,62.88975,0,397.3704
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,62.64041,68.20505,46.38672,39.23614,39.23614,0,-1,0,39.23614,159.6498,21.33921,0,0,62.64041,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1095746,43.15976,50.11233,0,381.3986
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,39.33388,59.48771,46.60103,41.27204,41.27204,0,-1,0,41.27204,95.30393,7.105427E-15,0,0,39.33388,43.44425,41.27204,0,0,0,318.7582,0,4.110376,-4.110376,415.6681,98.9684,0.1095746,45.39924,31.4671,0,358.0921
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.73747,52.891,45.76596,10.98104,10.98104,0,-1,0,10.98104,207.0611,6.611391,0,0,22.73747,11.55899,10.98104,0,0,4.567085,314.6479,4.567085,0,4.567085,420.0009,100,0.1095682,12.07915,18.18998,0,337.3853
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,44.10323,44.10323,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1095682,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,42.41832,42.41832,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1095682,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,40.7408,40.7408,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1095682,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.28498,39.28498,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1095682,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.91045,37.91045,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1095682,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.08277,37.08277,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1095682,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,36.41029,36.41029,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1095682,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,35.6639,35.6639,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1095682,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.14661,35.14661,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1095682,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,34.68843,34.68843,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1095682,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.20808,34.20808,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1095682,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.83858,33.83858,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1095682,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.175704,34.51719,33.63166,24.53374,24.53374,0,0,0,24.53374,12.94423,0,3.552714E-15,0,3.175704,25.825,24.53374,0,0,296.926,51.52487,0,22.64929,-22.64929,114.4377,27.24702,0.1095682,26.98712,2.540563,0,54.70058
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.53103,37.48447,33.35824,45.97909,45.97909,20.25,0,7.39125,45.97909,31.60357,0,0,0,14.53103,27.08325,25.72909,0,0,322.0918,28.87558,0,12.55222,-12.55222,101.2065,24.09674,0.1095682,50.577,11.62483,81,43.40661
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.5463,47.22516,34.37805,9.826495,9.826495,81,0,22.761,9.826495,432.9753,0,0,0,42.5463,0,0,71.17351,67.61483,336.0387,16.32336,110.1611,0,110.1611,205.7145,48.97955,0.1096322,10.80914,34.03704,81,58.86966
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,41.96766,49.79876,36.9128,15.854,15.854,0,-1,0,15.854,264.7134,0,0,0,41.96766,16.68842,15.854,0,0,225.8776,115.4684,25.27924,0,25.27924,229.6965,54.68954,0.1095968,17.4394,33.57413,0,157.4361
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,68.0721,62.26276,39.52885,27.37332,27.37332,0,-1,0,27.37332,248.6805,0,0,0,68.0721,28.81402,27.37332,0,0,200.5984,138.2197,39.25808,0,39.25808,266.94,63.55702,0.1095418,30.11065,54.45768,0,206.2918
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,71.52862,66.33653,41.75322,44.77398,44.77398,0,-1,0,44.77398,159.7549,0,0,0,71.52862,47.1305,44.77398,0,0,161.3403,173.552,24.39812,0,24.39812,290.0861,69.06798,0.1095077,49.25137,57.22289,0,245.0806
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,80.21381,72.41721,43.6081,39.70199,39.70199,0,-1,0,39.70199,202.0398,0,0,0,80.21381,41.79157,39.70199,0,0,136.9422,195.5103,38.42224,0,38.42224,326.5366,77.74666,0.109454,43.67219,64.17105,0,275.7241
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,65.58282,68.2907,45.43342,15.95146,15.95146,0,-1,0,15.95146,411.1399,0,0,0,65.58282,16.79101,15.95146,0,0,98.51993,230.0903,48.79181,0,48.79181,372.8246,88.76759,0.109386,17.54661,52.46626,0,295.6731
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,43.44962,60.74563,46.38672,14.23564,14.23564,0,-1,0,14.23564,305.2172,0,0,0,43.44962,14.98488,14.23564,0,0,49.72811,274.0029,28.46474,0,28.46474,399.8286,95.19711,0.1093463,15.6592,34.7597,0,317.4525
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,35.1453,57.95078,46.55669,25.35577,25.35577,0,-1,0,25.35577,138.6087,0,0,0,35.1453,26.69028,25.35577,0,0,21.26337,299.6212,8.455018,0,8.455018,407.8498,97.1069,0.1093345,27.89134,28.11624,0,334.7665
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.16023,49.88502,46.76361,46.74193,46.74193,0,-1,0,46.74193,21.73687,0,0,0,10.16023,49.20203,46.74193,0,0,12.80835,307.2307,0,39.0418,-39.0418,366.6961,87.30842,0.1093345,51.41612,8.128187,0,317.3909
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.630783,47.33522,45.93593,33.60807,33.60807,0,-1,0,33.60807,13.77878,0,0,0,4.630783,35.37691,33.60807,0,0,56.18813,268.1889,0,30.74613,-30.74613,334.2868,79.59194,0.1093345,36.96888,3.704626,0,272.8197
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,44.27319,44.27319,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,90.35049,237.4428,0,7.987032,-7.987032,325.8678,77.58741,0.1093345,8.346449,0,0,237.4428
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,42.57351,42.57351,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,99.22498,229.4557,0,48.18324,-48.18324,275.0782,65.49467,0.1093345,50.35149,0,0,229.4557
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,40.85904,40.85904,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,152.7619,181.2725,0,59.55322,-59.55322,212.3036,50.54837,0.1093345,62.23311,0,0,181.2725
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,39.40322,39.40322,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,218.9322,121.7193,0,72.31579,-72.31579,136.076,32.39899,0.1093345,87.44281,0,0,121.7193
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.01391,38.01391,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0.1716696,0,45.07655,42.82272,0,0,299.283,49.4035,0,45.07655,-45.07655,88.56117,21.08595,0.1093345,47.10499,0,0,49.4035
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.14189,37.14189,33.5123,4.110602,0,-1,0,4.110602,0,0,29.40169,32.75292,0,4.32695,4.110602,0,0,349.3681,4.32695,0,4.32695,-4.32695,84.00017,20,0.1093345,36.86353,0,0,4.32695
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,36.4768,36.4768,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093345,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,35.73041,35.73041,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093345,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.16878,35.16878,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093345,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,34.7106,34.7106,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093345,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.20808,34.20808,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093345,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.83858,33.83858,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1094444,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.929319,34.44814,33.63166,0,0,72.31579,0,20.56389,0,0,0,0,0,2.929319,0,0,72.31579,68.7,307.9285,41.6226,71.62932,0,71.62932,195.8278,46.62557,0.1095309,0,2.343455,81,44.55192
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.74995,37.54829,33.35824,0,0,72.31579,0,20.56389,0,0,0,0,0,14.74995,0,0,72.31579,68.7,236.2991,106.089,83.44995,0,83.44995,274.9954,65.47495,0.1096007,0,11.79996,81,120.8389
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.22581,43.92769,34.40022,0,0,72.31579,0,20.56389,0,0,0,0,0,32.22581,0,0,72.31579,68.7,152.8492,181.194,100.9258,0,100.9258,370.742,88.27173,0.1096461,0,25.78065,81,213.4198
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,52.32849,53.45315,36.99409,11.53524,11.53524,0,-1,0,11.53524,453.6401,0,0,0,52.32849,12.14236,11.53524,0,0,51.92339,272.0272,40.18613,0,40.18613,408.8659,97.34883,0.1095902,12.68877,41.86279,0,324.3557
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,63.95514,60.82343,39.67665,7.311858,7.311858,0,-1,0,7.311858,874.6769,44.52119,0,0,63.95514,7.696693,7.311858,0,0,11.73726,308.1947,11.73726,0,11.73726,420.0009,100,0.1095739,8.043044,51.16411,0,372.1498
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,80.22795,70.29269,41.92319,49.40744,49.40744,0,-1,0,49.40744,162.3803,28.22012,0,0,80.22795,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1095739,54.34819,64.18237,0,398.9862
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,64.81641,65.99271,43.77068,51.22831,51.22831,0,-1,0,51.22831,126.5246,10.89187,0,0,64.81641,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1095739,56.35114,51.85313,0,383.5746
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.60147,55.01146,45.60339,66.04656,66.04656,0,-1,0,66.04656,44.81908,0,0,3.951222,29.60147,69.5227,66.04656,0,0,0,318.7582,0,39.92124,-39.92124,377.9202,89.98081,0.1095739,72.65122,23.68117,0,348.3597
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,46.11866,61.92243,46.55669,25.73934,25.73934,0,-1,0,25.73934,179.1758,0,0,0,46.11866,27.09404,25.73934,0,0,44.35693,278.837,19.02462,0,19.02462,395.9685,94.27802,0.1095474,28.31328,36.89493,0,324.9557
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,49.88292,63.52629,46.71927,12.89748,12.89748,0,-1,0,12.89748,386.7648,10.97431,0,0,49.88292,13.57629,12.89748,0,0,25.33231,295.9591,25.33231,0,25.33231,420.0009,100,0.1095123,14.18723,39.90633,0,345.8421
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,45.48744,62.10865,46.93358,20.37599,20.37599,0,-1,0,20.37599,223.2404,24.03904,0,0,45.48744,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1095123,22.41359,36.38995,0,364.2457
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.09298,52.00206,46.05418,32.66159,32.66159,0,-1,0,32.66159,58.45699,0,7.105427E-15,0,19.09298,34.38062,32.66159,0,0,0,318.7582,0,15.28764,-15.28764,403.8863,96.1632,0.1095123,35.92775,15.27439,0,337.8512
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,44.39144,44.39144,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.98627,303.4706,0,8.188839,-8.188839,395.2545,94.10802,0.1095123,8.557337,0,0,303.4706
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,42.64741,42.64741,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.08497,295.2817,0,28.56303,-28.56303,365.1464,86.93944,0.1095123,29.84837,0,0,295.2817
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.9625,40.9625,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.82167,266.7187,0,3.099746,-3.099746,361.879,86.16148,0.1095123,3.239235,0,0,266.7187
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,39.4919,39.4919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.26583,263.619,0,0,0,361.879,86.16148,0.1095123,0,0,0,263.619
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.07303,38.07303,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.26583,263.619,0,8.646781,-8.646781,352.7645,83.99137,0.1095123,9.035886,0,0,263.619
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,37.22318,37.22318,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.87337,254.9722,0,21.37141,-21.37141,330.237,78.6277,0.1095123,22.33312,0,0,254.9722
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.61938,233.6008,0,0,0,330.237,78.6277,0.1095123,0,0,0,233.6008
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,35.76736,35.76736,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.61938,233.6008,0,41.34317,-41.34317,286.6575,68.25165,0.1095123,43.20362,0,0,233.6008
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.19094,35.19094,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.5562,192.2576,0,31.4754,-31.4754,253.4795,60.35214,0.1095123,32.8918,0,0,192.2576
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,34.73277,34.73277,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.5289,160.7822,0,55.06014,-55.06014,195.441,46.53348,0.1095123,57.53784,0,0,160.7822
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,34.23025,34.23025,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.7068,105.7221,0,20.67355,-20.67355,173.6492,41.34496,0.1095123,21.60386,0,0,105.7221
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.83858,33.83858,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.6775,85.04852,0,39.65397,-39.65397,131.8502,31.39285,0.1095123,41.4384,0,0,85.04852
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.695719,34.6408,33.6095,36.29464,36.29464,0,0,0,36.29464,10.18255,0,0,0,3.695719,38.20488,36.29464,0,0,303.7374,45.39455,0,34.50916,-34.50916,95.47437,22.73195,0.1095123,39.9241,2.956575,0,49.09027
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.30407,40.06009,33.33607,0,0,0,0,0,0,0,0,0,0,23.30407,0,0,0,0,342.0809,10.88539,23.30407,0,23.30407,117.5826,27.99579,0.1094799,0,18.64325,0,34.18946
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,43.80744,47.64161,34.37805,41.77138,41.77138,81,0,22.761,41.77138,104.8743,0,0,0,43.80744,0,0,39.22862,37.26719,318.7769,31.85905,81.07463,0,81.07463,194.4967,46.30864,0.1095838,45.94852,35.04595,81,75.66649
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,44.18803,50.70948,37.0606,33.24463,33.24463,0,-1,0,33.24463,132.9178,0,0,0,44.18803,34.99435,33.24463,0,0,237.7022,104.8262,9.193678,0,9.193678,203.2186,48.38528,0.109571,36.5691,35.35042,0,149.0142
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,67.23297,62.2284,39.78011,0,0,0,-1,0,0,0,0,0,0,67.23297,0,0,0,0,228.5086,113.1005,67.23297,0,67.23297,267.0014,63.57163,0.1094778,0,53.78638,0,180.3335
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,56.43354,60.6916,42.04882,29.64109,29.64109,0,-1,0,29.64109,190.3896,0,0,0,56.43354,31.20115,29.64109,0,0,161.2756,173.6102,25.23239,0,25.23239,290.9389,69.27103,0.1094429,32.6052,45.14683,0,230.0437
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,82.70744,73.93684,43.89631,15.05289,15.05289,0,-1,0,15.05289,549.4456,0,0,0,82.70744,15.84515,15.05289,0,0,136.0432,196.3194,66.86229,0,66.86229,354.3701,84.37366,0.1093504,16.55818,66.16595,0,279.0268
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,80.90161,75.49416,45.76596,0,0,0,-1,0,0,0,11.72071,0,0,80.90161,0,0,0,0,69.1809,256.4954,69.1809,0,69.1809,420.0009,100,0.1092549,0,64.72128,0,337.397
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,75.74763,74.30795,46.71927,0,0,0,-1,0,0,0,75.74763,0,0,75.74763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092549,0,60.5981,0,394.5059
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,56.10168,66.14417,46.88924,30.45834,30.45834,0,-1,0,30.45834,184.1915,24.04027,0,0,56.10168,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1092549,33.50417,44.88135,0,374.8599
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,28.79198,56.28899,47.05921,28.36357,28.36357,0,-1,0,28.36357,101.5104,3.552714E-15,0,0,28.79198,29.85639,28.36357,0,0,0,318.7582,0,1.064404,-1.064404,418.8788,99.73286,0.1092549,31.19992,23.03358,0,347.5502
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.45418,50.68815,46.22414,0,0,0,-1,0,0,0,13.27151,0,0,14.45418,0,0,0,0,1.182671,317.6938,1.182671,0,1.182671,420.0009,100,0.1092533,0,11.56335,0,332.148
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,44.51706,44.51706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092533,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,42.77304,42.77304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092533,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.05118,41.05118,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1092533,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,39.57319,39.57319,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1092533,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.13954,38.13954,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1092533,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,37.28969,37.28969,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1092533,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1092533,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.8117,35.8117,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1092533,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,35.2279,35.2279,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1092533,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,34.73277,34.73277,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1092533,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,34.23025,34.23025,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1092533,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.83858,33.83858,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1092533,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2873893,33.68923,33.6095,27.91944,27.91944,0,0,0,27.91944,1.029352,0,0,0,0.2873893,29.38888,27.91944,0,0,201.3281,137.563,0,29.10149,-29.10149,198.3286,47.221,0.1092533,30.71138,0.2299114,0,137.8504
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.425648,33.9881,33.3139,56.49958,56.49958,0,0,0,56.49958,4.293214,0,0,0,2.425648,59.47324,56.49958,0,0,233.6631,108.4615,0,57.04759,-57.04759,138.1952,32.90355,0.1092533,62.14954,1.940518,0,110.8871
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5424564,34.55151,34.40022,50.75981,50.75981,20.25,0,7.39125,50.75981,1.068673,0,0,0,0.5424564,32.11559,30.50981,0,0,297.0493,51.41389,0,31.57314,-31.57314,104.9142,24.97951,0.1092533,55.83579,0.4339651,81,51.95634
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.359697,38.3868,37.14189,43.46464,22.99043,0,-1,0,22.99043,18.9631,0,20.47421,28.13404,4.359697,24.20045,22.99043,0,0,332.1305,19.84075,0,19.84075,-19.84075,84.00017,20,0.1092533,47.8111,3.487758,0,24.20045
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.9116,44.65392,39.92791,0,0,0,-1,0,0,0,0,0,0,15.9116,0,0,0,0,354.1758,0,15.9116,0,15.9116,99.09524,23.59406,0.1092313,0,12.72928,0,15.9116
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.46415,45.61525,42.18923,17.98861,17.98861,0,-1,0,17.98861,63.73003,0,0,4.004867,11.46415,18.93538,17.98861,0,0,338.2642,14.32044,0,7.471233,-7.471233,91.21986,21.71897,0.1092313,19.78747,9.171318,0,25.78459
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.63447,49.46921,44.06628,28.34076,23.25949,0,-1,0,23.25949,75.81622,0,5.081275,21.31754,17.63447,24.48367,23.25949,0,0,346.5656,6.849207,0,6.849207,-6.849207,84.00017,20,0.1092313,31.17484,14.10757,0,24.48367
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.41879,48.80933,45.93593,20.025,8.94785,0,-1,0,8.94785,105.2632,0,11.07715,20.23793,9.41879,9.41879,8.94785,0,0,354.1758,0,0,0,0,84.00017,20,0.1092313,22.0275,7.535031,0,9.41879
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.022082,48.11071,46.88924,1.850837,1.850837,0,-1,0,1.850837,217.3116,0,0,1.271725,4.022082,1.948249,1.850837,0,0,354.1758,0,2.073833,0,2.073833,85.96758,20.46843,0.1092285,2.03592,3.217666,0,4.022082
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.1196,51.76183,47.05921,28.66192,16.13675,0,-1,0,16.13675,93.6967,0,12.52517,26.88226,15.1196,16.98605,16.13675,0,0,352.102,1.86645,0,1.86645,-1.86645,84.00017,20,0.1092285,31.52811,12.09568,0,16.98605
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.237435,49.79533,47.26612,28.0679,7.825564,0,-1,0,7.825564,105.2632,0,20.24233,29.30958,8.237435,8.237435,7.825564,0,0,354.1758,0,0,0,0,84.00017,20,0.1092285,30.87469,6.589949,0,8.237435
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.243605,47.97778,46.38672,0,0,0,-1,0,0,0,0,0,0,5.243605,0,0,0,0,354.1758,0,5.243605,0,5.243605,88.97469,21.18441,0.1092212,0,4.194884,0,5.243605
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,44.68703,44.68703,49.71039,4.483282,0,-1,0,4.483282,0,0,45.22711,50.19815,0,4.719244,4.483282,0,0,348.9322,4.719244,0,4.719244,-4.719244,84.00017,20,0.1092212,54.68143,0,0,4.719244
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,42.943,42.943,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,41.1768,41.1768,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,38.22083,38.22083,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,37.34881,37.34881,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,36.6246,36.6246,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.85604,35.85604,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,34.76972,34.76972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,34.25242,34.25242,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092212,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.83858,33.83858,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093379,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.193511,33.91892,33.58733,45.02996,45.02996,81,0,22.761,45.02996,2.650482,7.105427E-15,0,0,1.193511,0,0,35.97004,34.17154,285.4758,61.83,35.36504,0,35.36504,182.7249,43.50585,0.1094206,49.53296,0.954809,81,63.02351
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.71418,36.60757,33.29912,34.38622,34.38622,81,0,22.761,34.38622,34.0665,0,0,0,11.71418,0,0,46.61378,44.28309,250.1108,93.65854,55.99727,0,55.99727,235.8486,56.15432,0.1095479,37.82484,9.371345,81,105.3727
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.2999,42.7023,34.40022,0,0,72.31579,0,20.56389,0,0,0,0,0,28.2999,0,0,72.31579,68.7,194.1135,144.0561,96.9999,0,96.9999,327.8708,78.06432,0.1095984,0,22.63992,81,172.356
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.85618,47.43816,37.20101,27.54273,27.54273,0,-1,0,27.54273,122.9224,0,0,0,33.85618,28.99235,27.54273,0,0,97.11359,231.356,4.863832,0,4.863832,332.485,79.16294,0.1095916,30.29701,27.08495,0,265.2122
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,53.582,57.30429,40.00919,24.97259,24.97259,0,-1,0,24.97259,214.5633,0,0,0,53.582,26.28693,24.97259,0,0,92.24976,235.7334,27.29507,0,27.29507,358.3794,85.32826,0.109554,27.46984,42.8656,0,289.3155
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.3426,52.39428,42.29269,42.08935,42.08935,0,-1,0,42.08935,76.84273,0,0,0,32.3426,44.30458,42.08935,0,0,64.95469,260.299,0,11.96198,-11.96198,345.7704,82.32612,0.109554,46.29829,25.87408,0,292.6416
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,58.48517,63.90545,44.14757,59.84095,59.84095,0,-1,0,59.84095,97.73435,0,0,0,58.48517,62.99048,59.84095,0,0,78.24577,248.337,0,4.505311,-4.505311,341.0214,81.1954,0.109554,65.82505,46.78814,0,306.8222
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,51.05502,63.21915,46.05418,49.524,49.524,0,-1,0,49.524,103.0915,0,7.105427E-15,0,51.05502,52.13052,49.524,0,0,83.25167,243.8317,0,1.075499,-1.075499,339.8877,80.92548,0.109554,54.4764,40.84402,0,294.8867
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,37.52119,59.2911,47.01487,4.398911,4.398911,0,-1,0,4.398911,852.9656,0,0,0,37.52119,4.630432,4.398911,0,0,84.44667,242.7562,32.89076,0,32.89076,371.0906,88.35473,0.1095087,4.838801,30.01695,0,280.2774
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.0766,53.54021,47.22179,20.882,20.882,0,-1,0,20.882,96.14311,0,0,0,20.0766,21.98105,20.882,0,0,51.55591,272.3579,0,1.904448,-1.904448,369.0832,87.87676,0.1095087,22.9702,16.06129,0,292.4345
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.30622,53.1376,47.39175,27.95192,27.95192,0,-1,0,27.95192,65.49182,0,3.552714E-15,0,18.30622,29.42307,27.95192,0,0,53.67196,270.4535,0,11.11685,-11.11685,357.365,85.08672,0.1095087,30.74711,14.64497,0,288.7597
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.216659,49.3337,46.51235,20.29256,20.29256,0,-1,0,20.29256,45.41891,0,0,0,9.216659,21.36059,20.29256,0,0,66.02402,259.3366,0,12.14393,-12.14393,344.5641,82.03892,0.1095087,22.32181,7.373327,0,268.5533
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,44.81266,44.81266,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,79.51727,247.1927,0,32.77771,-32.77771,310.0134,73.81256,0.1095087,34.25271,0,0,247.1927
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,43.06124,43.06124,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,115.937,214.415,0,52.57346,-52.57346,254.5961,60.618,0.1095087,54.93927,0,0,214.415
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,41.25809,41.25809,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,174.3519,161.8415,0,35.30433,-35.30433,217.3821,51.75753,0.1095087,36.89303,0,0,161.8415
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,39.73577,39.73577,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,213.5789,126.5372,0,25.44392,-25.44392,190.5618,45.37177,0.1095087,26.5889,0,0,126.5372
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,38.26516,38.26516,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,241.85,101.0933,0,55.25201,-55.25201,132.3211,31.50496,0.1095087,57.73835,0,0,101.0933
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,37.37098,37.37098,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,303.2411,45.84124,0,22.07824,-22.07824,109.0486,25.96389,0.1095087,23.07176,0,0,45.84124
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,36.6246,36.6246,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,1.496333,0,23.03463,21.8829,0,0,327.7725,23.76301,0,23.03463,-23.03463,84.76794,20.1828,0.1095087,24.07119,0,0,23.76301
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.85604,35.85604,3.491315,0.6919574,0,-1,0,0.6919574,0,0,2.799358,3.148489,0,0.7283762,0.6919574,0,0,353.3665,0.7283762,0,0.7283762,-0.7283762,84.00017,20,0.1095087,3.840446,0,0,0.7283762
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,35.2279,35.2279,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095087,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,34.74755,34.74755,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095087,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,34.23025,34.23025,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095087,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.79425,33.79425,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1096185,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2117611,33.60171,33.54299,10.49323,10.49323,81,0,22.761,10.49323,2.018072,0,0,0,0.2117611,0,0,70.50677,66.98143,307.3089,42.18019,67.19319,0,67.19319,192.207,45.76349,0.1097404,11.54256,0.1694089,81,42.39195
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.191705,33.8635,33.25478,2.145279,2.145279,74.46107,0,21.10665,2.145279,102.1641,0,0,0,2.191705,0,0,72.31579,68.7,240.1157,102.6541,70.89171,0,70.89171,259.4608,61.77626,0.1098339,2.359807,1.753364,81,104.8458
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.565718,35.66008,34.37805,0,0,72.31579,0,20.56389,0,0,0,0,0,4.565718,0,0,72.31579,68.7,169.224,166.4566,73.26572,0,73.26572,328.9668,78.32527,0.1099165,0,3.652574,81,171.0223
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.579556,40.00849,37.24535,46.35733,46.35733,0,-1,0,46.35733,20.6646,0,7.105427E-15,0,9.579556,48.79719,46.35733,0,0,95.95832,232.3957,0,39.21763,-39.21763,287.6278,68.48267,0.1099165,50.99306,7.663644,0,241.9753
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.4436,42.31313,40.13482,23.41147,23.41147,0,-1,0,23.41147,31.79468,0,0,0,7.4436,24.64365,23.41147,0,0,139.5335,193.1781,0,17.20005,-17.20005,269.4973,64.1659,0.1099165,25.75261,5.95488,0,200.6217
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.85467,45.99178,42.44049,0,0,0,-1,0,0,0,0,0,0,11.85467,0,0,0,0,158.6446,175.9781,11.85467,0,11.85467,280.7437,66.8436,0.1099002,0,9.48374,0,187.8327
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.83294,46.05826,44.31015,39.75814,39.75814,0,-1,0,39.75814,14.67106,0,7.105427E-15,0,5.83294,41.85067,39.75814,0,0,146.79,186.6473,0,36.01773,-36.01773,242.7776,57.80408,0.1099002,43.73395,4.666352,0,192.4802
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.01289,49.60123,46.22414,35.94883,35.94883,0,-1,0,35.94883,30.63491,0,7.105427E-15,0,11.01289,37.84087,35.94883,0,0,186.8097,150.6295,0,26.82798,-26.82798,214.4985,51.07096,0.1099002,39.54371,8.810311,0,161.6424
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.72279,53.70646,47.17745,12.53379,12.53379,0,-1,0,12.53379,165.3353,0,0,0,20.72279,13.19347,12.53379,0,0,216.6185,123.8016,7.529322,0,7.529322,221.6414,52.77166,0.1098898,13.78717,16.57823,0,144.5243
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.85567,51.01682,47.34742,0,0,0,-1,0,0,0,0,0,0,11.85567,0,0,0,0,209.0892,130.5779,11.85567,0,11.85567,232.8887,55.44957,0.1098735,0,9.484537,0,142.4336
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.553932,49.87489,47.55433,0,0,0,-1,0,0,0,0,0,0,7.553932,0,0,0,0,197.2335,141.248,7.553932,0,7.553932,240.055,57.15583,0.1098631,0,6.043145,0,148.802
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.354475,47.65369,46.63798,41.02013,41.02013,0,-1,0,41.02013,8.17763,0,7.105427E-15,0,3.354475,43.17909,41.02013,0,0,189.6796,148.0466,0,39.82461,-39.82461,198.0761,47.16089,0.1098631,45.12215,2.68358,0,151.4011
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,44.93829,44.93829,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,233.9292,108.222,0,60.31406,-60.31406,134.4995,32.02364,0.1098631,63.02819,0,0,108.222
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,43.18687,43.18687,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,300.9448,47.90791,0,8.465701,-8.465701,125.5759,29.89897,0.1098631,8.846658,0,0,47.90791
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,41.36155,41.36155,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,310.3511,39.44221,0,0.5124624,-0.5124624,125.0357,29.77035,0.1098631,0.5355232,0,0,39.44221
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,39.82444,39.82444,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,310.9205,38.92975,0,9.6566,-9.6566,114.8568,27.3468,0.1098631,10.09115,0,0,38.92975
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,38.32429,38.32429,35.60571,27.80949,0,-1,0,27.80949,0,0,7.796213,11.35678,0,29.27315,27.80949,0,0,321.6501,29.27315,0,29.27315,-29.27315,84.00017,20,0.1098631,39.16628,0,0,29.27315
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,37.41532,37.41532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.66155,36.66155,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.87082,35.87082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,35.2279,35.2279,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,34.73277,34.73277,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.1933,34.1933,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098631,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.75729,33.75729,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1099772,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.443677,34.72453,33.48387,34.75729,34.75729,81,0,22.761,34.75729,12.78488,0,0,0,4.443677,0,0,46.24271,43.93057,305.1456,44.12716,48.37425,0,48.37425,176.4061,42.00137,0.1100881,38.23302,3.554942,81,48.57084
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.3661,40.84038,33.19566,51.02853,51.02853,81,0,22.761,51.02853,51.66933,0,0,0,26.3661,0,0,29.97147,28.4729,256.7714,87.66399,54.839,0,54.839,228.431,54.38821,0.110206,56.13138,21.09288,81,114.0301
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.54397,48.88994,34.37805,35.8771,35.8771,81,0,22.761,35.8771,132.519,0,0,0,47.54397,0,0,45.1229,42.86675,201.9324,137.0191,90.41072,0,90.41072,314.2021,74.80988,0.1102948,39.46481,38.03518,81,184.563
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,55.06983,54.77987,37.30447,50.41296,50.41296,0,-1,0,50.41296,109.2374,0,0,0,55.06983,53.06628,50.41296,0,0,111.5217,218.3887,2.003549,0,2.003549,316.1028,75.26243,0.110292,55.45426,44.05586,0,273.4586
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,60.47675,60.16672,40.26045,40.46851,40.46851,0,-1,0,40.46851,149.4415,0,0,0,60.47675,42.59843,40.46851,0,0,109.5181,220.1919,17.87831,0,17.87831,333.0637,79.30072,0.1102674,44.51537,48.3814,0,280.6687
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,72.03149,67.54408,42.57351,53.77159,53.77159,0,-1,0,53.77159,133.9583,0,0,0,72.03149,56.60167,53.77159,0,0,91.6398,236.2824,15.42981,0,15.42981,347.7017,82.78595,0.1102462,59.14875,57.62519,0,308.3139
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,75.3932,71.34566,44.48011,44.94718,44.94718,0,-1,0,44.94718,167.7374,0,0,0,75.3932,47.31282,44.94718,0,0,76.20999,250.1692,28.08039,0,28.08039,374.3411,89.12865,0.1102076,49.44189,60.31456,0,325.5624
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,78.24026,75.03919,46.38672,13.97077,13.97077,0,-1,0,13.97077,560.0285,15.4046,0,0,78.24026,14.70607,13.97077,0,0,48.1296,275.4416,48.1296,0,48.1296,420.0009,100,0.1101414,15.36784,62.59221,0,353.6819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,69.29566,72.19446,47.34742,44.50365,44.50365,0,-1,0,44.50365,155.7078,22.44971,0,0,69.29566,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1101414,48.95402,55.43653,0,388.0539
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,54.67223,66.29438,47.50999,11.977,11.977,0,-1,0,11.977,456.4767,42.06486,0,0,54.67223,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1101414,13.1747,43.73779,0,373.4305
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,33.75019,58.71596,47.71692,34.67331,34.67331,0,-1,0,34.67331,97.33765,0,0,0,33.75019,36.49822,34.67331,0,0,0,318.7582,0,2.748036,-2.748036,417.1042,99.31032,0.1101414,38.14064,27.00015,0,352.5084
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.45373,51.93125,46.80795,49.51394,49.51394,0,-1,0,49.51394,33.2305,0,7.105427E-15,0,16.45373,52.11994,49.51394,0,0,3.053374,316.0102,0,35.66621,-35.66621,379.5087,90.35902,0.1101414,54.46534,13.16298,0,332.4639
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,45.05653,45.05653,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,42.6825,280.344,0,72.31579,-72.31579,303.2811,72.20965,0.1101414,91.6004,0,0,280.344
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,43.27555,43.27555,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,123.0334,208.0282,0,21.28608,-21.28608,280.8436,66.8674,0.1101414,22.24395,0,0,208.0282
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,41.46502,41.46502,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,146.6846,186.7421,0,5.365739,-5.365739,275.1877,65.52074,0.1101414,5.607198,0,0,186.7421
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6465,181.3764,0,0,0,275.1877,65.52074,0.1101414,0,0,0,181.3764
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,38.39079,38.39079,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,152.6465,181.3764,0,5.886768,-5.886768,268.9825,64.04331,0.1101414,6.151673,0,0,181.3764
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.47444,37.47444,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,159.1874,175.4896,0,39.76554,-39.76554,227.0659,54.0632,0.1101414,41.55499,0,0,175.4896
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,36.70589,36.70589,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,203.3713,135.7241,0,1.243958,-1.243958,225.7547,53.751,0.1101414,1.299937,0,0,135.7241
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.89299,35.89299,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,204.7535,134.4801,0,19.17403,-19.17403,205.5434,48.93882,0.1101414,20.03687,0,0,134.4801
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.25006,35.25006,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,226.058,115.3061,0,18.20505,-18.20505,186.3536,44.36982,0.1101414,19.02427,0,0,115.3061
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,34.73277,34.73277,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,246.2858,97.10103,0,12.32888,-12.32888,173.3578,41.2756,0.1101414,12.88368,0,0,97.10103
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.1933,34.1933,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,259.9845,84.77215,0,5.686743,-5.686743,167.3635,39.84837,0.1101414,5.942647,0,0,84.77215
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,33.73513,33.73513,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,266.3031,79.0854,0,7.567601,-7.567601,159.3866,37.9491,0.1101414,7.908143,0,0,79.0854
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.654487,34.20046,33.4617,6.802917,6.802917,0,0,0,6.802917,39.01983,0,8.881784E-16,0,2.654487,7.160964,6.802917,0,0,274.7116,71.5178,0,4.506478,-4.506478,154.6363,36.8181,0.1101414,7.483208,2.123589,0,74.17229
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.21255,40.44344,33.15132,40.28709,40.28709,0,0,0,40.28709,62.5822,0,0,0,25.21255,42.40746,40.28709,0,0,279.7188,67.01132,0,17.19491,-17.19491,136.5113,32.50262,0.1101414,44.3158,20.17004,0,92.22388
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,47.13881,48.75351,34.37805,22.57878,22.57878,0,0,0,22.57878,208.7749,0,0,0,47.13881,23.76714,22.57878,0,0,298.8242,49.81641,23.37168,0,23.37168,158.6836,37.78173,0.1101094,24.83666,37.71105,0,96.95522
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,66.13821,58.96136,37.37098,19.73125,19.73125,0,-1,0,19.73125,335.1952,0,0,0,66.13821,20.76974,19.73125,0,0,275.4526,70.85092,45.36847,0,45.36847,201.7239,48.0294,0.1100471,21.70438,52.91056,0,136.9891
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,61.5953,60.74099,40.38608,7.960692,7.960692,0,-1,0,7.960692,773.743,0,0,0,61.5953,8.379676,7.960692,0,0,230.0841,111.6825,53.21562,0,53.21562,252.2087,60.04956,0.1099742,8.756762,49.27624,0,173.2778
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,70.25514,66.98651,42.7287,27.07984,27.07984,0,-1,0,27.07984,259.4371,0,0,0,70.25514,28.50509,27.07984,0,0,176.8685,159.5766,41.75005,0,41.75005,291.8163,69.47992,0.1099171,29.78782,56.20411,0,229.8317
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,86.32545,76.58943,44.60574,9.355835,9.355835,0,-1,0,9.355835,922.6911,0,0,0,86.32545,9.848248,9.355835,0,0,135.1184,197.1516,76.47721,0,76.47721,364.3689,86.75433,0.1098126,10.29142,69.06036,0,283.4771
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,62.80405,68.42183,46.51235,42.26951,42.26951,0,-1,0,42.26951,148.58,0,0,0,62.80405,44.49422,42.26951,0,0,58.64121,265.9811,18.30983,0,18.30983,381.7391,90.89008,0.1097876,46.49646,50.24324,0,328.7852
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,69.55627,72.46286,47.47305,64.94879,64.94879,0,-1,0,64.94879,107.094,0,0,2.743674,69.55627,68.36715,64.94879,0,0,40.33138,282.46,1.18912,0,1.18912,382.8672,91.15868,0.109786,71.44367,55.64502,0,352.0163
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,53.92972,66.19631,47.67996,19.02561,19.02561,0,-1,0,19.02561,283.4586,0,0,0,53.92972,20.02696,19.02561,0,0,39.14227,283.5302,33.90277,0,33.90277,415.0302,98.81652,0.1097398,20.92817,43.14378,0,337.4599
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,36.41089,59.79694,47.84254,21.53742,21.53742,0,-1,0,21.53742,169.0587,8.50042,0,0,36.41089,22.67097,21.53742,0,0,5.239499,314.0427,5.239499,0,5.239499,420.0009,100,0.1097326,23.69116,29.12871,0,350.4536
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.05247,51.29074,46.93358,21.1578,21.1578,0,-1,0,21.1578,66.41744,0,3.552714E-15,0,14.05247,22.27137,21.1578,0,0,0,318.7582,0,8.2189,-8.2189,411.3374,97.93727,0.1097326,23.27358,11.24198,0,332.8107
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,45.18216,45.18216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.132112,310.5393,0,0,0,411.3374,97.93727,0.1097326,0,0,0,310.5393
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,43.39379,43.39379,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,9.132112,310.5393,0,12.06745,-12.06745,398.6172,94.90865,0.1097326,12.61049,0,0,310.5393
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,41.5463,41.5463,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.54039,298.4719,0,65.53274,-65.53274,329.5396,78.46165,0.1097326,68.4817,0,0,298.4719
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.98703,39.98703,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,95.35454,232.9391,0,28.54937,-28.54937,299.4459,71.2965,0.1097326,29.83409,0,0,232.9391
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0761,204.3898,0,0,0,299.4459,71.2965,0.1097326,0,0,0,204.3898
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0761,204.3898,0,0,0,299.4459,71.2965,0.1097326,0,0,0,204.3898
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,36.72805,36.72805,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,127.0761,204.3898,0,39.56655,-39.56655,257.7391,61.36633,0.1097326,41.34704,0,0,204.3898
