Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,60.11482,69.77354,48.59632,0,0,0,-1,0,0,0,60.11482,0,0,60.11482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083842,0,48.09185,0,378.873
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,30.60409,58.68628,48.71456,38.95876,38.95876,0,-1,0,38.95876,78.5551,0,0,0,30.60409,41.00922,38.95876,0,0,0,318.7582,0,10.40513,-10.40513,409.0329,97.38859,0.1083842,42.85463,24.48327,0,349.3623
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.50825,51.88482,47.67996,3.002614,3.002614,0,-1,0,3.002614,449.8829,0,0,0,13.50825,3.160646,3.002614,0,0,11.56125,308.3531,10.3476,0,10.3476,418.8495,99.72587,0.1083707,3.302875,10.8066,0,321.8614
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,45.76596,45.76596,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,1.21365,317.666,0,72.31579,-72.31579,342.6219,81.57648,0.1083707,76.65185,0,0,317.666
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,43.89631,43.89631,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,81.56453,245.3501,0,36.92802,-36.92802,303.6964,72.30852,0.1083707,38.58978,0,0,245.3501
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.96014,41.96014,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,122.5957,208.4221,0,69.03729,-69.03729,230.9247,54.98196,0.1083707,72.14397,0,0,208.4221
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,40.28262,40.28262,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,199.3038,139.3848,0,10.88309,-10.88309,219.4529,52.25059,0.1083707,11.37283,0,0,139.3848
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3961,128.5018,0,0,0,219.4529,52.25059,0.1083707,0,0,0,128.5018
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,37.51878,37.51878,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,211.3961,128.5018,0,38.94989,-38.94989,178.3961,42.47518,0.1083707,40.70263,0,0,128.5018
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,36.66155,36.66155,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,254.6737,89.55186,0,9.339971,-9.339971,168.5509,40.13109,0.1083707,9.76027,0,0,89.55186
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.78953,35.78953,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,265.0515,80.21189,0,16.35633,-16.35633,151.3098,36.02608,0.1083707,17.09237,0,0,80.21189
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.02098,35.02098,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,283.2252,63.85556,0,1.852863,-1.852863,149.3568,35.56106,0.1083707,1.936241,0,0,63.85556
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,34.40022,34.40022,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,285.2839,62.0027,0,22.19069,-22.19069,125.9657,29.99178,0.1083707,23.18927,0,0,62.0027
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,33.75729,33.75729,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,309.9402,39.81201,0,19.17218,-19.17218,105.7565,25.18006,0.1083707,20.03493,0,0,39.81201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.12915,33.12915,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,331.2427,20.63983,0,13.33039,-13.33039,91.70499,21.83448,0.1083707,13.93026,0,0,20.63983
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.092055,33.03928,32.73748,28.15966,28.15966,20.25,0,7.39125,28.15966,3.878082,0,0,0,1.092055,8.325958,7.90966,0,0,346.0542,7.309433,0,7.233903,-7.233903,84.07978,20.01896,0.1083707,30.97563,0.8736438,81,8.401488
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.027669,34.88353,32.3606,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3413.543,0,0,0,9.027669,0,0,72.31579,68.7,354.0919,0.07553024,77.72767,0,77.72767,157.8187,37.57581,0.1084463,0.2909128,7.222135,81,9.103199
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.746673,35.73388,33.83858,59.36755,59.36755,81,0,22.761,59.36755,11.36424,0,0,0,6.746673,0,0,21.63245,20.55083,276.3642,70.03043,27.2975,0,27.2975,183.7154,43.74168,0.1085055,65.30431,5.397338,81,76.77711
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.82271,44.18878,37.4301,5.253703,5.253703,0,-1,0,5.253703,434.412,0,0,0,22.82271,5.530213,5.253703,0,0,249.0667,94.59818,17.2925,0,17.2925,200.1205,47.64764,0.108483,5.779073,18.25817,0,117.4209
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.0618,45.44395,40.94772,0,0,0,-1,0,0,0,0,0,0,15.0618,0,0,0,0,231.7742,110.1614,15.0618,0,15.0618,214.4094,51.04975,0.1084633,0,12.04944,0,125.2232
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.12602,51.35788,43.56376,31.85501,31.85501,0,-1,0,31.85501,78.87621,0,0,0,25.12602,33.53158,31.85501,0,0,216.7124,123.717,0,8.405564,-8.405564,205.5491,48.94017,0.1084633,35.0405,20.10081,0,148.8431
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.2392,49.03723,45.60339,0,0,0,-1,0,0,0,0,0,0,11.2392,0,0,0,0,226.0519,115.3115,11.2392,0,11.2392,216.2116,51.47885,0.1084487,0,8.991359,0,126.5507
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.70667,54.0952,47.55433,6.842653,6.842653,0,-1,0,6.842653,302.6117,0,0,0,20.70667,7.202793,6.842653,0,0,214.8127,125.4268,13.50387,0,13.50387,229.0225,54.52905,0.1084311,7.526919,16.56533,0,146.1334
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.99405,54.8556,48.50764,0,0,0,-1,0,0,0,0,0,0,19.99405,0,0,0,0,201.3089,137.5802,19.99405,0,19.99405,247.9905,59.04524,0.1084051,0,15.99524,0,157.5743
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.62422,52.9029,48.63327,3.768534,3.768534,0,-1,0,3.768534,361.5256,0,0,0,13.62422,3.966878,3.768534,0,0,181.3148,155.5749,9.657338,0,9.657338,257.1523,61.22661,0.1083925,4.145387,10.89937,0,169.1991
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.12696,53.8446,48.7589,42.40393,42.40393,0,-1,0,42.40393,38.03177,0,0,0,16.12696,44.63571,42.40393,0,0,171.6575,164.2665,0,28.50875,-28.50875,227.1014,54.07166,0.1083925,46.64432,12.90157,0,180.3935
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.75348,50.72999,47.71692,30.84652,30.84652,0,-1,0,30.84652,31.61938,0,3.552714E-15,0,9.75348,32.47002,30.84652,0,0,203.3339,135.7578,0,22.71654,-22.71654,203.1561,48.3704,0.1083925,33.93117,7.802784,0,145.5112
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,45.76596,45.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5745,113.0412,0,0,0,203.1561,48.3704,0.1083925,0,0,0,113.0412
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,43.89631,43.89631,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,228.5745,113.0412,0,13.65395,-13.65395,188.7635,44.94361,0.1083925,14.26838,0,0,113.0412
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,41.94536,41.94536,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,243.7455,99.38726,0,68.43324,-68.43324,116.6286,27.76865,0.1083925,71.51274,0,0,99.38726
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,40.26045,40.26045,40.85875,29.40632,0,-1,0,29.40632,0,0,11.45243,15.53831,0,30.95402,29.40632,0,0,319.7824,30.95402,0,30.95402,-30.95402,84.00017,20,0.1083925,44.94462,0,0,30.95402
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,38.57554,38.57554,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,37.49661,37.49661,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,36.63938,36.63938,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.75258,35.75258,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.97664,34.97664,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,34.35588,34.35588,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.69078,33.69078,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083925,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.04786,33.04786,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1084893,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.482272,33.05848,32.6488,22.17153,22.17153,81,0,22.761,22.17153,6.685474,0,0,0,1.482272,0,0,58.82847,55.88705,311.1717,38.70374,57.36932,0,57.36932,179.2228,42.67201,0.1086177,24.38868,1.185817,81,40.18601
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.55162,35.49755,32.25714,27.42968,27.42968,81,0,22.761,27.42968,42.11358,0,0,0,11.55162,0,0,53.57032,50.8918,253.8023,90.33613,62.44342,0,62.44342,238.4618,56.77652,0.1087411,30.17265,9.241296,81,101.8877
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.3808,39.04205,33.77208,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8420.578,0,0,0,18.3808,0,0,72.31579,68.7,191.3589,146.5352,87.0808,0,87.0808,321.0739,76.44602,0.1088037,0.2401127,14.70464,81,164.916
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,38.70865,49.25881,37.41532,31.38478,31.38478,0,-1,0,31.38478,123.3357,0,0,0,38.70865,33.03661,31.38478,0,0,104.2781,224.9079,5.672043,0,5.672043,326.4549,77.7272,0.1087963,34.52326,30.96692,0,263.6166
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,49.14697,56.75203,40.94772,41.25052,41.25052,0,-1,0,41.25052,119.1426,0,0,0,49.14697,43.4216,41.25052,0,0,98.60606,230.0128,5.725362,0,5.725362,331.8865,79.02043,0.1087888,45.37558,39.31757,0,279.1597
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,52.29823,60.86063,43.56376,0,0,0,-1,0,0,0,0,0,0,52.29823,0,0,0,0,92.88071,235.1656,52.29823,0,52.29823,381.5009,90.83337,0.1087208,0,41.83858,0,287.4638
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,76.19817,73.11068,45.60339,0,0,0,-1,0,0,0,35.61568,0,0,76.19817,0,0,0,0,40.58248,282.234,40.58248,0,40.58248,420.0009,100,0.108668,0,60.95853,0,358.4322
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,60.27581,68.61041,47.55433,54.77951,54.77951,0,-1,0,54.77951,110.0335,2.61317,0,0,60.27581,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.108668,60.25747,48.22065,0,379.034
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.27856,57.70452,48.55198,18.74684,18.74684,0,-1,0,18.74684,150.8445,8.545053,0,0,28.27856,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.108668,20.62152,22.62285,0,347.0368
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.23048,59.57089,48.6776,0,0,0,-1,0,0,0,33.23048,0,0,33.23048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108668,0,26.58438,0,351.9887
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.36463,55.90998,48.7589,0,0,0,-1,0,0,0,22.36463,0,0,22.36463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108668,0,17.8917,0,341.1229
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.56815,52.95528,47.76125,16.28225,16.28225,0,-1,0,16.28225,101.7559,0,0,0,16.56815,17.13921,16.28225,0,0,0,318.7582,0,0.5710559,-0.5710559,419.3989,99.85668,0.108668,17.91047,13.25452,0,335.3264
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.76596,45.76596,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.6345066,318.1872,0,19.74836,-19.74836,398.5823,94.90035,0.108668,20.63704,0,0,318.1872
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,43.89631,43.89631,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.57713,298.4388,0,59.39241,-59.39241,335.9772,79.99441,0.108668,62.06507,0,0,298.4388
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,41.94536,41.94536,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.5687,239.0464,0,11.42548,-11.42548,323.9337,77.12691,0.108668,11.93962,0,0,239.0464
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2637,227.6209,0,0,0,323.9337,77.12691,0.108668,0,0,0,227.6209
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,38.55338,38.55338,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.2637,227.6209,0,33.03474,-33.03474,289.112,68.83605,0.108668,34.5213,0,0,227.6209
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.45227,37.45227,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.9689,194.5862,0,17.06993,-17.06993,271.1187,64.55195,0.108668,17.83808,0,0,194.5862
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.58026,36.58026,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.9355,177.5163,0,15.0844,-15.0844,255.2184,60.76616,0.108668,15.76319,0,0,177.5163
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,35.70824,35.70824,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.696,162.4319,0,24.57034,-24.57034,229.319,54.59964,0.108668,25.67601,0,0,162.4319
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.91752,34.91752,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.9964,137.8615,0,19.9999,-19.9999,208.2372,49.58019,0.108668,20.8999,0,0,137.8615
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,34.29676,34.29676,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.2185,117.8616,0,11.07591,-11.07591,196.5622,46.80042,0.108668,11.57433,0,0,117.8616
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.525,106.7857,0,0,0,196.5622,46.80042,0.108668,0,0,0,106.7857
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.98135,32.98135,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.525,106.7857,0,24.4734,-24.4734,170.7649,40.65824,0.108668,25.5747,0,0,106.7857
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.974378,34.51221,32.56751,5.025129,5.025129,0,0,0,5.025129,138.79,0,0,0,6.974378,5.289609,5.025129,0,0,262.7177,82.31229,1.684768,0,1.684768,172.3633,41.03879,0.1086658,5.527641,5.579502,0,89.28667
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.75889,40.80223,32.17585,21.54609,21.54609,0,0,0,21.54609,138.1174,0,0,0,29.75889,22.68009,21.54609,0,0,261.0329,83.82858,7.078804,0,7.078804,179.0788,42.63772,0.1086566,23.70069,23.80711,0,113.5875
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,51.957,49.62592,33.69078,27.1466,27.1466,0,0,0,27.1466,191.3941,0,0,0,51.957,28.57537,27.1466,0,0,253.9541,90.1995,23.38164,0,23.38164,201.2606,47.91909,0.1086263,29.86126,41.5656,0,142.1565
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,73.66,61.91093,37.37098,37.01463,37.01463,0,-1,0,37.01463,199.0024,0,0,0,73.66,38.96276,37.01463,0,0,230.5725,111.243,34.69724,0,34.69724,234.1772,55.75637,0.1085812,40.71609,58.928,0,184.903
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,73.52405,66.19061,40.94772,0,0,0,-1,0,0,0,0,0,0,73.52405,0,0,0,0,195.8753,142.4705,73.52405,0,73.52405,303.9283,72.36373,0.1084859,0,58.81924,0,215.9945
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,85.20682,74.74277,43.6081,60.36408,60.36408,0,-1,0,60.36408,141.1548,0,0,0,85.20682,63.54113,60.36408,0,0,122.3512,208.6421,21.66568,0,21.66568,324.4821,77.2575,0.1084579,66.40048,68.16545,0,293.8489
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,86.46846,78.02831,45.64034,10.91467,10.91467,0,-1,0,10.91467,792.2222,0,0,0,86.46846,11.48913,10.91467,0,0,100.6855,228.1412,74.97932,0,74.97932,395.6138,94.19357,0.1083609,12.00614,69.17477,0,314.6097
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,80.75522,77.79245,47.59867,38.09492,38.09492,0,-1,0,38.09492,211.9842,14.94908,0,0,80.75522,40.09992,38.09492,0,0,25.70621,295.6227,25.70621,0,25.70621,420.0009,100,0.1083277,41.90442,64.60417,0,376.3778
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,63.72542,71.24274,48.55198,49.4791,49.4791,0,-1,0,49.4791,128.7926,11.64215,0,0,63.72542,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1083277,54.42701,50.98034,0,382.4836
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,55.31062,67.90081,48.6776,24.25896,24.25896,0,-1,0,24.25896,228.0008,29.77487,0,0,55.31062,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1083277,26.68485,44.24849,0,374.0688
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,39.87967,62.10738,48.80323,22.97865,22.97865,0,-1,0,22.97865,173.5509,15.69161,0,0,39.87967,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1083277,25.27651,31.90373,0,358.6379
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.42661,52.58557,47.76125,79.6372,68.7,0,-1,0,68.7,22.45504,0,10.9372,18.90092,15.42661,72.31579,68.7,0,0,0,318.7582,0,56.88918,-56.88918,360.0344,85.7223,0.1083277,87.60092,12.34129,0,334.1848
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,45.76596,45.76596,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.2102,261.869,0,32.35619,-32.35619,325.9279,77.60174,0.1083277,33.81222,0,0,261.869
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,43.89631,43.89631,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.16152,229.5128,0,16.19327,-16.19327,308.8588,73.53765,0.1083277,16.92197,0,0,229.5128
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,41.92319,41.92319,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.1541,213.3196,0,72.00183,-72.00183,232.9622,55.46707,0.1083277,75.24191,0,0,213.3196
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1561,141.3177,0,0,0,232.9622,55.46707,0.1083277,0,0,0,141.3177
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,38.51642,38.51642,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.1561,141.3177,0,12.20108,-12.20108,220.1011,52.40491,0.1083277,12.75013,0,0,141.3177
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,37.39315,37.39315,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,210.7128,129.1167,0,31.15617,-31.15617,187.2596,44.58553,0.1083277,32.5582,0,0,129.1167
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,36.53592,36.53592,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,245.3308,97.96049,0,19.5957,-19.5957,166.6039,39.66752,0.1083277,20.4775,0,0,97.96049
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,35.64174,35.64174,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.1038,78.3648,0,10.1118,-10.1118,155.9451,37.12972,0.1083277,10.56684,0,0,78.3648
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.8584,34.8584,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,278.3391,68.25299,0,24.71335,-24.71335,129.895,30.92731,0.1083277,25.82545,0,0,68.25299
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.20808,34.20808,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,305.7984,43.53964,0,32.37608,-32.37608,95.76759,22.80176,0.1083277,33.83301,0,0,43.53964
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,33.54299,33.54299,20.09847,10.60538,0,-1,0,10.60538,0,0,9.493089,11.50294,0,11.16356,10.60538,0,0,341.7719,11.16356,0,11.16356,-11.16356,84.00017,20,0.1083277,22.10831,0,0,11.16356
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.87789,32.87789,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1084451,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.365305,33.95503,32.46405,24.71687,24.71687,81,0,22.761,24.71687,21.70706,0,0,0,5.365305,0,0,56.28313,53.46898,301.629,47.29215,58.83428,0,58.83428,189.6656,45.15838,0.1085725,27.18856,4.292244,81,52.65746
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.88616,38.31932,32.07239,0,0,72.31579,0,20.56389,0,0,0,0,0,21.88616,0,0,72.31579,68.7,242.7947,100.243,90.58616,0,90.58616,275.6031,65.61967,0.1086296,0,17.50892,81,122.1292
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.18871,41.50341,33.58733,6.637712,6.637712,78.9535,0,22.24324,6.637712,409.6096,0,0,0,27.18871,0,0,72.31579,68.7,152.2085,181.7705,95.88871,0,95.88871,366.5712,87.27867,0.1087018,7.301483,21.75097,81,208.9592
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.56091,47.13042,37.30447,0,0,0,-1,0,0,0,0,0,0,32.56091,0,0,0,0,56.31983,268.0704,32.56091,0,32.56091,397.4612,94.63342,0.1086598,0,26.04872,0,300.6313
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.48548,55.39726,40.90338,30.45276,30.45276,0,-1,0,30.45276,149.364,0,0,0,45.48548,32.05554,30.45276,0,0,23.75893,297.3752,13.42994,0,13.42994,410.2019,97.66692,0.1086425,33.49804,36.38838,0,342.8607
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,31.65229,53.52417,43.56376,40.81066,40.81066,0,-1,0,40.81066,77.55889,0,0,0,31.65229,42.95859,40.81066,0,0,10.32899,309.4621,0,11.30629,-11.30629,398.284,94.82934,0.1086425,44.89172,25.32183,0,341.1144
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.44962,55.64121,45.60339,0,0,0,-1,0,0,0,8.558077,0,0,31.44962,0,0,0,0,22.89154,298.1559,22.89154,0,22.89154,420.0009,100,0.108613,0,25.15969,0,329.6055
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.4379,58.1277,47.59867,18.72503,18.72503,0,-1,0,18.72503,173.2328,12.72734,0,0,32.4379,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.108613,20.59753,25.95032,0,351.1961
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,40.97612,62.23395,48.55198,31.17558,31.17558,0,-1,0,31.17558,131.4366,8.15972,0,0,40.97612,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.108613,34.29314,32.7809,0,359.7343
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,38.01827,61.28891,48.6776,11.41345,11.41345,0,-1,0,11.41345,333.1005,26.00411,0,0,38.01827,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.108613,12.5548,30.41462,0,356.7765
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.74059,53.76445,48.80323,0,0,0,-1,0,0,0,15.74059,0,0,15.74059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108613,0,12.59247,0,334.4988
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.759146,49.17222,47.71692,0,0,0,-1,0,0,0,4.759146,0,0,4.759146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108613,0,3.807317,0,323.5174
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,45.72902,45.72902,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.108613,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,43.85197,43.85197,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.108613,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,41.90102,41.90102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.108613,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,40.19394,40.19394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.108613,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,38.49426,38.49426,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.108613,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,37.37098,37.37098,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.108613,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,36.49897,36.49897,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.108613,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,35.60478,35.60478,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.108613,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.79189,34.79189,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.108613,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.14896,34.14896,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.108613,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,33.48387,33.48387,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.108613,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.7966,32.7966,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.108613,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.496348,33.05052,32.3606,24.62962,24.62962,0,0,0,24.62962,10.13555,0,3.552714E-15,0,2.496348,25.92591,24.62962,0,0,276.658,69.76601,0,23.42957,-23.42957,132.8431,31.62924,0.108613,27.09258,1.997079,0,72.26235
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.63349,35.49051,31.94676,9.996057,9.996057,0,0,0,9.996057,126.3848,0,0,0,12.63349,10.52216,9.996057,0,0,302.6909,46.33644,2.111327,0,2.111327,134.846,32.10614,0.1086103,10.99566,10.10679,0,58.96993
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.00517,40.42603,33.48387,33.13044,33.13044,0,0,0,33.13044,72.45654,0,7.105427E-15,0,24.00517,34.87415,33.13044,0,0,300.5796,48.23663,0,10.86897,-10.86897,123.3891,29.37831,0.1086103,36.44348,19.20414,0,72.24181
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,40.65253,49.67291,37.20101,10.0987,10.0987,0,-1,0,10.0987,402.552,0,0,0,40.65253,10.63021,10.0987,0,0,312.6562,37.36766,30.02232,0,30.02232,151.8708,36.15965,0.1085716,11.10857,32.52203,0,78.0202
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,45.50364,55.35455,40.85904,39.81919,39.81919,0,-1,0,39.81919,114.2757,0,0,0,45.50364,41.91493,39.81919,0,0,282.6339,64.38775,3.588703,0,3.588703,155.2754,36.97025,0.108567,43.80111,36.40291,0,109.8914
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,55.73838,62.11515,43.51942,37.3578,37.3578,0,-1,0,37.3578,149.2014,0,0,0,55.73838,39.32401,37.3578,0,0,279.0452,67.61758,16.41437,0,16.41437,170.8474,40.67787,0.1085458,41.09359,44.5907,0,123.356
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,42.67671,59.59561,45.60339,0,0,0,-1,0,0,0,0,0,0,42.67671,0,0,0,0,262.6308,82.39052,42.67671,0,42.67671,211.3341,50.31754,0.1084909,0,34.14137,0,125.0672
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,53.25769,65.78683,47.55433,44.62637,44.62637,0,-1,0,44.62637,119.3413,0,0,0,53.25769,46.97513,44.62637,0,0,219.9541,120.7996,6.282563,0,6.282563,217.2942,51.73662,0.1084828,49.08901,42.60616,0,174.0573
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,46.27108,64.21799,48.55198,36.72616,36.72616,0,-1,0,36.72616,125.9894,0,0,0,46.27108,38.65912,36.72616,0,0,213.6715,126.4539,7.611963,0,7.611963,224.5156,53.45598,0.108473,40.39878,37.01686,0,172.7249
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,52.63936,66.78218,48.63327,33.47764,33.47764,0,-1,0,33.47764,157.2374,0,0,0,52.63936,35.23962,33.47764,0,0,206.0596,133.3046,17.39974,0,17.39974,241.0224,57.38618,0.1084507,36.82541,42.11149,0,185.944
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,40.77698,62.3891,48.7589,0,0,0,-1,0,0,0,0,0,0,40.77698,0,0,0,0,188.6598,148.9644,40.77698,0,40.77698,279.7068,66.59674,0.1083983,0,32.62158,0,189.7414
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.718679,50.71902,47.71692,0,0,0,-1,0,0,0,0,0,0,9.718679,0,0,0,0,147.8828,185.6637,9.718679,0,9.718679,288.9268,68.79196,0.1083858,0,7.774944,0,195.3824
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1642,194.4105,0,0,0,288.9268,68.79196,0.1083858,0,0,0,194.4105
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,43.81502,43.81502,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,138.1642,194.4105,0,23.30202,-23.30202,264.3643,62.94376,0.1083858,24.35061,0,0,194.4105
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.85668,41.85668,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,164.0553,171.1085,0,16.8458,-16.8458,246.6073,58.7159,0.1083858,17.60386,0,0,171.1085
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,40.15699,40.15699,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,182.7728,154.2627,0,23.46362,-23.46362,221.8745,52.82714,0.1083858,24.51949,0,0,154.2627
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,38.42775,38.42775,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,208.8435,130.799,0,26.89869,-26.89869,193.5208,46.07627,0.1083858,28.10913,0,0,130.799
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.28969,37.28969,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,238.731,103.9003,0,24.55711,-24.55711,167.6353,39.91308,0.1083858,25.66218,0,0,103.9003
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,36.41029,36.41029,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,266.0167,79.34323,0,43.4573,-43.4573,121.8273,29.00643,0.1083858,45.41288,0,0,79.34323
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,35.52349,35.52349,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,314.3026,35.88593,0,3.328081,-3.328081,118.3192,28.17117,0.1083858,3.477845,0,0,35.88593
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,34.7106,34.7106,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,318.0004,32.55785,0,22.11213,-22.11213,95.01092,22.6216,0.1083858,23.10718,0,0,32.55785
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.06767,34.06767,46.84659,9.923429,0,-1,0,9.923429,0,0,36.92316,41.60782,0,10.44572,9.923429,0,0,342.5695,10.44572,0,10.44572,-10.44572,84.00017,20,0.1083858,51.53125,0,0,10.44572
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,33.38041,33.38041,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083858,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,32.69314,32.69314,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1085073,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.510542,34.04519,32.23497,19.6444,19.6444,81,0,22.761,19.6444,33.14198,0,0,0,6.510542,0,0,61.3556,58.28782,291.3307,56.56056,64.79836,0,64.79836,205.0934,48.83165,0.1086261,21.60884,5.208434,81,63.0711
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.51933,39.74585,31.82113,21.23827,21.23827,81,0,22.761,21.23827,129.5742,0,0,0,27.51933,0,0,59.76173,56.77364,226.5324,114.8791,84.29297,0,84.29297,285.0607,67.87146,0.1087197,23.3621,22.01546,81,142.3984
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.26848,48.70551,33.38041,34.24905,34.24905,81,0,22.761,34.24905,146.7733,0,0,0,50.26848,0,0,46.75095,44.4134,142.2394,190.7428,94.68188,0,94.68188,374.8838,89.25787,0.1087997,37.67395,40.21478,81,241.0112
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,69.26341,59.89826,37.14189,37.04226,37.04226,0,-1,0,37.04226,186.9849,0,0,0,69.26341,38.99185,37.04226,0,0,47.55752,275.9565,30.27156,0,30.27156,403.6019,96.0955,0.1087609,40.74648,55.41073,0,345.2199
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,75.38574,66.82058,40.82209,38.8176,38.8176,0,-1,0,38.8176,194.205,17.23915,0,0,75.38574,40.86064,38.8176,0,0,17.28596,303.2009,17.28596,0,17.28596,420.0009,100,0.1087387,42.69937,60.30859,0,378.5866
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,85.85002,74.93394,43.51942,15.07567,15.07567,0,-1,0,15.07567,569.4606,69.98089,0,0,85.85002,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,16.58324,68.68002,0,404.6082
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,84.2432,76.82741,45.55905,25.93549,25.93549,0,-1,0,25.93549,324.8182,56.94269,0,0,84.2432,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,28.52904,67.39456,0,403.0014
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,68.37354,72.04354,47.55433,0,0,0,-1,0,0,0,68.37354,0,0,68.37354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,0,54.69883,0,387.1317
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,56.11197,68.02705,48.50764,47.116,47.116,0,-1,0,47.116,119.0932,6.51618,0,0,56.11197,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,51.8276,44.88958,0,374.8702
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,54.24223,67.42032,48.63327,7.595583,7.595583,0,-1,0,7.595583,714.1286,46.24688,0,0,54.24223,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,8.355141,43.39378,0,373.0005
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,38.10151,61.35967,48.71456,24.58355,24.58355,0,-1,0,24.58355,154.9878,12.22409,0,0,38.10151,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1087387,27.0419,30.4812,0,356.8597
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.81708,52.9519,47.67996,49.42617,49.42617,0,-1,0,49.42617,34.02464,0,0,0,16.81708,52.02754,49.42617,0,0,0,318.7582,0,35.21046,-35.21046,382.8857,91.16309,0.1087387,54.36878,13.45366,0,335.5753
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,45.64034,45.64034,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.12274,283.5478,0,46.64418,-46.64418,333.7185,79.45662,0.1087387,48.74317,0,0,283.5478
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,43.73373,43.73373,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.94961,236.9036,0,56.9469,-56.9469,273.6912,65.16443,0.1087387,59.50951,0,0,236.9036
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.79756,41.79756,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.2239,179.9567,0,18.8214,-18.8214,253.8517,60.44075,0.1087387,19.66837,0,0,179.9567
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.1366,161.1353,0,0,0,253.8517,60.44075,0.1087387,0,0,0,161.1353
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,38.36863,38.36863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.1366,161.1353,0,0,0,253.8517,60.44075,0.1087387,0,0,0,161.1353
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,37.22318,37.22318,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.1366,161.1353,0,19.92318,-19.92318,232.8508,55.44055,0.1087387,20.81972,0,0,161.1353
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.35117,36.35117,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.2735,141.2121,0,15.7473,-15.7473,216.2517,51.48839,0.1087387,16.45592,0,0,141.2121
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,35.43481,35.43481,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.7705,125.4648,0,18.39211,-18.39211,196.8647,46.87245,0.1087387,19.21975,0,0,125.4648
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.62931,34.62931,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.2061,107.0727,0,14.1057,-14.1057,181.996,43.33229,0.1087387,14.74046,0,0,107.0727
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.979,33.979,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.8792,92.967,0,16.09796,-16.09796,165.0273,39.29212,0.1087387,16.82236,0,0,92.967
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,33.27695,33.27695,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.7658,76.86903,0,39.2712,-39.2712,123.6318,29.43608,0.1087387,41.0384,0,0,76.86903
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,32.56751,32.56751,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.4004,37.59784,0,16.64264,-16.64264,106.0889,25.25921,0.1087387,17.39156,0,0,37.59784
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.043274,32.65792,32.09455,24.20872,24.20872,20.25,0,7.39125,24.20872,8.440241,0,0,0,2.043274,4.167075,3.958721,0,0,330.8922,20.9552,0,2.1238,-2.1238,103.8502,24.72619,0.1087387,26.62959,1.634619,81,22.99847
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.919632,34.13253,31.65116,33.93667,33.93667,81,0,22.761,33.93667,26.28317,0,0,0,8.919632,0,0,47.06333,44.71016,333.252,18.8314,53.6298,0,53.6298,154.7279,36.8399,0.108854,37.33034,7.135705,81,27.75103
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.746173,35.12067,33.23261,28.21602,28.21602,81,0,22.761,28.21602,23.90901,0,0,0,6.746173,0,0,52.78398,50.14478,279.6223,67.09821,56.89095,0,56.89095,208.6994,49.69023,0.108977,31.03763,5.396938,81,73.84438
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.07,45.10168,37.03843,44.18094,44.18094,0,-1,0,44.18094,61.27076,0,7.105427E-15,0,27.07,46.50626,44.18094,0,0,222.7313,118.3001,0,19.43626,-19.43626,188.2118,44.81224,0.108977,48.59904,21.656,0,145.3701
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.90044,46.43366,40.75558,12.67217,12.67217,0,-1,0,12.67217,149.1493,0,0,0,18.90044,13.33912,12.67217,0,0,244.3271,98.86381,5.561323,0,5.561323,193.4877,46.06841,0.1089699,13.93938,15.12036,0,117.7643
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.23139,47.79559,43.48247,0,0,0,-1,0,0,0,0,0,0,14.23139,0,0,0,0,238.7658,103.869,14.23139,0,14.23139,206.9888,49.28295,0.1089516,0,11.38511,0,118.1004
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,48.56178,61.71555,45.55905,45.60604,45.60604,0,-1,0,45.60604,106.481,0,0,0,48.56178,48.00636,45.60604,0,0,224.5344,116.6772,0.5554201,0,0.5554201,207.5157,49.4084,0.1089509,50.16665,38.84943,0,165.239
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,62.69794,69.61639,47.55433,9.84374,9.84374,0,-1,0,9.84374,636.9321,0,0,0,62.69794,10.36183,9.84374,0,0,223.979,117.1771,52.33611,0,52.33611,257.1661,61.2299,0.1088838,10.82811,50.15835,0,179.8751
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,41.14029,62.24553,48.50764,43.69189,43.69189,0,-1,0,43.69189,94.16001,0,7.105427E-15,0,41.14029,45.99146,43.69189,0,0,171.6429,164.2796,0,4.851176,-4.851176,252.0525,60.01238,0.1088838,48.06108,32.91223,0,205.4199
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,41.86691,62.65363,48.63327,85.77972,68.7,0,-1,0,68.7,60.94165,0,17.07971,25.65769,41.86691,72.31579,68.7,0,0,177.0331,159.4285,0,30.44888,-30.44888,219.9566,52.37051,0.1088838,94.35769,33.49353,0,201.2954
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.45866,58.63545,48.71456,37.34734,37.34734,0,-1,0,37.34734,81.55511,0,7.105427E-15,0,30.45866,39.31299,37.34734,0,0,210.8652,128.9796,0,8.854326,-8.854326,210.6233,50.1483,0.1088838,41.08207,24.36693,0,159.4382
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.52033,52.20957,47.67996,49.01013,49.01013,0,-1,0,49.01013,29.6272,0,7.105427E-15,0,14.52033,51.58961,49.01013,0,0,220.7033,120.1252,0,37.06929,-37.06929,171.5488,40.84488,0.1088838,53.91115,11.61626,0,134.6456
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,45.60339,45.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8914,83.05596,0,0,0,171.5488,40.84488,0.1088838,0,0,0,83.05596
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.68939,43.68939,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,261.8914,83.05596,0,20.41022,-20.41022,150.0346,35.72245,0.1088838,21.32868,0,0,83.05596
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,41.75322,41.75322,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,284.5694,62.64574,0,46.94403,-46.94403,100.5512,23.94072,0.1088838,49.05651,0,0,62.64574
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.03136,40.03136,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,336.7295,15.7017,0,2.566655,-2.566655,97.84573,23.29655,0.1088838,2.682154,0,0,15.7017
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,38.30212,38.30212,26.33476,12.4783,0,-1,0,12.4783,0,0,13.85647,16.48994,0,13.13505,12.4783,0,0,339.5813,13.13505,0,13.13505,-13.13505,84.00017,20,0.1088838,28.96824,0,0,13.13505
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,37.16406,37.16406,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.35352,35.35352,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,34.52585,34.52585,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.83858,33.83858,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.12915,33.12915,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088838,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,32.40493,32.40493,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1090004,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.374924,33.97426,31.92459,10.84795,10.84795,81,0,22.761,10.84795,67.98446,0,0,0,7.374924,0,0,70.15205,66.64444,288.418,59.18204,74.01936,0,74.01936,216.6044,51.57238,0.1091063,11.93275,5.899939,81,66.55696
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.77031,36.77313,31.46641,25.35225,25.35225,81,0,22.761,25.35225,74.03802,0,0,0,18.77031,0,0,55.64774,52.86536,214.3986,125.7995,71.63567,0,71.63567,284.564,67.7532,0.109215,27.88748,15.01625,81,144.5698
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.97365,38.78766,33.07003,40.43566,40.43566,81,0,22.761,40.43566,49.39613,0,0,0,19.97365,0,0,40.56434,38.53613,142.763,190.2716,58.50977,0,58.50977,340.0713,80.96918,0.1093363,44.47922,15.97892,81,210.2452
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,39.7156,49.07175,36.93497,35.64254,35.64254,0,-1,0,35.64254,111.4275,0,0,0,39.7156,37.51846,35.64254,0,0,84.25318,242.9304,2.19713,0,2.19713,342.1556,81.46546,0.1093335,39.20679,31.77248,0,282.646
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,57.20655,59.45683,40.71863,13.15725,13.15725,0,-1,0,13.15725,434.7912,0,0,0,57.20655,13.84973,13.15725,0,0,82.05605,244.9078,43.35682,0,43.35682,383.2875,91.25875,0.1092779,14.47297,45.76524,0,302.1143
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,73.13651,69.12653,43.48247,23.56417,23.56417,0,-1,0,23.56417,310.3716,9.632878,0,0,73.13651,24.80439,23.56417,0,0,38.69923,283.9289,38.69923,0,38.69923,420.0009,100,0.1092284,25.92059,58.5092,0,357.0654
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,71.79494,71.09565,45.55905,4.379436,4.379436,0,-1,0,4.379436,1639.365,67.18501,0,0,71.79494,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1092284,4.817379,57.43595,0,390.5532
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,56.40944,67.03875,47.55433,11.86808,11.86808,0,-1,0,11.86808,475.3038,43.91672,0,0,56.40944,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1092284,13.05489,45.12755,0,375.1677
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,60.34053,69.76271,48.50764,5.681114,5.681114,0,-1,0,5.681114,1062.125,54.36041,0,0,60.34053,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1092284,6.249225,48.27243,0,379.0988
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,40.93063,62.30701,48.63327,14.46315,14.46315,0,-1,0,14.46315,282.9995,25.70627,0,0,40.93063,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1092284,15.90946,32.7445,0,359.6888
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,32.64009,59.40191,48.71456,5.247343,5.247343,0,-1,0,5.247343,622.0309,27.11658,0,0,32.64009,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1092284,5.772077,26.11208,0,351.3983
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.50253,51.24542,47.67996,18.38812,18.38812,0,-1,0,18.38812,62.55413,0,0,0,11.50253,19.35592,18.38812,0,0,0,318.7582,0,7.853387,-7.853387,411.7227,98.02901,0.1092284,20.22693,9.202024,0,330.2607
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.725986,310.9048,0,0,0,411.7227,98.02901,0.1092284,0,0,0,310.9048
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,43.64505,43.64505,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.725986,310.9048,0,32.10463,-32.10463,377.8814,89.97158,0.1092284,33.54934,0,0,310.9048
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.3978,278.8002,0,0,0,377.8814,89.97158,0.1092284,0,0,0,278.8002
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.96486,39.96486,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.3978,278.8002,0,72.31579,-72.31579,301.6538,71.8222,0.1092284,83.58341,0,0,278.8002
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,38.243,38.243,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.7487,206.4844,0,5.326854,-5.326854,296.0388,70.4853,0.1092284,5.566562,0,0,206.4844
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.08277,37.08277,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.6674,201.1576,0,31.36341,-31.36341,262.9789,62.6139,0.1092284,32.77477,0,0,201.1576
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.16642,36.16642,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.5156,169.7941,0,39.13623,-39.13623,221.7257,52.79173,0.1092284,40.89736,0,0,169.7941
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,35.25006,35.25006,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.0003,130.6579,0,20.42962,-20.42962,200.191,47.66443,0.1092284,21.34895,0,0,130.6579
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,34.40022,34.40022,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.6999,110.2283,0,51.97232,-51.97232,145.4074,34.62073,0.1092284,54.31107,0,0,110.2283
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,33.71296,33.71296,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.4469,58.25598,0,26.97916,-26.97916,116.9688,27.84966,0.1092284,28.19323,0,0,58.25598
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.00352,33.00352,44.52,29.71297,0,-1,0,29.71297,0,0,14.80702,19.25902,0,31.27682,29.71297,0,0,319.4238,31.27682,0,31.27682,-31.27682,84.00017,20,0.1092284,48.972,0,0,31.27682
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.25714,32.25714,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093153,1.149393,0,81,0
