Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.328323,33.22881,31.75462,24.46872,24.46872,81,0,22.761,24.46872,21.77605,0,0,0,5.328323,0,0,56.53128,53.70471,285.4758,61.83,59.03304,0,59.03304,205.1784,48.85189,0.1094397,26.9156,4.262658,81,67.15833
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,30.46958,40.09739,31.30383,0,0,72.31579,0,20.56389,0,0,0,0,0,30.46958,0,0,72.31579,68.7,226.4428,114.9597,99.16958,0,99.16958,299.2589,71.25198,0.1094839,0,24.37567,81,145.4293
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,51.59232,48.64471,32.92223,37.97747,37.97747,81,0,22.761,37.97747,135.8498,0,0,0,51.59232,0,0,43.02253,40.8714,127.2732,204.2124,92.46373,0,92.46373,386.9777,92.13736,0.1095651,41.77522,41.27386,81,255.8047
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,66.52817,58.47749,36.83152,37.22779,37.22779,0,-1,0,37.22779,178.7057,0,0,0,66.52817,39.18715,37.22779,0,0,34.80946,287.4297,27.34102,0,27.34102,412.9156,98.31306,0.1095301,40.95057,53.22253,0,353.9579
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,70.98445,64.78088,40.65212,61.3805,61.3805,0,-1,0,61.3805,115.6466,0,0,0,70.98445,64.61105,61.3805,0,0,7.468439,312.0366,6.373404,0,6.373404,418.962,99.75266,0.1095219,67.51855,56.78756,0,383.0211
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,79.24984,71.82082,43.48247,55.71341,55.71341,0,-1,0,55.71341,142.2455,19.50911,0,0,79.24984,58.6457,55.71341,0,0,1.095035,317.7727,1.095035,0,1.095035,420.0009,100,0.1095206,61.28476,63.39987,0,397.0225
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,71.02499,70.75993,45.55905,0,0,0,-1,0,0,0,71.02499,0,0,71.02499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095206,0,56.82,0,389.7832
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,62.48444,69.52702,47.55433,11.11808,11.11808,0,-1,0,11.11808,562.0076,50.7812,0,0,62.48444,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1095206,12.22989,49.98755,0,381.2427
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,55.47527,67.76997,48.50764,56.91286,56.91286,0,-1,0,56.91286,97.47404,0,0,0,55.47527,59.90828,56.91286,0,0,0,318.7582,0,4.433011,-4.433011,415.328,98.88743,0.1095206,62.60415,44.38021,0,374.2335
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,47.15451,64.60502,48.59632,0.7748685,0.7748685,0,-1,0,0.7748685,6085.485,41.4133,0,0,47.15451,0.8156511,0.7748685,0,0,4.925568,314.3252,4.925568,0,4.925568,420.0009,100,0.1095143,0.8523554,37.72361,0,361.4797
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,25.05677,56.77329,48.71456,0,0,0,-1,0,0,0,25.05677,0,0,25.05677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095143,0,20.04542,0,343.815
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.133177,50.45193,47.63562,46.93517,46.93517,0,-1,0,46.93517,19.45913,0,7.105427E-15,0,9.133177,49.40545,46.93517,0,0,0,318.7582,0,40.27227,-40.27227,377.5501,89.89271,0.1095143,51.62869,7.306541,0,327.8914
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,45.51471,45.51471,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.74697,278.486,0,40.84737,-40.84737,334.4932,79.64109,0.1095143,42.6855,0,0,278.486
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,43.56376,43.56376,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.13293,237.6386,0,39.19574,-39.19574,293.1773,69.80398,0.1095143,40.95955,0,0,237.6386
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,41.62759,41.62759,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.6838,198.4428,0,14.34012,-14.34012,278.0615,66.20499,0.1095143,14.98542,0,0,198.4428
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.90574,39.90574,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.6172,184.1027,0,21.91042,-21.91042,254.9659,60.70604,0.1095143,22.89639,0,0,184.1027
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9621,162.1923,0,0,0,254.9659,60.70604,0.1095143,0,0,0,162.1923
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.9621,162.1923,0,0,0,254.9659,60.70604,0.1095143,0,0,0,162.1923
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.07774,36.07774,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.9621,162.1923,0,23.8963,-23.8963,229.777,54.70869,0.1095143,24.97163,0,0,162.1923
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.14661,35.14661,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.5136,138.296,0,17.15422,-17.15422,211.6948,50.40343,0.1095143,17.92616,0,0,138.296
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,34.29676,34.29676,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.5738,121.1418,0,13.11833,-13.11833,197.8669,47.11107,0.1095143,13.70866,0,0,121.1418
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,33.6095,33.6095,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.1497,108.0235,0,10.00346,-10.00346,187.3223,44.60046,0.1095143,10.45361,0,0,108.0235
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.87789,32.87789,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.2647,98.02,0,9.575628,-9.575628,177.2287,42.19723,0.1095143,10.00653,0,0,98.02
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.10934,32.10934,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.9043,88.44438,0,4.936129,-4.936129,172.0256,40.95839,0.1095143,5.158254,0,0,88.44438
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.851195,32.95417,31.61421,8.164709,8.164709,0,0,0,8.164709,59.41663,0,1.776357E-15,0,4.851195,8.594431,8.164709,0,0,261.3889,83.50825,0,3.743235,-3.743235,168.0799,40.01894,0.1095143,8.98118,3.880956,0,88.35944
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.99544,38.56501,31.13386,44.70951,44.70951,0,0,0,44.70951,58.14298,0,7.105427E-15,0,25.99544,47.06264,44.70951,0,0,265.548,79.76501,0,21.0672,-21.0672,145.8731,34.73162,0.1095143,49.18047,20.79635,0,105.7605
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,49.64615,47.84803,32.7966,0,0,0,0,0,0,0,0,0,0,49.64615,0,0,0,0,288.956,58.69781,49.64615,0,49.64615,192.9716,45.94552,0.1094508,0,39.71692,0,108.344
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,70.33721,59.79934,36.70589,12.3412,12.3412,0,-1,0,12.3412,569.9384,0,0,0,70.33721,12.99073,12.3412,0,0,239.3099,103.3793,57.34648,0,57.34648,247.3752,58.89874,0.1093777,13.57532,56.26977,0,173.7166
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,78.18296,67.70521,40.57083,47.40276,47.40276,0,-1,0,47.40276,164.9333,0,0,0,78.18296,49.89764,47.40276,0,0,181.9634,154.9912,28.28532,0,28.28532,274.209,65.28773,0.1093416,52.14304,62.54637,0,233.1741
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,78.31261,71.28783,43.39379,37.91405,37.91405,0,-1,0,37.91405,206.553,0,0,0,78.31261,39.90953,37.91405,0,0,153.6781,180.448,38.40309,0,38.40309,310.6414,73.96209,0.1092927,41.70546,62.65009,0,258.7606
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,78.09311,73.86388,45.51471,10.62964,10.62964,0,-1,0,10.62964,734.6729,0,0,0,78.09311,11.1891,10.62964,0,0,115.275,215.0108,66.90401,0,66.90401,374.1121,89.07413,0.1092077,11.69261,62.47448,0,293.1039
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,72.33257,73.74478,47.50999,79.66913,68.7,0,-1,0,68.7,105.2876,0,10.96913,18.93604,72.33257,72.31579,68.7,0,0,48.37096,275.2244,0.01678496,0,0.01678496,374.1281,89.07793,0.1092076,87.63604,57.86606,0,347.5569
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,66.25674,72.2352,48.47069,33.46298,33.46298,0,-1,0,33.46298,198.0001,0,0,0,66.25674,35.22419,33.46298,0,0,48.35418,275.2395,31.03255,0,31.03255,403.5681,96.08745,0.1091682,36.80928,53.00539,0,341.4962
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,58.59849,69.14572,48.59632,29.01186,29.01186,0,-1,0,29.01186,201.9812,10.73806,0,0,58.59849,30.5388,29.01186,0,0,17.32163,303.1688,17.32163,0,17.32163,420.0009,100,0.1091462,31.91304,46.87879,0,361.7672
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,41.32597,62.50221,48.6776,52.83636,52.83636,0,-1,0,52.83636,78.21502,0,0,0,41.32597,55.61722,52.83636,0,0,0,318.7582,0,14.29125,-14.29125,404.9365,96.41327,0.1091462,58.11999,33.06077,0,360.0842
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.78784,53.83861,47.59867,0,0,0,-1,0,0,0,3.908671,0,0,19.78784,0,0,0,0,15.87917,304.467,15.87917,0,15.87917,420.0009,100,0.1091261,0,15.83027,0,324.2548
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,45.43342,45.43342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091261,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,43.48247,43.48247,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1091261,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,41.5463,41.5463,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1091261,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.82444,39.82444,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1091261,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.07303,38.07303,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1091261,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1091261,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.97428,35.97428,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1091261,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.04315,35.04315,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1091261,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.1933,34.1933,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1091261,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,33.48387,33.48387,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1091261,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.75226,32.75226,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1091261,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.96893,31.96893,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1091261,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.553324,33.00074,31.46641,29.14572,29.14572,0,0,0,29.14572,19.05365,0,3.552714E-15,0,5.553324,30.6797,29.14572,0,0,142.2602,190.724,0,25.12638,-25.12638,258.5554,61.56069,0.1091261,32.06029,4.442659,0,196.2773
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,26.36539,38.52091,30.98606,31.45435,31.45435,0,0,0,31.45435,83.8211,0,3.552714E-15,0,26.36539,33.10984,31.45435,0,0,170.1784,165.5976,0,6.744461,-6.744461,251.4461,59.868,0.1091261,34.59979,21.09231,0,191.963
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,41.55423,45.04404,32.67097,0,0,0,0,0,0,0,0,0,0,41.55423,0,0,0,0,177.6723,158.8532,41.55423,0,41.55423,290.8679,69.25413,0.1090734,0,33.24339,0,200.4074
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,55.55138,54.1574,36.60242,26.44677,26.44677,0,-1,0,26.44677,210.0498,0,0,0,55.55138,27.8387,26.44677,0,0,136.118,196.252,27.71268,0,27.71268,317.1585,75.51377,0.1090382,29.09144,44.4411,0,251.8034
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,66.53455,62.79213,40.48954,31.94166,31.94166,0,-1,0,31.94166,208.3002,0,0,0,66.53455,33.6228,31.94166,0,0,108.4054,221.1934,32.91175,0,32.91175,348.3813,82.94777,0.1089966,35.13582,53.22764,0,287.7279
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,74.37804,69.50839,43.35684,14.51165,14.51165,0,-1,0,14.51165,512.5403,0,0,0,74.37804,15.27542,14.51165,0,0,75.49361,250.814,59.10263,0,59.10263,404.451,96.29766,0.1089218,15.96281,59.50244,0,325.192
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,57.64199,65.1179,45.47776,23.34576,23.34576,0,-1,0,23.34576,246.9056,16.67653,0,0,57.64199,24.57448,23.34576,0,0,16.39098,304.0063,16.39098,0,16.39098,420.0009,100,0.1089011,25.68033,46.1136,0,361.6483
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,51.22978,64.90173,47.47305,0.07546413,0.07546413,0,-1,0,0.07546413,67886.27,51.15034,0,0,51.22978,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1089011,0.08301054,40.98382,0,369.988
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,55.07792,67.51591,48.42635,50.49723,50.49723,0,-1,0,50.49723,109.0712,1.922938,0,0,55.07792,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1089011,55.54695,44.06233,0,373.8362
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,46.12186,64.16124,48.55198,12.11547,12.11547,0,-1,0,12.11547,380.6857,33.36874,0,0,46.12186,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1089011,13.32702,36.89749,0,364.8801
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,26.73688,57.2608,48.63327,32.86779,32.86779,0,-1,0,32.86779,81.34677,0,0,0,26.73688,34.59767,32.86779,0,0,0,318.7582,0,7.860787,-7.860787,411.7148,98.02715,0.1089011,36.15457,21.38951,0,345.4951
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.36582,50.75715,47.55433,24.68123,24.68123,0,-1,0,24.68123,41.99881,0,3.552714E-15,0,10.36582,25.98025,24.68123,0,0,8.734208,310.8974,0,15.61442,-15.61442,395.2558,94.10834,0.1089011,27.14936,8.292659,0,321.2633
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,45.39647,45.39647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08357,295.283,0,0,0,395.2558,94.10834,0.1089011,0,0,0,295.283
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,43.43813,43.43813,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,26.08357,295.283,0,15.19395,-15.19395,379.24,90.29505,0.1089011,15.87768,0,0,295.283
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.48718,41.48718,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,42.96573,280.0891,0,40.838,-40.838,336.1929,80.04578,0.1089011,42.67571,0,0,280.0891
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,39.73577,39.73577,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,88.34129,239.2511,0,19.23864,-19.23864,315.9136,75.21738,0.1089011,20.10438,0,0,239.2511
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.01391,38.01391,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,109.7176,220.0124,0,32.92783,-32.92783,281.2047,66.95335,0.1089011,34.40958,0,0,220.0124
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,36.80935,36.80935,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,146.304,187.0846,0,37.62221,-37.62221,241.5473,57.51116,0.1089011,39.31521,0,0,187.0846
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.89299,35.89299,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,188.1065,149.4624,0,7.837078,-7.837078,233.2863,55.54426,0.1089011,8.189747,0,0,149.4624
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.93969,34.93969,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,196.8144,141.6253,0,27.13842,-27.13842,204.6799,48.73322,0.1089011,28.35965,0,0,141.6253
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.06767,34.06767,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,226.9682,114.4869,0,50.91304,-50.91304,151.0129,35.95538,0.1089011,53.20413,0,0,114.4869
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.35824,33.35824,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,283.5382,63.57385,0,27.81977,-27.81977,121.6883,28.97334,0.1089011,29.07166,0,0,63.57385
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,32.63402,32.63402,39.39467,33.96637,0,-1,0,33.96637,0,0,5.428302,9.367769,0,35.75407,33.96637,0,0,314.4491,35.75407,0,35.75407,-35.75407,84.00017,20,0.1089011,43.33414,0,0,35.75407
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.8433,31.8433,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,1.34816E-14,55.95019,0,55.95019,137.0792,32.63783,0.1090224,24.31557,0,81,1.34816E-14
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.836854,33.20996,31.31861,6.988737,6.988737,79.30453,0,22.33204,6.988737,97.82674,0,0,0,6.836854,0,0,72.31579,68.7,298.2256,50.35517,75.53685,0,75.53685,208.7397,49.69984,0.1091193,7.687611,5.469483,81,57.19202
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.71175,36.40598,30.84566,0,0,72.31579,0,20.56389,0,0,0,0,0,19.71175,0,0,72.31579,68.7,222.6888,118.3383,88.41174,0,88.41174,292.6145,69.66998,0.1091771,0,15.7694,81,138.0501
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,34.45919,42.63526,32.53056,60.72421,60.72421,81,0,22.761,60.72421,56.74704,0,0,0,34.45919,0,0,20.27579,19.262,134.277,197.9089,53.72119,0,53.72119,343.5789,81.80433,0.1092816,66.79663,27.56735,81,232.3681
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,57.68007,54.78059,36.4768,54.40126,54.40126,0,-1,0,54.40126,106.0271,0,0,0,57.68007,57.26448,54.40126,0,0,80.55583,246.258,0.4155839,0,0.4155839,343.9731,81.8982,0.1092811,59.84138,46.14405,0,303.938
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,74.90923,66.08528,40.38608,46.59417,46.59417,0,-1,0,46.59417,160.7695,0,0,0,74.90923,49.0465,46.59417,0,0,80.14024,246.632,25.86272,0,25.86272,368.5087,87.73998,0.1092484,51.25359,59.92738,0,321.5412
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,76.6701,70.41014,43.27555,31.62513,31.62513,0,-1,0,31.62513,242.4341,0,0,0,76.6701,33.28961,31.62513,0,0,54.27752,269.9084,43.38049,0,43.38049,409.663,97.53862,0.1091936,34.78764,61.33608,0,346.5786
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,56.01726,64.42715,45.43342,4.596026,4.596026,0,-1,0,4.596026,1218.819,40.28231,0,0,56.01726,4.837922,4.596026,0,0,10.89703,308.9509,10.89703,0,10.89703,420.0009,100,0.1091799,5.055629,44.81381,0,364.9682
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,75.64392,75.15421,47.4287,5.359725,5.359725,0,-1,0,5.359725,1411.34,70.00211,0,0,75.64392,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1091799,5.895698,60.51514,0,394.4022
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,66.89901,72.4073,48.38201,0,0,0,-1,0,0,0,66.89901,0,0,66.89901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091799,0,53.51921,0,385.6572
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,59.69141,69.49298,48.50764,48.45467,48.45467,0,-1,0,48.45467,123.1902,8.686494,0,0,59.69141,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1091799,53.30014,47.75312,0,378.4496
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,38.83138,61.49583,48.59632,67.06542,67.06542,0,-1,0,67.06542,57.90075,0,1.421085E-14,5.071964,38.83138,70.59518,67.06542,0,0,0,318.7582,0,31.7638,-31.7638,386.5189,92.02811,0.1091799,73.77197,31.0651,0,357.5896
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.90444,52.15784,47.50999,0,0,0,-1,0,0,0,0,0,0,14.90444,0,0,0,0,35.29311,286.9944,14.90444,0,14.90444,400.6584,95.39468,0.1091611,0,11.92355,0,301.8989
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,45.30779,45.30779,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,20.38868,300.4084,0,43.80717,-43.80717,354.4816,84.40022,0.1091611,45.77849,0,0,300.4084
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,43.3125,43.3125,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,69.0633,256.6013,0,3.699135,-3.699135,350.5824,83.47183,0.1091611,3.865596,0,0,256.6013
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,41.38372,41.38372,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,73.17345,252.9021,0,24.6415,-24.6415,324.608,77.28746,0.1091611,25.75036,0,0,252.9021
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.65448,39.65448,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,100.5529,228.2606,0,27.25944,-27.25944,295.874,70.44605,0.1091611,28.48612,0,0,228.2606
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.91045,37.91045,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,130.8412,201.0012,0,3.906472,-3.906472,291.7562,69.46563,0.1091611,4.082264,0,0,201.0012
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,36.70589,36.70589,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,135.1817,197.0947,0,17.72231,-17.72231,273.0753,65.01779,0.1091611,18.51982,0,0,197.0947
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,35.76736,35.76736,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,154.8732,179.3724,0,13.48947,-13.48947,258.8561,61.63229,0.1091611,14.0965,0,0,179.3724
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.8615,165.8829,0,0,0,258.8561,61.63229,0.1091611,0,0,0,165.8829
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.94204,33.94204,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,169.8615,165.8829,0,20.31048,-20.31048,237.447,56.53489,0.1091611,21.22445,0,0,165.8829
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.23261,33.23261,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,192.4286,145.5724,0,0.8656664,-0.8656664,236.5345,56.31762,0.1091611,0.9046215,0,0,145.5724
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.48623,32.48623,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,193.3905,144.7068,0,25.45349,-25.45349,209.7042,49.92946,0.1091611,26.5989,0,0,144.7068
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,31.6955,31.6955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.6722,119.2533,0,0,0,209.7042,49.92946,0.1091611,0,0,0,119.2533
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.958909,32.54453,31.1782,24.00226,24.00226,0,0,0,24.00226,20.66017,0,0,0,4.958909,25.26554,24.00226,0,0,221.6722,119.2533,0,20.30663,-20.30663,188.2991,44.83303,0.1091611,26.40249,3.967127,0,124.2122
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.42771,37.02631,30.67569,23.66375,23.66375,0,0,0,23.66375,94.77664,0,0,0,22.42771,24.90921,23.66375,0,0,244.2351,98.94665,0,2.481504,-2.481504,185.6833,44.21024,0.1091611,26.03013,17.94217,0,121.3744
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,46.56412,46.36544,32.38276,36.13162,36.13162,0,0,0,36.13162,128.8736,0,0,0,46.56412,38.03328,36.13162,0,0,246.9923,96.46514,8.530834,0,8.530834,193.7764,46.13715,0.1091503,39.74478,37.25129,0,143.0293
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,71.06858,59.66288,36.35117,0,0,0,-1,0,0,0,0,0,0,71.06858,0,0,0,0,238.4615,104.1429,71.06858,0,71.06858,261.198,62.18987,0.1090608,0,56.85486,0,175.2115
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,74.8883,65.96803,40.2974,0,0,0,-1,0,0,0,0,0,0,74.8883,0,0,0,0,167.3929,168.1046,74.8883,0,74.8883,332.2433,79.10538,0.1089666,0,59.91064,0,242.9929
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,85.90784,74.52726,43.18687,0,0,0,-1,0,0,0,0,0,0,85.90784,0,0,0,0,92.50461,235.5041,85.90784,0,85.90784,413.7426,98.50994,0.1088587,0,68.72626,0,321.4119
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,78.71893,73.9459,45.35213,43.81715,43.81715,0,-1,0,43.81715,179.6532,25.99884,0,0,78.71893,46.12332,43.81715,0,0,6.59677,312.8211,6.59677,0,6.59677,420.0009,100,0.1088504,48.19887,62.97514,0,391.5401
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,77.23504,75.79175,47.34742,47.11574,47.11574,0,-1,0,47.11574,163.9262,27.63952,0,0,77.23504,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1088504,51.82732,61.78803,0,395.9933
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,56.51784,68.00214,48.34506,31.70472,31.70472,0,-1,0,31.70472,178.2632,23.14445,0,0,56.51784,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1088504,34.87519,45.21427,0,375.2761
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,44.07438,63.29679,48.47069,30.91962,30.91962,0,-1,0,30.91962,142.545,11.52741,0,0,44.07438,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1088504,34.01158,35.2595,0,362.8326
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,24.7446,56.49537,48.55198,0,0,0,-1,0,0,0,24.7446,0,0,24.7446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088504,0,19.79568,0,343.5028
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.48213,51.66365,47.47305,16.91863,16.91863,0,-1,0,16.91863,79.68809,0,0,0,13.48213,17.80908,16.91863,0,0,0,318.7582,0,4.326952,-4.326952,415.4398,98.91405,0.1088504,18.61049,10.7857,0,332.2404
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,45.2265,45.2265,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.807724,314.4313,0,35.14584,-35.14584,378.3929,90.09336,0.1088504,36.72741,0,0,314.4313
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,43.23121,43.23121,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.85866,279.2854,0,4.013408,-4.013408,374.1624,89.0861,0.1088504,4.194011,0,0,279.2854
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.318,275.272,0,0,0,374.1624,89.0861,0.1088504,0,0,0,275.272
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.55102,39.55102,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.318,275.272,0,18.94892,-18.94892,354.1884,84.33041,0.1088504,19.80162,0,0,275.272
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.80699,37.80699,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.37235,256.3231,0,34.4546,-34.4546,317.8701,75.6832,0.1088504,36.00505,0,0,256.3231
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6552,221.8685,0,0,0,317.8701,75.6832,0.1088504,0,0,0,221.8685
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.64174,35.64174,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,107.6552,221.8685,0,47.10711,-47.10711,268.2148,63.86055,0.1088504,49.22693,0,0,221.8685
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.68843,34.68843,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.9965,174.7614,0,16.22189,-16.22189,251.1155,59.78928,0.1088504,16.95187,0,0,174.7614
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.81641,33.81641,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.0208,158.5395,0,25.3245,-25.3245,224.4211,53.43349,0.1088504,26.46411,0,0,158.5395
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.08481,33.08481,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.1591,133.215,0,18.81261,-18.81261,204.5909,48.71202,0.1088504,19.65918,0,0,133.215
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,32.33842,32.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.062,114.4024,0,0,0,204.5909,48.71202,0.1088504,0,0,0,114.4024
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,31.51075,31.51075,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.062,114.4024,0,32.50916,-32.50916,170.3232,40.55307,0.1088504,33.97207,0,0,114.4024
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.313871,33.00689,30.98606,27.84233,27.84233,0,0,0,27.84233,26.26889,0,3.552714E-15,0,7.313871,29.30771,27.84233,0,0,263.1833,81.89324,0,21.99384,-21.99384,147.1397,35.03319,0.1088504,30.62656,5.851097,0,89.20711
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,25.2547,37.6705,30.49094,15.09228,15.09228,0,0,0,15.09228,167.3353,0,0,0,25.2547,15.88661,15.09228,0,0,287.6209,59.8994,9.368095,0,9.368095,156.027,37.14922,0.1088387,16.60151,20.20376,0,85.1541
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,54.64455,48.89225,32.2128,24.15902,24.15902,0,0,0,24.15902,226.187,0,0,0,54.64455,25.43055,24.15902,0,0,278.2528,68.33068,29.214,0,29.214,183.7419,43.74798,0.1088021,26.57492,43.71564,0,122.9752
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,72.2531,59.97703,36.22554,28.80941,28.80941,0,-1,0,28.80941,250.7969,0,0,0,72.2531,30.3257,28.80941,0,0,249.0388,94.62328,41.9274,0,41.9274,223.5177,53.21839,0.1087496,31.69035,57.80248,0,166.8764
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,68.69402,63.28513,40.17916,12.06294,12.06294,0,-1,0,12.06294,569.4631,0,0,0,68.69402,12.69784,12.06294,0,0,207.1114,132.3579,55.99617,0,55.99617,276.6403,65.86662,0.1086795,13.26924,54.95521,0,201.052
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,60.20728,63.36882,43.10558,14.32484,14.32484,0,-1,0,14.32484,420.2997,0,0,0,60.20728,15.07878,14.32484,0,0,151.1152,182.7545,45.12849,0,45.12849,319.453,76.06008,0.1086231,15.75733,48.16582,0,242.9618
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,58.18143,65.09102,45.27084,49.45118,49.45118,0,-1,0,49.45118,117.6543,0,0,0,58.18143,52.05387,49.45118,0,0,105.9867,223.3701,6.127557,0,6.127557,325.2661,77.44415,0.1086155,54.3963,46.54514,0,281.5516
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,64.95921,70.2695,47.30308,22.00889,22.00889,0,-1,0,22.00889,295.1499,0,0,0,64.95921,23.16725,22.00889,0,0,99.85919,228.8849,41.79196,0,41.79196,364.9134,86.88397,0.1085633,24.20978,51.96737,0,293.8442
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,64.14372,71.07558,48.26377,45.42499,45.42499,0,-1,0,45.42499,141.208,0,0,0,64.14372,47.81578,45.42499,0,0,58.06723,266.4977,16.32795,0,16.32795,380.4035,90.57207,0.1085429,49.96749,51.31498,0,330.6414
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,53.45081,66.81501,48.38201,45.58883,45.58883,0,-1,0,45.58883,117.2454,0,0,0,53.45081,47.98824,45.58883,0,0,41.73929,281.1929,5.462571,0,5.462571,385.5857,91.80594,0.1085361,50.14771,42.76065,0,334.6437
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,31.37656,58.69469,48.47069,20.81764,20.81764,0,-1,0,20.81764,150.721,0,0,0,31.37656,21.91331,20.81764,0,0,36.27671,286.1092,9.463251,0,9.463251,394.5634,93.94347,0.1085243,22.8994,25.10124,0,317.4857
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.49865,50.94907,47.39175,0,0,0,-1,0,0,0,0,0,0,11.49865,0,0,0,0,26.81347,294.6261,11.49865,0,11.49865,405.4719,96.54074,0.10851,0,9.198923,0,306.1248
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.14521,45.14521,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,15.31481,304.9749,0,19.86444,-19.86444,384.533,91.55528,0.10851,20.75834,0,0,304.9749
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,43.14992,43.14992,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,37.38642,285.1104,0,44.23146,-44.23146,337.9089,80.45435,0.10851,46.22188,0,0,285.1104
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,41.1768,41.1768,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,86.53249,240.879,0,13.20979,-13.20979,323.9846,77.13903,0.10851,13.80423,0,0,240.879
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,39.42539,39.42539,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,101.21,227.6692,0,10.78963,-10.78963,312.6113,74.43111,0.10851,11.27517,0,0,227.6692
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.10851,0,0,0,216.8796
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.10851,0,0,0,216.8796
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.10851,0,0,0,216.8796
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,34.5628,34.5628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1985,216.8796,0,0,0,312.6113,74.43111,0.10851,0,0,0,216.8796
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,33.66862,33.66862,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,113.1985,216.8796,0,4.581505,-4.581505,307.782,73.28127,0.10851,4.787673,0,0,216.8796
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.96657,32.96657,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,118.2891,212.2981,0,3.60508,-3.60508,303.9819,72.3765,0.10851,3.767308,0,0,212.2981
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.19801,32.19801,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,122.2947,208.693,0,24.76068,-24.76068,277.8818,66.16221,0.10851,25.87491,0,0,208.693
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,31.36295,31.36295,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,149.8066,183.9323,0,7.501106,-7.501106,269.975,64.27962,0.10851,7.838655,0,0,183.9323
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.738525,31.84925,30.82348,0,0,0,0,0,0,0,0,0,0,3.738525,0,0,0,0,158.1411,176.4312,3.738525,0,3.738525,273.5216,65.12407,0.1085053,0,2.99082,0,180.1697
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.36115,36.05202,30.32097,0,0,0,0,0,0,0,0,0,0,20.36115,0,0,0,0,154.4026,179.7959,20.36115,0,20.36115,292.838,69.72318,0.10848,0,16.28892,0,200.157
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,38.52751,43.4029,32.05022,22.65458,22.65458,0,0,0,22.65458,170.065,0,0,0,38.52751,23.84693,22.65458,0,0,134.0415,198.1209,14.68058,0,14.68058,306.7652,73.03918,0.1084617,24.92004,30.82201,0,236.6484
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,69.53045,58.72387,36.06296,24.00181,24.00181,0,-1,0,24.00181,289.6884,0,0,0,69.53045,25.26506,24.00181,0,0,119.3609,211.3334,44.26538,0,44.26538,348.759,83.03769,0.1084066,26.40199,55.62436,0,280.8639
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,80.90987,68.243,40.05353,0,0,0,-1,0,0,0,5.814373,0,0,80.90987,0,0,0,0,75.0955,251.1723,75.0955,0,75.0955,420.0009,100,0.1083132,0,64.7279,0,332.0822
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,61.4368,63.7578,43.02429,36.45924,36.45924,0,-1,0,36.45924,168.5082,23.05865,0,0,61.4368,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,40.10516,49.14944,0,380.195
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,60.9067,66.07614,45.18216,33.05861,33.05861,0,-1,0,33.05861,184.2386,26.10817,0,0,60.9067,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,36.36446,48.72536,0,379.6649
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,66.88638,70.94131,47.17745,13.4392,13.4392,0,-1,0,13.4392,497.6961,52.73985,0,0,66.88638,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,14.78312,53.5091,0,385.6446
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,52.37477,66.15189,48.17509,14.73483,14.73483,0,-1,0,14.73483,355.4487,36.86443,0,0,52.37477,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,16.20832,41.89982,0,371.133
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,51.95032,66.12891,48.30072,6.599334,6.599334,0,-1,0,6.599334,787.2054,45.00365,0,0,51.95032,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,7.259268,41.56025,0,370.7086
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,35.66478,60.11728,48.38201,0,0,0,-1,0,0,0,35.66478,0,0,35.66478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083132,0,28.53182,0,354.423
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.8694,51.61261,47.30308,34.94185,34.94185,0,-1,0,34.94185,39.69282,0,7.105427E-15,0,13.8694,36.78089,34.94185,0,0,0,318.7582,0,22.91149,-22.91149,395.85,94.24982,0.1083132,38.43604,11.09552,0,332.6276
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,45.01958,45.01958,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.45721,295.8467,0,15.83569,-15.83569,379.1577,90.27547,0.1083132,16.5483,0,0,295.8467
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.02429,43.02429,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.05243,280.011,0,37.76509,-37.76509,339.3498,80.79742,0.1083132,39.46452,0,0,280.011
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.05118,41.05118,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.01363,242.246,0,27.41786,-27.41786,310.4489,73.91624,0.1083132,28.65166,0,0,242.246
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,39.29976,39.29976,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.4779,214.8281,0,8.039073,-8.039073,301.9749,71.89865,0.1083132,8.400832,0,0,214.8281
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,37.55573,37.55573,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.4102,206.789,0,2.920026,-2.920026,298.897,71.1658,0.1083132,3.051427,0,0,206.789
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,36.329,36.329,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,127.6547,203.869,0,9.753405,-9.753405,288.616,68.71795,0.1083132,10.19231,0,0,203.869
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,35.37569,35.37569,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.4918,194.1156,0,22.86695,-22.86695,264.5121,62.97894,0.1083132,23.89596,0,0,194.1156
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,34.40022,34.40022,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.8995,171.2486,0,13.67171,-13.67171,250.1008,59.5477,0.1083132,14.28693,0,0,171.2486
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,33.52821,33.52821,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.0903,157.5769,0,3.254139,-3.254139,246.6707,58.731,0.1083132,3.400575,0,0,157.5769
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.7966,32.7966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.706,154.3228,0,0,0,246.6707,58.731,0.1083132,0,0,0,154.3228
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.05022,32.05022,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,182.706,154.3228,0,30.2965,-30.2965,214.7354,51.12737,0.1083132,31.65985,0,0,154.3228
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.20037,31.20037,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.3688,124.0263,0,25.18458,-25.18458,188.1885,44.80669,0.1083132,26.31789,0,0,124.0263
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.649683,33.04396,30.65352,0,0,0,0,0,0,0,0,0,0,8.649683,0,0,0,0,244.3517,98.84171,8.649683,0,8.649683,196.3943,46.76045,0.1083025,0,6.919746,0,107.4914
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.90696,39.29892,30.13622,29.62776,29.62776,0,0,0,29.62776,107.6928,0,0,0,31.90696,31.18711,29.62776,0,0,235.702,106.6264,0.719847,0,0.719847,197.0772,46.92305,0.1083016,32.59053,25.52557,0,138.5334
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,54.51101,48.47375,31.88025,37.01611,37.01611,0,0,0,37.01611,147.263,0,0,0,54.51101,38.96432,37.01611,0,0,234.9821,107.2743,15.54669,0,15.54669,211.8261,50.43468,0.1082823,40.71771,43.60881,0,161.7853
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,65.5309,57.02743,35.91516,27.48281,27.48281,0,-1,0,27.48281,238.4433,0,0,0,65.5309,28.92927,27.48281,0,0,219.4355,121.2663,36.60163,0,36.60163,246.5494,58.70213,0.1082369,30.23108,52.42472,0,186.7972
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,78.61567,67.06564,39.90574,5.398999,5.398999,0,-1,0,5.398999,1456.115,0,0,0,78.61567,5.683157,5.398999,0,0,182.8338,154.2078,72.93251,0,72.93251,315.7393,75.17587,0.1081465,5.9389,62.89254,0,232.8235
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,86.53909,74.39356,42.85432,59.16515,59.16515,0,-1,0,59.16515,146.267,0,0,0,86.53909,62.2791,59.16515,0,0,109.9013,219.847,24.25999,0,24.25999,338.7543,80.65563,0.1081165,65.08166,69.23128,0,306.3861
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,84.43628,76.26349,45.05653,19.42075,19.42075,0,-1,0,19.42075,434.7734,0,0,0,84.43628,20.4429,19.42075,0,0,85.64133,241.681,63.99338,0,63.99338,399.4638,95.11024,0.1080374,21.36283,67.54902,0,326.1173
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,78.06825,75.86267,47.09616,18.89323,18.89323,0,-1,0,18.89323,413.2075,36.5327,0,0,78.06825,19.88761,18.89323,0,0,21.64795,299.2751,21.64795,0,21.64795,420.0009,100,0.1080107,20.78255,62.4546,0,377.3433
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,63.45211,70.57781,48.0938,31.18999,31.18999,0,-1,0,31.18999,203.4374,30.62055,0,0,63.45211,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1080107,34.30899,50.76169,0,382.2103
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,55.58234,67.47868,48.21943,24.00819,24.00819,0,-1,0,24.00819,231.5141,30.31056,0,0,55.58234,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1080107,26.40901,44.46587,0,374.3406
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,37.86382,60.82012,48.30072,40.05218,40.05218,0,-1,0,40.05218,94.53623,0,0,0,37.86382,42.16019,40.05218,0,0,0,318.7582,0,4.296368,-4.296368,415.4721,98.92172,0.1080107,44.0574,30.29106,0,356.622
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.25006,52.5715,47.17745,3.797873,3.797873,0,-1,0,3.797873,454.203,8.478553,0,0,17.25006,3.997761,3.797873,0,0,4.773742,314.4619,4.773742,0,4.773742,420.0009,100,0.1080048,4.177661,13.80005,0,331.7119
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,44.89395,44.89395,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1080048,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,42.85432,42.85432,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1080048,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,40.90338,40.90338,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1080048,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,39.15935,39.15935,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1080048,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,37.41532,37.41532,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1080048,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.16642,36.16642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1080048,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.20573,35.20573,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1080048,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,34.23025,34.23025,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1080048,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,33.35824,33.35824,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1080048,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,32.63402,32.63402,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1080048,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.86547,31.86547,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1080048,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.0304,31.0304,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1080048,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.133003,30.77765,30.46877,31.6452,31.6452,20.25,0,7.39125,31.6452,3.580332,0,0,0,1.133003,11.99495,11.3952,0,0,338.2414,14.34099,0,10.86195,-10.86195,87.6674,20.87315,0.1080048,34.80972,0.9064026,81,15.474
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.29265,33.6383,29.95147,0,0,72.31579,0,20.56389,0,0,0,0,0,13.29265,0,0,72.31579,68.7,350.3102,3.479048,81.99265,0,81.99265,165.4525,39.39336,0.1080708,0,10.63412,81,16.7717
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.7673,40.91031,31.6955,49.61671,49.61671,81,0,22.761,49.61671,64.02542,0,0,0,31.7673,0,0,31.38329,29.81413,268.3175,77.27243,61.58143,0,61.58143,223.8737,53.30317,0.1081897,54.57838,25.41384,81,109.0397
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,53.58559,52.50083,35.75258,41.64873,41.64873,0,-1,0,41.64873,128.6608,0,0,0,53.58559,43.84076,41.64873,0,0,206.7361,132.6957,9.744824,0,9.744824,233.1185,55.50429,0.1081777,45.8136,42.86847,0,186.2813
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,74.88579,65.28074,39.73577,0,0,0,-1,0,0,0,0,0,0,74.88579,0,0,0,0,196.9913,141.4661,74.88579,0,74.88579,304.1614,72.41924,0.1080853,0,59.90863,0,216.3519
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,80.3563,71.36734,42.7287,1.424744,1.424744,0,-1,0,1.424744,5640.051,0,0,0,80.3563,1.499731,1.424744,0,0,122.1055,208.8633,78.85657,0,78.85657,378.9713,90.23108,0.1079882,1.567219,64.28504,0,289.2196
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,63.2292,66.73028,44.93829,48.44214,48.44214,0,-1,0,48.44214,130.5252,0,0,0,63.2292,50.99173,48.44214,0,0,43.24893,279.8342,12.23747,0,12.23747,390.5808,92.99524,0.1079732,53.28635,50.58336,0,343.0634
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,83.00424,78.07104,46.97053,6.598753,6.598753,0,-1,0,6.598753,1257.878,45.04673,0,0,83.00424,6.946056,6.598753,0,0,31.01146,290.8479,31.01146,0,31.01146,420.0009,100,0.1079351,7.258629,66.4034,0,373.8521
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,61.78745,69.72734,47.96817,6.672712,6.672712,0,-1,0,6.672712,925.9721,54.76355,0,0,61.78745,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1079351,7.339983,49.42996,0,380.5457
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.21918,58.23463,48.0938,36.74203,36.74203,0,-1,0,36.74203,84.96857,7.105427E-15,0,0,31.21918,38.67582,36.74203,0,0,0,318.7582,0,7.456646,-7.456646,412.1408,98.12858,0.1079351,40.41624,24.97534,0,349.9774
