Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.26868,36.58133,30.01059,39.52341,39.52341,81,0,22.761,39.52341,58.87315,0,0,0,23.26868,0,0,41.47659,39.40276,189.7015,148.0269,62.67144,0,62.67144,299.4895,71.30688,0.1078928,43.47575,18.61494,81,171.2955
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,38.75529,45.69223,34.10463,7.160967,7.160967,0,-1,0,7.160967,541.2019,0,0,0,38.75529,7.53786,7.160967,0,0,127.0301,204.4312,31.21743,0,31.21743,329.105,78.35817,0.1078555,7.877063,31.00423,0,243.1864
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,60.46485,57.85507,38.26516,1.509286,1.509286,0,-1,0,1.509286,4006.189,0,0,0,60.46485,1.588722,1.509286,0,0,95.81266,232.5268,58.87613,0,58.87613,384.9598,91.65691,0.1077851,1.660214,48.37188,0,292.9917
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.08379,54.40284,41.39851,22.035,22.035,0,-1,0,22.035,186.4479,0,0,0,41.08379,23.19474,22.035,0,0,36.93653,285.5154,17.88906,0,17.88906,401.9308,95.69762,0.1077638,24.2385,32.86703,0,326.5992
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,62.84893,65.10114,43.68939,16.10229,16.10229,0,-1,0,16.10229,390.3104,26.85167,0,0,62.84893,16.94978,16.10229,0,0,19.04748,301.6155,19.04748,0,19.04748,420.0009,100,0.107741,17.71252,50.27914,0,364.4644
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,61.08263,66.79018,45.72902,41.45348,41.45348,0,-1,0,41.45348,147.3522,17.44739,0,0,61.08263,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.107741,45.59882,48.8661,0,379.8409
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,74.03254,73.5827,46.76361,2.882904,2.882904,0,-1,0,2.882904,2567.985,70.9979,0,0,74.03254,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.107741,3.171194,59.22603,0,392.7908
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,43.57304,61.39847,46.93358,29.7734,29.7734,0,-1,0,29.7734,146.3489,12.23263,0,0,43.57304,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.107741,32.75074,34.85844,0,362.3313
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,27.61639,55.88824,47.05921,5.451625,5.451625,0,-1,0,5.451625,506.5717,21.87784,0,0,27.61639,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.107741,5.996788,22.09311,0,346.3746
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.17589,51.90585,45.93593,0,0,0,-1,0,0,0,19.17589,0,0,19.17589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107741,0,15.34071,0,337.9341
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,43.51942,43.51942,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.107741,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,41.29505,41.29505,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.107741,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,39.3441,39.3441,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.107741,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,37.62224,37.62224,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.107741,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.89299,35.89299,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.107741,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,34.58497,34.58497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.107741,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.58733,33.58733,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.107741,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,32.56751,32.56751,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.107741,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,31.65116,31.65116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.107741,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.86782,30.86782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.107741,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.05493,30.05493,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.107741,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.24204,29.24204,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.107741,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.23543,32.26182,28.62128,28.70941,28.70941,0,0,0,28.70941,46.10137,0,3.552714E-15,0,13.23543,30.22043,28.70941,0,0,306.2834,43.1032,0,16.985,-16.985,111.5312,26.55499,0.107741,31.58035,10.58835,0,56.33863
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.36136,33.70948,28.05964,25.05267,25.05267,0,0,0,25.05267,81.27422,0,3.552714E-15,0,20.36136,26.37123,25.05267,0,0,325.1556,26.11819,0,6.009868,-6.009868,105.1962,25.04667,0.107741,27.55794,16.28909,0,46.47956
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.27874,39.97755,29.80367,33.73376,33.73376,81,0,22.761,33.73376,104.5799,0,0,0,35.27874,0,0,47.26624,44.90293,331.8332,20.10833,80.18166,0,80.18166,181.2632,43.15782,0.1078344,37.10714,28.22299,81,55.38707
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.37791,47.32904,33.91988,28.60426,28.60426,0,-1,0,28.60426,155.1444,0,0,0,44.37791,30.10975,28.60426,0,0,251.6516,92.27182,14.26816,0,14.26816,194.7992,46.38066,0.1078174,31.46469,35.50233,0,136.6497
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,77.9151,64.5064,38.07303,68.2167,68.2167,0,-1,0,68.2167,114.2171,0,0,6.338364,77.9151,71.80704,68.2167,0,0,237.3834,105.1132,6.108056,0,6.108056,200.5938,47.76033,0.1078101,75.03836,62.33208,0,183.0283
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,86.02305,72.04752,41.23593,55.22211,55.22211,0,-1,0,55.22211,155.7765,0,0,0,86.02305,58.12854,55.22211,0,0,231.2753,110.6104,27.89451,0,27.89451,227.0568,54.06105,0.1077768,60.74432,68.81844,0,196.6335
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,90.56097,77.23709,43.51942,53.34694,53.34694,0,-1,0,53.34694,169.7585,0,0,0,90.56097,56.15467,53.34694,0,0,203.3808,135.7155,34.4063,0,34.4063,259.6975,61.83262,0.1077359,58.68163,72.44878,0,226.2764
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,86.99857,78.18431,45.55905,22.66031,22.66031,0,-1,0,22.66031,383.9249,0,0,0,86.99857,23.85295,22.66031,0,0,168.9745,166.6812,63.14561,0,63.14561,319.6027,76.09573,0.1076607,24.92634,69.59885,0,253.6797
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,54.01741,65.03196,46.63798,4.936138,4.936138,0,-1,0,4.936138,1094.325,0,0,0,54.01741,5.195935,4.936138,0,0,105.8289,223.5122,48.82148,0,48.82148,365.9188,87.12336,0.1076027,5.429752,43.21393,0,277.5296
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,50.4107,63.77855,46.76361,44.82814,44.82814,0,-1,0,44.82814,112.4533,0,0,0,50.4107,47.18752,44.82814,0,0,57.00744,267.4515,3.223187,0,3.223187,368.9766,87.8514,0.1075989,49.31096,40.32856,0,317.8622
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,36.61736,58.83217,46.88924,17.093,17.093,0,-1,0,17.093,214.2243,0,0,0,36.61736,17.99264,17.093,0,0,53.78426,270.3524,18.62473,0,18.62473,386.6456,92.05829,0.1075768,18.8023,29.29389,0,306.9698
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.38569,49.92367,45.81031,36.32231,36.32231,0,-1,0,36.32231,36.85254,0,0,0,13.38569,38.23401,36.32231,0,0,35.15953,287.1147,0,24.84832,-24.84832,360.4532,85.82201,0.1075768,39.95454,10.70855,0,300.5003
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,43.35684,43.35684,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,62.76877,262.2663,0,57.65631,-57.65631,299.6781,71.35178,0.1075768,60.25085,0,0,262.2663
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,41.13247,41.13247,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,126.8313,204.61,0,12.66738,-12.66738,286.3255,68.17259,0.1075768,13.23742,0,0,204.61
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,39.18152,39.18152,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,140.9062,191.9426,0,39.0389,-39.0389,245.1749,58.37485,0.1075768,40.79565,0,0,191.9426
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,37.45227,37.45227,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,184.2828,152.9037,0,18.66262,-18.66262,225.5027,53.69102,0.1075768,19.50244,0,0,152.9037
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,35.75258,35.75258,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,205.019,134.2411,0,33.44225,-33.44225,190.2515,45.29789,0.1075768,34.94715,0,0,134.2411
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,34.415,34.415,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,242.1771,100.7989,0,11.77179,-11.77179,177.8429,42.34348,0.1075768,12.30152,0,0,100.7989
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,33.41736,33.41736,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,255.2568,89.02708,0,23.14666,-23.14666,153.4442,36.53427,0.1075768,24.18826,0,0,89.02708
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,32.38276,32.38276,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,280.9753,65.88042,0,17.089,-17.089,135.4308,32.24537,0.1075768,17.85801,0,0,65.88042
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9631,48.79141,0,0,0,135.4308,32.24537,0.1075768,0,0,0,48.79141
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,30.67569,30.67569,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,299.9631,48.79141,0,16.26134,-16.26134,118.2899,28.1642,0.1075768,16.9931,0,0,48.79141
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.0313,32.53007,0,0,0,118.2899,28.1642,0.1075768,0,0,0,32.53007
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.03512,29.03512,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,318.0313,32.53007,0,12.75816,-12.75816,104.8416,24.96223,0.1075768,13.33228,0,0,32.53007
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.189134,29.00488,28.41436,14.57734,14.57734,0,0,0,14.57734,15.01738,0,1.776357E-15,0,2.189134,15.34457,14.57734,0,0,332.207,19.77191,0,13.15543,-13.15543,90.97455,21.66056,0.1075768,16.03507,1.751307,0,21.96105
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.2373,31.73425,27.83055,11.38552,11.38552,81,0,22.761,11.38552,125.0474,0,0,0,14.2373,0,0,69.61449,66.13376,346.8242,6.616481,80.37106,0,80.37106,167.2212,39.8145,0.1076697,12.52407,11.38984,81,20.85378
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.49273,37.12516,29.61892,36.72692,36.72692,81,0,22.761,36.72692,72.13437,0,0,0,26.49273,0,0,44.27308,42.05943,266.4531,78.95043,68.55215,0,68.55215,232.2555,55.29882,0.1077766,40.39962,21.19419,81,105.4432
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,48.37105,48.45808,33.73513,22.06627,22.06627,0,-1,0,22.06627,219.2081,0,0,0,48.37105,23.22766,22.06627,0,0,197.901,140.6474,25.14339,0,25.14339,256.1086,60.97812,0.1077467,24.2729,38.69684,0,189.0184
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,78.1591,64.40828,37.91045,22.06736,22.06736,0,-1,0,22.06736,354.1843,0,0,0,78.1591,23.2288,22.06736,0,0,172.7576,163.2764,54.93031,0,54.93031,308.2201,73.38559,0.1076816,24.27409,62.52729,0,241.4355
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,90.48589,73.93008,41.06596,9.916186,9.916186,0,-1,0,9.916186,912.507,0,0,0,90.48589,10.43809,9.916186,0,0,117.8272,212.7137,80.04781,0,80.04781,384.1601,91.46651,0.1075868,10.90781,72.38872,0,303.1996
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,64.86121,65.51972,43.35684,7.145542,7.145542,0,-1,0,7.145542,907.7158,19.56015,0,0,64.86121,7.521624,7.145542,0,0,37.77944,284.7567,37.77944,0,37.77944,420.0009,100,0.1075421,7.860096,51.88897,0,349.618
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,49.59555,61.96214,45.43342,19.78938,19.78938,0,-1,0,19.78938,250.617,28.76463,0,0,49.59555,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1075421,21.76832,39.67644,0,368.3538
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,57.58816,66.29929,46.51235,0,0,0,-1,0,0,0,57.58816,0,0,57.58816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075421,0,46.07053,0,376.3464
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,48.47297,62.89833,46.63798,38.8773,38.8773,0,-1,0,38.8773,124.6819,7.549491,0,0,48.47297,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1075421,42.76503,38.77837,0,367.2312
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.91865,56.0643,46.80795,46.51282,46.51282,0,-1,0,46.51282,62.1735,0,7.105427E-15,0,28.91865,48.96086,46.51282,0,0,0,318.7582,0,20.04221,-20.04221,398.8745,94.96992,0.1075421,51.1641,23.13492,0,347.6769
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.792971,48.0504,45.68468,11.07525,11.07525,0,-1,0,11.07525,70.36385,0,0,0,7.792971,11.65816,11.07525,0,0,22.26912,298.716,0,3.865185,-3.865185,394.8002,93.99987,0.1075421,12.18277,6.234376,0,306.509
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,43.23121,43.23121,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,26.56378,294.8508,0,26.76527,-26.76527,366.5872,87.28249,0.1075421,27.96971,0,0,294.8508
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.98467,40.98467,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,56.30296,268.0856,0,32.27217,-32.27217,332.5693,79.18301,0.1075421,33.72442,0,0,268.0856
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.03372,39.03372,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,92.16093,235.8134,0,66.25667,-66.25667,262.7286,62.55431,0.1075421,69.23822,0,0,235.8134
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,37.30447,37.30447,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,165.7795,169.5567,0,36.94049,-36.94049,223.7899,53.28321,0.1075421,38.60281,0,0,169.5567
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,35.60478,35.60478,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,206.8244,132.6162,0,35.79542,-35.79542,186.0583,44.2995,0.1075421,37.40621,0,0,132.6162
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,34.25242,34.25242,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,246.5971,96.8208,0,9.095579,-9.095579,176.4707,42.01674,0.1075421,9.50488,0,0,96.8208
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7033,87.72523,0,0,0,176.4707,42.01674,0.1075421,0,0,0,87.72523
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.2128,32.2128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7033,87.72523,0,0,0,176.4707,42.01674,0.1075421,0,0,0,87.72523
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.28166,31.28166,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,256.7033,87.72523,0,15.15257,-15.15257,160.4985,38.21384,0.1075421,15.83444,0,0,87.72523
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,30.51311,30.51311,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,273.5395,72.57265,0,14.59301,-14.59301,145.1161,34.55138,0.1075421,15.2497,0,0,72.57265
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.67804,29.67804,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,289.754,57.97964,0,15.02114,-15.02114,129.2824,30.78146,0.1075421,15.6971,0,0,57.97964
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.85037,28.85037,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,306.4442,42.9585,0,23.65895,-23.65895,104.3437,24.84368,0.1075421,24.7236,0,0,42.9585
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.997785,29.031,28.22222,0,0,0,0,0,0,0,0,0,0,2.997785,0,0,0,0,332.7319,19.29955,2.997785,0,2.997785,107.1876,25.52081,0.1075385,0,2.398228,0,22.29734
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.04739,31.21204,27.64581,11.49301,11.49301,0,0,0,11.49301,113.5246,0,0,0,13.04739,12.0979,11.49301,0,0,329.7341,21.99756,0.9494824,0,0.9494824,108.0884,25.73528,0.1075374,12.64231,10.43791,0,35.04494
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.64904,38.75625,29.412,10.07226,10.07226,0,0,0,10.07226,324.1481,0,0,0,32.64904,10.60238,10.07226,0,0,328.7846,22.85209,22.04666,0,22.04666,129.0037,30.7151,0.1075113,11.07949,26.11923,0,55.50113
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.29623,39.07662,33.54299,25.21993,25.21993,0,-1,0,25.21993,76.51184,0,0,0,19.29623,26.54729,25.21993,0,0,306.7379,42.69409,0,7.25106,-7.25106,121.3604,28.89528,0.1075113,27.74192,15.43698,0,61.99032
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.29869,41.91437,37.74048,8.492719,8.492719,0,-1,0,8.492719,168.3642,0,0,0,14.29869,8.939704,8.492719,0,0,314.7947,35.44303,5.358989,0,5.358989,126.4444,30.10575,0.107505,9.34199,11.43895,0,49.74172
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.56809,44.65859,40.92555,63.98678,50.1925,0,-1,0,50.1925,25.03978,0,13.79428,29.74471,12.56809,52.83421,50.1925,0,0,309.4357,40.26612,0,40.26612,-40.26612,84.00017,20,0.107505,70.38546,10.05447,0,52.83421
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.50325,50.11048,43.18687,11.84601,11.84601,0,-1,0,11.84601,189.9648,0,0,8.754993,22.50325,12.46948,11.84601,0,0,354.1758,0,10.03376,0,10.03376,93.51903,22.26639,0.1074932,13.03061,18.0026,0,22.50325
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,41.57206,58.82952,45.27084,28.79215,28.79215,0,-1,0,28.79215,144.3868,0,0,15.19381,41.57206,30.30753,28.79215,0,0,344.142,9.030387,11.26453,0,11.26453,104.2055,24.81078,0.1074799,31.67137,33.25764,0,50.60244
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.69835,51.53569,46.34977,6.225687,6.225687,0,-1,0,6.225687,268.2171,0,0,0,16.69835,6.553355,6.225687,0,0,332.8775,19.16846,10.145,0,10.145,113.8299,27.1023,0.1074679,6.848256,13.35868,0,35.86682
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.750569,47.34354,46.51235,4.811909,4.811909,0,-1,0,4.811909,57.16171,0,0,0,2.750569,5.065167,4.811909,0,0,322.7325,28.29896,0,2.314598,-2.314598,111.3901,26.5214,0.1074679,5.2931,2.200455,0,31.04953
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.115998,46.97442,46.63798,38.30865,25.74534,0,-1,0,25.74534,4.334756,0,12.56331,17.24233,1.115998,27.10036,25.74534,0,0,325.3043,25.98437,0,25.98437,-25.98437,84.00017,20,0.1074679,42.13952,0.8927984,0,27.10036
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.687038,46.66838,45.55905,0,0,0,-1,0,0,0,0,0,0,3.687038,0,0,0,0,354.1758,0,3.687038,0,3.687038,87.498,20.83282,0.1074635,0,2.94963,0,3.687038
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,43.06124,43.06124,101.4909,3.152417,0,-1,0,3.152417,0,0,98.33849,108.4876,0,3.318334,3.152417,0,0,350.4888,3.318334,0,3.318334,-3.318334,84.00017,20,0.1074635,111.64,0,0,3.318334
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,40.82209,40.82209,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,38.86375,38.86375,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,37.16406,37.16406,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,35.45699,35.45699,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.12679,34.12679,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.10698,33.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.07239,32.07239,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.13386,31.13386,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,30.34314,30.34314,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.51546,29.51546,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074635,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.6804,28.6804,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1075727,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.361785,29.51034,28.05964,34.58229,34.58229,81,0,22.761,34.58229,15.50443,0,0,0,5.361785,0,0,46.41771,44.09682,287.7657,59.76908,49.45861,0,49.45861,193.9229,46.17202,0.1076732,38.04052,4.289428,81,65.13087
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.37869,32.25585,27.47584,28.93235,28.93235,81,0,22.761,28.93235,60.06665,0,0,0,17.37869,0,0,52.06765,49.46427,238.3071,104.2818,66.84296,0,66.84296,257.3357,61.27028,0.1077815,31.82558,13.90295,81,121.6605
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.81601,41.09536,29.24204,0,0,72.31579,0,20.56389,0,0,0,0,0,40.81601,0,0,72.31579,68.7,171.4641,164.4405,109.516,0,109.516,361.2317,86.00737,0.1078125,0,32.65281,81,205.2565
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.78366,45.86517,33.35824,43.11295,43.11295,0,-1,0,43.11295,96.91673,0,0,0,41.78366,45.38205,43.11295,0,0,61.94813,263.0049,0,3.598391,-3.598391,357.4387,85.10427,0.1078125,47.42424,33.42693,0,304.7886
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.09113,55.43343,37.55573,9.223259,9.223259,0,-1,0,9.223259,608.1487,0,0,0,56.09113,9.708694,9.223259,0,0,65.94634,259.4065,46.38243,0,46.38243,401.4409,95.58097,0.1077578,10.14559,44.8729,0,315.4977
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,63.41195,61.85897,40.7408,57.41884,57.41884,0,-1,0,57.41884,110.4375,0,0,0,63.41195,60.44088,57.41884,0,0,19.56391,301.1507,2.97107,0,2.97107,404.2595,96.25207,0.1077543,63.16072,50.72956,0,364.5627
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,51.54144,59.96603,43.02429,43.86059,43.86059,0,-1,0,43.86059,117.5119,0,0,0,51.54144,46.16904,43.86059,0,0,16.59284,303.8247,5.372393,0,5.372393,409.3562,97.46557,0.1077479,48.24665,41.23315,0,355.3661
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,40.54884,58.27594,45.10087,12.86792,12.86792,0,-1,0,12.86792,315.1159,15.78323,0,0,40.54884,13.54517,12.86792,0,0,11.22044,308.6598,11.22044,0,11.22044,420.0009,100,0.1077347,14.15471,32.43908,0,349.2087
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.71098,52.33368,46.1798,21.67467,21.67467,0,-1,0,21.67467,90.94016,0,0,0,19.71098,22.81544,21.67467,0,0,0,318.7582,0,3.104464,-3.104464,416.7285,99.22086,0.1077347,23.84214,15.76878,0,338.4692
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.6098,51.82936,46.34977,54.19201,54.19201,0,-1,0,54.19201,32.49519,0,7.105427E-15,0,17.6098,57.04422,54.19201,0,0,3.449404,315.6537,0,39.43443,-39.43443,375.1609,89.32384,0.1077347,59.61121,14.08784,0,333.2635
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.12385,52.8152,46.51235,15.47825,15.47825,0,-1,0,15.47825,130.0137,0,0,0,20.12385,16.2929,15.47825,0,0,47.26543,276.2193,3.830948,0,3.830948,378.7953,90.18917,0.1077302,17.02608,16.09908,0,296.3432
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.958324,48.15475,45.43342,41.76661,41.76661,0,-1,0,41.76661,21.44853,0,7.105427E-15,0,8.958324,43.96486,41.76661,0,0,43.43449,279.6672,0,35.00653,-35.00653,341.8951,81.40344,0.1077302,45.94328,7.16666,0,288.6255
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.943,42.943,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,82.33064,244.6607,0,19.09996,-19.09996,321.762,76.60985,0.1077302,19.95946,0,0,244.6607
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,40.62995,40.62995,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,103.5528,225.5607,0,42.44469,-42.44469,277.0214,65.95734,0.1077302,44.3547,0,0,225.5607
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,38.70117,38.70117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7136,183.116,0,0,0,277.0214,65.95734,0.1077302,0,0,0,183.116
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7136,183.116,0,0,0,277.0214,65.95734,0.1077302,0,0,0,183.116
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,35.2944,35.2944,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,150.7136,183.116,0,1.917661,-1.917661,275,65.47606,0.1077302,2.003956,0,0,183.116
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.96421,33.96421,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,152.8443,181.1983,0,22.91875,-22.91875,250.8415,59.72405,0.1077302,23.95009,0,0,181.1983
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.9444,32.9444,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,178.3096,158.2796,0,13.3546,-13.3546,236.7645,56.37239,0.1077302,13.95556,0,0,158.2796
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.88025,31.88025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.148,144.925,0,0,0,236.7645,56.37239,0.1077302,0,0,0,144.925
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.97128,30.97128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.148,144.925,0,0,0,236.7645,56.37239,0.1077302,0,0,0,144.925
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.18056,30.18056,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,193.148,144.925,0,30.24195,-30.24195,204.8867,48.78246,0.1077302,31.60284,0,0,144.925
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7502,114.683,0,0,0,204.8867,48.78246,0.1077302,0,0,0,114.683
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,28.51782,28.51782,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,226.7502,114.683,0,5.499236,-5.499236,199.09,47.40229,0.1077302,5.746702,0,0,114.683
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.46741,30.74269,27.88968,29.04002,29.04002,0,0,0,29.04002,36.04476,0,3.552714E-15,0,10.46741,30.56845,29.04002,0,0,232.8605,109.1838,0,20.10104,-20.10104,177.9017,42.35745,0.1077302,31.94403,8.373925,0,119.6512
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.18021,34.59472,27.29109,24.6234,24.6234,0,0,0,24.6234,106.3225,0,0,0,26.18021,25.91937,24.6234,0,0,255.1949,89.08277,0.2608436,0,0.2608436,178.1491,42.41637,0.1077299,27.08574,20.94417,0,115.263
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,51.51981,44.32777,29.05729,7.176021,7.176021,0,0,0,7.176021,717.944,0,0,0,51.51981,7.553706,7.176021,0,0,254.9341,89.31754,43.96611,0,43.96611,219.859,52.34728,0.1076781,7.893623,41.21585,0,140.8373
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,66.68026,54.25974,33.17349,37.54487,37.54487,0,-1,0,37.54487,177.6015,0,0,0,66.68026,39.52092,37.54487,0,0,210.968,128.887,27.15934,0,27.15934,245.6246,58.48194,0.1076461,41.29936,53.34421,0,195.5673
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,82.4248,65.56686,37.39315,9.071074,9.071074,0,-1,0,9.071074,908.6554,0,0,0,82.4248,9.548498,9.071074,0,0,183.8087,153.3304,72.8763,0,72.8763,314.7612,74.94299,0.1075604,9.978181,65.93983,0,235.7552
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,96.34942,76.12023,40.54866,22.03028,22.03028,0,-1,0,22.03028,437.3498,0,0,0,96.34942,23.18977,22.03028,0,0,110.9324,218.9191,73.15965,0,73.15965,384.1665,91.46803,0.1074745,24.23331,77.07954,0,315.2685
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,96.96649,79.61909,42.85432,36.66121,36.66121,0,-1,0,36.66121,264.4934,20.60303,0,0,96.96649,38.59075,36.66121,0,0,37.77271,284.7628,37.77271,0,37.77271,420.0009,100,0.1074302,40.32734,77.5732,0,381.7293
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,86.80131,77.31129,44.97524,34.40702,34.40702,0,-1,0,34.40702,252.2779,50.58339,0,0,86.80131,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1074302,37.84772,69.44105,0,405.5595
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,78.67992,74.82063,46.05418,0,0,0,-1,0,0,0,78.67992,0,0,78.67992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074302,0,62.94394,0,397.4381
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,63.69389,68.44828,46.22414,26.18361,26.18361,0,-1,0,26.18361,243.2586,36.13219,0,0,63.69389,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1074302,28.80198,50.95511,0,382.4521
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.04496,59.14908,46.38672,45.37143,45.37143,0,-1,0,45.37143,86.05627,0,7.105427E-15,0,39.04496,47.7594,45.37143,0,0,0,318.7582,0,8.71444,-8.71444,410.815,97.8129,0.1074302,49.90857,31.23597,0,357.8032
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.83299,51.42581,45.27084,29.61787,29.61787,0,-1,0,29.61787,66.96291,0,3.552714E-15,0,19.83299,31.17671,29.61787,0,0,9.682712,310.0438,0,11.34372,-11.34372,398.8577,94.96593,0.1074302,32.57966,15.86639,0,329.8768
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,42.77304,42.77304,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,22.28685,298.7001,0,72.31579,-72.31579,322.6302,76.81655,0.1074302,118.2448,0,0,298.7001
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,40.48954,40.48954,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,102.6377,226.3843,0,35.95644,-35.95644,284.7287,67.79242,0.1074302,37.57448,0,0,226.3843
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,38.55338,38.55338,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,142.5893,190.4278,0,72.31579,-72.31579,208.5012,49.64304,0.1074302,87.72681,0,0,190.4278
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.83152,36.83152,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,222.9402,118.112,0,11.31646,-11.31646,196.5726,46.80291,0.1074302,11.8257,0,0,118.112
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.12444,35.12444,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,235.5141,106.7956,0,27.05622,-27.05622,168.0528,40.0125,0.1074302,28.27376,0,0,106.7956
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.79425,33.79425,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,265.5765,79.73936,0,11.08757,-11.08757,156.3655,37.22981,0.1074302,11.58651,0,0,79.73936
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.75226,32.75226,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,277.8961,68.65179,0,37.76721,-37.76721,116.5554,27.75122,0.1074302,39.46673,0,0,68.65179
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.71767,31.71767,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,319.8596,30.88458,0,21.99862,-21.99862,93.36679,22.23014,0.1074302,22.98855,0,0,30.88458
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.77915,30.77915,14.55343,8.441662,0,-1,0,8.441662,0,0,6.111764,7.567107,0,8.88596,8.441662,0,0,344.3025,8.88596,0,8.88596,-8.88596,84.00017,20,0.1074302,16.00877,0,0,8.88596
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.98842,29.98842,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074302,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.13858,29.13858,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074302,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.32568,28.32568,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075337,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.70493,27.70493,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1076356,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.12845,35.85764,27.10634,0,0,72.31579,0,20.56389,0,0,0,0,0,31.12845,0,0,72.31579,68.7,235.8464,106.4965,99.82845,0,99.82845,290.9629,69.27673,0.1076779,0,24.90276,81,137.6249
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.16481,46.98995,28.85037,39.34495,39.34495,81,0,22.761,39.34495,152.9162,0,0,0,60.16481,0,0,41.65505,39.5723,136.018,196.3421,99.73711,0,99.73711,385.5818,91.80501,0.1077468,43.27944,48.13184,81,256.5069
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,70.29927,55.37943,32.98135,43.07795,43.07795,0,-1,0,43.07795,163.1908,0,0,0,70.29927,45.34521,43.07795,0,0,36.28086,286.1054,24.95406,0,24.95406,409.2553,97.44154,0.1077176,47.38575,56.23942,0,356.4047
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,79.94754,64.28086,37.20101,37.29381,37.29381,0,-1,0,37.29381,214.3721,29.3641,0,0,79.94754,39.25664,37.29381,0,0,11.32681,308.5641,11.32681,0,11.32681,420.0009,100,0.1077043,41.02319,63.95803,0,388.5117
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,92.1627,73.83578,40.38608,6.973438,6.973438,0,-1,0,6.973438,1321.625,84.82224,0,0,92.1627,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,7.670782,73.73016,0,410.9209
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,79.6675,71.011,42.69175,26.48149,26.48149,0,-1,0,26.48149,300.8422,51.79225,0,0,79.6675,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,29.12964,63.734,0,398.4257
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,71.20215,69.92295,44.81266,0,0,0,-1,0,0,0,71.20215,0,0,71.20215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,0,56.96172,0,389.9604
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,70.91614,71.12013,45.89159,14.34955,14.34955,0,-1,0,14.34955,494.2045,55.81134,0,0,70.91614,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,15.78451,56.73291,0,389.6744
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,62.20078,67.63011,46.05418,21.40485,21.40485,0,-1,0,21.40485,290.5919,39.66935,0,0,62.20078,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,23.54534,49.76062,0,380.959
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.22995,57.97153,46.22414,31.77374,31.77374,0,-1,0,31.77374,114.0248,2.78391,0,0,36.22995,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1077043,34.95111,28.98396,0,354.9882
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.04058,49.76224,45.14521,28.7187,28.7187,0,-1,0,28.7187,52.37209,0,0,0,15.04058,30.23021,28.7187,0,0,0,318.7582,0,15.18963,-15.18963,403.9896,96.1878,0.1077043,31.59057,12.03247,0,333.7988
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,42.61045,42.61045,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.87737,303.5686,0,12.62943,-12.62943,390.677,93.01814,0.1077043,13.19775,0,0,303.5686
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,40.31957,40.31957,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.91006,290.9392,0,3.339183,-3.339183,387.1572,92.18009,0.1077043,3.489446,0,0,290.9392
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,38.36863,38.36863,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.62026,287.6,0,38.57771,-38.57771,346.4927,82.49809,0.1077043,40.31371,0,0,287.6
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,36.63938,36.63938,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.48438,249.0223,0,44.03371,-44.03371,300.0771,71.44678,0.1077043,46.01523,0,0,249.0223
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.93969,34.93969,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.4107,204.9886,0,24.11264,-24.11264,274.6601,65.39514,0.1077043,25.19771,0,0,204.9886
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,33.58733,33.58733,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.2026,180.8759,0,16.88036,-16.88036,256.8667,61.15861,0.1077043,17.63997,0,0,180.8759
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,32.56751,32.56751,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.9585,163.9956,0,18.64682,-18.64682,237.2112,56.47874,0.1077043,19.48592,0,0,163.9956
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,31.51075,31.51075,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.6772,145.3488,0,21.9158,-21.9158,214.1099,50.97845,0.1077043,22.90201,0,0,145.3488
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,30.57223,30.57223,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.0281,123.433,0,9.658978,-9.658978,203.9285,48.5543,0.1077043,10.09363,0,0,123.433
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7603,113.774,0,0,0,203.9285,48.5543,0.1077043,0,0,0,113.774
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.93166,28.93166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7603,113.774,0,0,0,203.9285,48.5543,0.1077043,0,0,0,113.774
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.11876,28.11876,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.7603,113.774,0,16.37408,-16.37408,186.6687,44.44483,0.1077043,17.11091,0,0,113.774
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.47584,27.47584,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.9537,97.39989,0,12.1334,-12.1334,173.8789,41.39967,0.1077043,12.6794,0,0,97.39989
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.94548,30.95602,26.87725,0,0,0,0,0,0,0,0,0,0,14.94548,0,0,0,0,259.4353,85.26649,14.94548,0,14.94548,188.0575,44.7755,0.1076868,0,11.95638,0,100.212
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.452,37.57981,28.64345,11.23053,11.23053,0,0,0,11.23053,280.0581,0,0,0,31.452,11.82161,11.23053,0,0,244.4898,98.71743,19.63039,0,19.63039,206.6805,49.20955,0.1076639,12.35358,25.1616,0,130.1694
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.1481,40.02911,32.77443,53.69987,53.69987,0,-1,0,53.69987,46.83084,0,7.105427E-15,0,25.1481,56.52618,53.69987,0,0,224.8594,116.3848,0,31.37808,-31.37808,173.6051,41.33447,0.1076639,59.06985,20.11848,0,141.5329
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.92144,45.63846,36.99409,60.38329,60.38329,0,-1,0,60.38329,47.89643,0,0,0,28.92144,63.56136,60.38329,0,0,259.7239,85.0067,0,34.63992,-34.63992,137.0914,32.64075,0.1076639,66.42162,23.13715,0,113.9281
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.00893,58.03845,40.19394,0.5796354,0.5796354,0,-1,0,0.5796354,9490.264,0,0,0,55.00893,0.6101425,0.5796354,0,0,298.2127,50.36678,54.39878,0,54.39878,188.6986,44.92816,0.1076003,0.6375989,44.00714,0,105.3757
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,79.31056,70.61878,42.507,75.71371,68.7,0,-1,0,68.7,115.4448,0,7.013717,14.58509,79.31056,72.31579,68.7,0,0,243.8139,99.32568,6.994775,0,6.994775,195.3345,46.50811,0.1075921,83.28509,63.44845,0,178.6362
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,78.06094,72.70018,44.60574,28.27121,28.27121,0,-1,0,28.27121,276.1146,0,0,0,78.06094,29.75916,28.27121,0,0,236.8192,105.621,48.30177,0,48.30177,241.1575,57.41835,0.1075357,31.09833,62.44875,0,183.6819
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,59.01442,65.95667,45.72902,19.51874,19.51874,0,-1,0,19.51874,302.3475,0,0,0,59.01442,20.54604,19.51874,0,0,188.5174,149.0926,38.46838,0,38.46838,277.6519,66.10745,0.1074908,21.47061,47.21154,0,208.107
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,47.47209,61.68186,45.89159,15.26879,15.26879,0,-1,0,15.26879,310.9092,0,0,0,47.47209,16.07241,15.26879,0,0,150.049,183.7141,31.39968,0,31.39968,307.4402,73.19991,0.1074542,16.79567,37.97767,0,231.1862
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,39.74316,59.03456,46.05418,43.72318,43.72318,0,-1,0,43.72318,90.89724,0,0,0,39.74316,46.02439,43.72318,0,0,118.6493,211.9738,0,6.281236,-6.281236,300.8192,71.62347,0.1074542,48.09549,31.79453,0,251.717
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.28182,48.40804,44.97524,0,0,0,-1,0,0,0,0,0,0,11.28182,0,0,0,0,125.6285,205.6926,11.28182,0,11.28182,311.5221,74.17178,0.1074411,0,9.025459,0,216.9744
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,42.46266,42.46266,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,114.3467,215.8462,0,9.278461,-9.278461,301.7417,71.84312,0.1074411,9.695992,0,0,215.8462
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,40.13482,40.13482,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,124.6561,206.5678,0,21.62145,-21.62145,278.9507,66.4167,0.1074411,22.59442,0,0,206.5678
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,38.19866,38.19866,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,148.6799,184.9463,0,18.61695,-18.61695,259.3267,61.74434,0.1074411,19.45471,0,0,184.9463
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,36.45463,36.45463,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,169.3654,166.3294,0,39.51842,-39.51842,217.6707,51.82624,0.1074411,41.29675,0,0,166.3294
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,34.74755,34.74755,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,213.2747,126.811,0,18.49067,-18.49067,198.1798,47.18557,0.1074411,19.32275,0,0,126.811
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,33.41736,33.41736,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,233.8199,108.3203,0,12.25919,-12.25919,185.2575,44.10883,0.1074411,12.81085,0,0,108.3203
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,32.38276,32.38276,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,247.4413,96.0611,0,0.3844958,-0.3844958,184.8522,44.01233,0.1074411,0.4017981,0,0,96.0611
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,31.31861,31.31861,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,247.8685,95.67661,0,23.21071,-23.21071,160.3859,38.18705,0.1074411,24.25519,0,0,95.67661
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.38748,30.38748,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,273.6581,72.4659,0,13.01634,-13.01634,146.6655,34.92029,0.1074411,13.60207,0,0,72.4659
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1207,59.44956,0,0,0,146.6655,34.92029,0.1074411,0,0,0,59.44956
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.72474,28.72474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1207,59.44956,0,0,0,146.6655,34.92029,0.1074411,0,0,0,59.44956
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.91184,27.91184,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,288.1207,59.44956,0,5.08533,-5.08533,141.3051,33.644,0.1074411,5.31417,0,0,59.44956
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.26892,27.26892,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,293.7711,54.36423,0,21.05333,-21.05333,119.1129,28.36017,0.1074411,22.00073,0,0,54.36423
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.30223,35.44068,26.66294,14.86177,14.86177,0,0,0,14.86177,210.6226,0,0,0,31.30223,15.64396,14.86177,0,0,317.1637,33.3109,15.65827,0,15.65827,133.9677,31.897,0.1074229,16.34794,25.04179,0,64.61314
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.2613,45.19781,28.42914,38.73534,38.73534,0,0,0,38.73534,145.2454,0,0,0,56.2613,40.77405,38.73534,0,0,301.5054,47.40334,15.48726,0,15.48726,148.6602,35.39521,0.1074048,42.60888,45.00904,0,103.6646
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,69.55196,54.61406,32.56751,0,0,0,-1,0,0,0,0,0,0,69.55196,0,0,0,0,286.0182,61.34187,69.55196,0,69.55196,214.643,51.10537,0.1073239,0,55.64157,0,130.8938
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,84.87149,65.85696,36.78717,0,0,0,-1,0,0,0,0,0,0,84.87149,0,0,0,0,216.4662,123.9386,84.87149,0,84.87149,295.1591,70.27584,0.1072253,0,67.89719,0,208.8101
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,94.96686,74.69881,40.00919,33.25806,33.25806,0,-1,0,33.25806,285.5454,0,0,0,94.96686,35.00848,33.25806,0,0,131.5947,200.323,59.95838,0,59.95838,352.0406,83.81903,0.1071558,36.58386,75.97349,0,295.2899
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,89.79579,75.28077,42.33703,0,0,0,-1,0,0,0,18.15946,0,0,89.79579,0,0,0,0,71.63634,254.2855,71.63634,0,71.63634,420.0009,100,0.1070729,0,71.83663,0,344.0813
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,92.28906,79.35665,44.43578,29.19441,29.19441,0,-1,0,29.19441,316.119,61.55811,0,0,92.28906,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1070729,32.11385,73.83125,0,411.0473
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,81.30582,75.41892,45.55905,44.31373,44.31373,0,-1,0,44.31373,183.4777,34.65978,0,0,81.30582,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1070729,48.7451,65.04465,0,400.064
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,65.4379,68.62825,45.76596,0,0,0,-1,0,0,0,65.4379,0,0,65.4379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070729,0,52.35032,0,384.1961
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,43.23182,60.16585,45.93593,43.88475,43.88475,0,-1,0,43.88475,98.51216,0,0,0,43.23182,46.19447,43.88475,0,0,0,318.7582,0,2.962656,-2.962656,416.8779,99.25645,0.1070729,48.27322,34.58545,0,361.9901
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.89413,49.68939,44.81266,5.51573,5.51573,0,-1,0,5.51573,288.1601,6.796262,0,0,15.89413,5.806032,5.51573,0,0,3.29184,315.7956,3.29184,0,3.29184,420.0009,100,0.1070691,6.067303,12.71531,0,331.6897
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,42.29269,42.29269,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1070691,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.96486,39.96486,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1070691,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.01391,38.01391,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1070691,49.17228,0,0,207.3827
