Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1070691,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,34.5628,34.5628,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1070691,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.23261,33.23261,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1070691,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1070691,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.13386,31.13386,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1070691,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.20273,30.20273,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1070691,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,29.38983,29.38983,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1070691,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,28.51782,28.51782,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1070691,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.70493,27.70493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1070691,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.062,27.062,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1070691,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.60377,34.99226,26.43386,0,0,0,0,0,0,0,0,0,0,30.60377,0,0,0,0,316.5419,33.8705,30.60377,0,30.60377,148.7361,35.41329,0.1070337,0,24.48302,0,64.47427
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.98213,45.52523,28.20744,43.60201,43.60201,0,0,0,43.60201,132.9804,0,0,0,57.98213,45.89686,43.60201,0,0,285.9381,61.4139,12.08527,0,12.08527,160.2012,38.14307,0.1070197,47.96222,46.3857,0,119.396
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,76.89455,57.15542,32.3606,32.54898,32.54898,0,-1,0,32.54898,236.2425,0,0,0,76.89455,34.26209,32.54898,0,0,273.8529,72.29064,42.63246,0,42.63246,200.6459,47.77274,0.1069704,35.80388,61.51564,0,149.1852
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,77.4931,62.55815,36.6246,4.629015,4.629015,0,-1,0,4.629015,1674.073,0,0,0,77.4931,4.872648,4.629015,0,0,231.2204,110.6599,72.62045,0,72.62045,269.5397,64.17599,0.1068866,5.091917,61.99448,0,188.153
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,96.38749,75.18273,39.84661,30.21559,30.21559,0,-1,0,30.21559,318.9992,0,0,0,96.38749,31.80588,30.21559,0,0,158.6,176.0183,64.58161,0,64.58161,330.8072,78.76347,0.1068122,33.23714,77.10999,0,272.4058
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,97.11487,78.75138,42.17445,26.74313,26.74313,0,-1,0,26.74313,363.1395,0,0,0,97.11487,28.15066,26.74313,0,0,94.01834,234.1417,68.9642,0,68.9642,396.2324,94.34086,0.1067329,29.41744,77.69189,0,331.2566
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,92.25513,79.16762,44.31015,45.44222,45.44222,0,-1,0,45.44222,203.0164,19.36708,0,0,92.25513,47.83392,45.44222,0,0,25.05414,296.2095,25.05414,0,25.05414,420.0009,100,0.1067041,49.98644,73.80411,0,388.4646
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,82.26822,75.71361,45.43342,9.191622,9.191622,0,-1,0,9.191622,895.0349,72.59283,0,0,82.26822,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1067041,10.11078,65.81458,0,401.0264
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,62.87532,67.3732,45.60339,24.7838,24.7838,0,-1,0,24.7838,253.6953,36.78711,0,0,62.87532,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1067041,27.26218,50.30025,0,381.6335
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,42.15923,59.63678,45.81031,31.20181,31.20181,0,-1,0,31.20181,135.1179,9.315222,0,0,42.15923,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1067041,34.32199,33.72738,0,360.9174
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.14425,49.95652,44.68703,7.891765,7.891765,0,-1,0,7.891765,217.2423,8.837129,0,0,17.14425,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1067041,8.680942,13.7154,0,335.9025
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067041,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,39.78011,39.78011,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1067041,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,37.82916,37.82916,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1067041,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.09991,36.09991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1067041,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.37805,34.37805,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1067041,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.04786,33.04786,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1067041,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.98371,31.98371,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1067041,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.92694,30.92694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1067041,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.98842,29.98842,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1067041,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.18291,29.18291,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1067041,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.3109,28.3109,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1067041,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,27.49801,27.49801,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1067041,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.85508,26.85508,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1067041,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.54206,35.34713,26.22694,62.17967,62.17967,0,0,0,62.17967,52.33553,0,7.105427E-15,0,32.54206,65.45229,62.17967,0,0,272.7303,73.30094,0,32.91022,-32.91022,126.5757,30.13702,0.1067041,68.39764,26.03365,0,105.843
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,59.29665,45.72637,27.99314,44.31506,44.31506,0,0,0,44.31506,133.807,0,0,0,59.29665,46.64743,44.31506,0,0,309.2972,40.39072,12.64922,0,12.64922,138.5758,32.99418,0.1066896,48.74657,47.43732,0,99.68737
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,70.4044,54.44523,32.15368,13.25792,13.25792,0,-1,0,13.25792,531.0367,0,0,0,70.4044,13.9557,13.25792,0,0,296.648,51.77502,56.4487,0,56.4487,192.1278,45.74462,0.1066248,14.58371,56.32352,0,122.1794
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,81.00426,63.77233,36.43246,21.13031,21.13031,0,-1,0,21.13031,383.3558,0,0,0,81.00426,22.24243,21.13031,0,0,240.1993,102.5788,58.76183,0,58.76183,247.8741,59.01754,0.1065574,23.24334,64.80341,0,183.5831
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,84.43884,69.35477,39.69881,2.772763,2.772763,0,-1,0,2.772763,3045.296,0,0,0,84.43884,2.918698,2.772763,0,0,181.4375,155.4645,81.52014,0,81.52014,325.2109,77.43102,0.1064641,3.050039,67.55107,0,239.9033
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,85.92847,73.02749,42.02665,15.00421,15.00421,0,-1,0,15.00421,572.6957,0,0,0,85.92847,15.79391,15.00421,0,0,99.91733,228.8326,70.13457,0,70.13457,391.7464,93.27277,0.1063839,16.50463,68.74278,0,314.7611
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,75.95238,71.17948,44.14757,0,0,0,-1,0,0,0,46.16962,0,0,75.95238,0,0,0,0,29.78276,291.9537,29.78276,0,29.78276,420.0009,100,0.1063499,0,60.7619,0,367.9061
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,71.94681,70.80769,45.27084,11.29506,11.29506,0,-1,0,11.29506,636.976,60.05727,0,0,71.94681,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1063499,12.42456,57.55745,0,390.705
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,58.334,65.39233,45.47776,0,0,0,-1,0,0,0,58.334,0,0,58.334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063499,0,46.6672,0,377.0922
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,42.65034,59.67598,45.68468,25.73681,25.73681,0,-1,0,25.73681,165.7173,15.55896,0,0,42.65034,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1063499,28.31049,34.12028,0,361.4086
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.87276,50.69933,44.56141,53.08849,53.08849,0,-1,0,53.08849,37.43327,0,0,0,19.87276,55.88262,53.08849,0,0,0,318.7582,0,36.00986,-36.00986,382.0431,90.96246,0.1063499,58.39734,15.89821,0,338.631
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.00448,42.00448,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.01095,282.7484,0,50.09079,-50.09079,329.2428,78.39098,0.1063499,52.34487,0,0,282.7484
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,39.63231,39.63231,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,95.66738,232.6576,0,33.26487,-33.26487,294.1785,70.04237,0.1063499,34.76179,0,0,232.6576
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,37.68136,37.68136,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,132.6283,199.3927,0,11.76833,-11.76833,281.7736,67.08883,0.1063499,12.2979,0,0,199.3927
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.9595,35.9595,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,145.7043,187.6244,0,28.43853,-28.43853,251.7968,59.9515,0.1063499,29.71826,0,0,187.6244
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,34.23025,34.23025,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.3026,159.1859,0,16.81769,-16.81769,234.0694,55.7307,0.1063499,17.57449,0,0,159.1859
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.87789,32.87789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.989,142.3682,0,0,0,234.0694,55.7307,0.1063499,0,0,0,142.3682
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.82113,31.82113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.989,142.3682,0,0,0,234.0694,55.7307,0.1063499,0,0,0,142.3682
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.7422,30.7422,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.989,142.3682,0,15.48484,-15.48484,217.7469,51.84441,0.1063499,16.18166,0,0,142.3682
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.80367,29.80367,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.1943,126.8833,0,35.30725,-35.30725,180.5298,42.9832,0.1063499,36.89608,0,0,126.8833
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.976,28.976,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,252.4246,91.57607,0,25.37457,-25.37457,153.7827,36.61485,0.1063499,26.51643,0,0,91.57607
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.09659,28.09659,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,280.6186,66.2015,0,25.624,-25.624,126.7726,30.1839,0.1063499,26.77708,0,0,66.2015
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.31326,27.31326,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.0897,40.5775,0,35.77456,-35.77456,89.06291,21.20541,0.1063499,37.38442,0,0,40.5775
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.66294,26.66294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.8392,4.80294,0,0,0,89.06291,21.20541,0.1063499,0,0,0,4.80294
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.83414,33.45441,26.02002,52.64864,52.64864,22.59341,0,7.984134,52.64864,50.96835,0,7.105427E-15,0,26.83414,31.63708,30.05523,0,0,348.8392,4.80294,0,4.80294,-4.80294,84.00017,20,0.1063499,57.91351,21.46732,81,31.63708
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,43.12729,40.24422,27.78622,30.677,30.677,81,0,22.761,30.677,140.5851,0,0,0,43.12729,0,0,50.323,47.80685,354.1758,0,90.93414,0,90.93414,170.2679,40.53989,0.1064293,33.7447,34.50183,81,43.12729
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,50.9841,47.3792,31.96893,13.41637,13.41637,0,-1,0,13.41637,380.014,0,0,0,50.9841,14.1225,13.41637,0,0,263.2417,81.84072,36.8616,0,36.8616,205.2379,48.86606,0.1063873,14.75801,40.78728,0,132.8248
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,60.92946,55.70272,36.24771,0,0,0,-1,0,0,0,0,0,0,60.92946,0,0,0,0,226.3801,115.0162,60.92946,0,60.92946,263.0406,62.62859,0.1063178,0,48.74357,0,175.9456
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,83.95319,68.90339,39.51406,47.177,47.177,0,-1,0,47.177,177.9536,0,0,0,83.95319,49.66,47.177,0,0,165.4506,169.8527,34.29319,0,34.29319,295.574,70.37462,0.1062788,51.8947,67.16255,0,253.8059
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,83.8599,71.84992,41.85668,19.73786,19.73786,0,-1,0,19.73786,424.8683,0,0,0,83.8599,20.7767,19.73786,0,0,131.1574,200.7166,63.08321,0,63.08321,355.42,84.62363,0.1062071,21.71165,67.08792,0,284.5764
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,69.12973,68.0787,44.02194,24.14882,24.14882,0,-1,0,24.14882,286.2655,0,0,0,69.12973,25.41981,24.14882,0,0,68.0742,257.4915,43.70993,0,43.70993,396.8869,94.49668,0.1061574,26.5637,55.30379,0,326.6212
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,59.89561,65.62691,45.14521,3.039105,3.039105,0,-1,0,3.039105,1970.83,32.33228,0,0,59.89561,3.199058,3.039105,0,0,24.36427,296.8304,24.36427,0,24.36427,420.0009,100,0.1061298,3.343016,47.91649,0,356.726
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,53.37594,63.30865,45.35213,51.99349,51.99349,0,-1,0,51.99349,102.6589,0,7.105427E-15,0,53.37594,54.72999,51.99349,0,0,0,318.7582,0,1.354052,-1.354052,418.5735,99.66017,0.1061298,57.19284,42.70075,0,372.1342
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,37.33515,57.63729,45.55905,0,0,0,-1,0,0,0,35.83065,0,0,37.33515,0,0,0,0,1.504502,317.4042,1.504502,0,1.504502,420.0009,100,0.106128,0,29.86812,0,354.7393
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.75983,49.30347,44.48011,22.92529,22.92529,0,-1,0,22.92529,68.74433,0,0,0,15.75983,24.13188,22.92529,0,0,0,318.7582,0,8.372046,-8.372046,411.1759,97.89883,0.106128,25.21782,12.60787,0,334.5181
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,41.87885,41.87885,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.302274,310.3862,0,7.78759,-7.78759,402.9671,95.94435,0.106128,8.138031,0,0,310.3862
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,39.4919,39.4919,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.95515,302.5986,0,21.06443,-21.06443,380.7632,90.65773,0.106128,22.01233,0,0,302.5986
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,37.53356,37.53356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.36008,281.5341,0,0,0,380.7632,90.65773,0.106128,0,0,0,281.5341
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,35.78953,35.78953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.36008,281.5341,0,0,0,380.7632,90.65773,0.106128,0,0,0,281.5341
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.06767,34.06767,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.36008,281.5341,0,22.94252,-22.94252,356.5797,84.89976,0.106128,23.97494,0,0,281.5341
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,32.71531,32.71531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.85177,258.5916,0,0,0,356.5797,84.89976,0.106128,0,0,0,258.5916
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,31.65116,31.65116,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.85177,258.5916,0,6.839826,-6.839826,349.3699,83.18314,0.106128,7.147618,0,0,258.5916
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,30.57223,30.57223,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.45158,251.7518,0,35.79884,-35.79884,311.6346,74.19856,0.106128,37.40979,0,0,251.7518
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,29.61892,29.61892,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.2281,215.953,0,34.21494,-34.21494,275.5689,65.6115,0.106128,35.7546,0,0,215.953
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.80603,28.80603,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.2447,181.738,0,23.26597,-23.26597,251.0444,59.77235,0.106128,24.31293,0,0,181.738
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.91184,27.91184,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.0957,158.4721,0,23.85613,-23.85613,225.8978,53.78509,0.106128,24.92966,0,0,158.4721
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.6025,134.6159,0,0,0,225.8978,53.78509,0.106128,0,0,0,134.6159
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.47819,26.47819,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,204.6025,134.6159,0,11.1887,-11.1887,214.1039,50.97702,0.106128,11.69219,0,0,134.6159
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.61953,33.222,25.85744,58.48466,58.48466,0,0,0,58.48466,45.51539,0,0,0,26.61953,61.56281,58.48466,0,0,217.0344,123.4272,0,34.94328,-34.94328,177.2704,42.20716,0.106128,64.33313,21.29562,0,150.0468
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,43.15018,40.0751,27.62364,17.2022,17.2022,0,0,0,17.2022,250.8411,0,0,0,43.15018,18.10758,17.2022,0,0,255.8603,88.48396,25.0426,0,25.0426,201.028,47.8637,0.1060996,18.92242,34.52015,0,131.6341
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,70.17907,53.91906,31.77679,34.90578,34.90578,0,-1,0,34.90578,201.0529,0,0,0,70.17907,36.74293,34.90578,0,0,230.8177,111.0223,33.43615,0,33.43615,232.7483,55.41614,0.1060617,38.39636,56.14326,0,181.2014
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,82.43454,63.91308,36.06296,12.38472,12.38472,0,-1,0,12.38472,665.6152,0,0,0,82.43454,13.03654,12.38472,0,0,197.3815,141.1148,69.39799,0,69.39799,298.585,71.09152,0.1059831,13.62319,65.94763,0,223.5494
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,83.63445,68.54659,39.3441,16.95482,16.95482,0,-1,0,16.95482,493.2782,0,0,0,83.63445,17.84718,16.95482,0,0,127.9836,203.573,65.78726,0,65.78726,360.9962,85.95132,0.1059087,18.6503,66.90755,0,287.2075
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,79.80463,69.8164,41.6941,58.35198,58.35198,0,-1,0,58.35198,136.7642,0,0,0,79.80463,61.42313,58.35198,0,0,62.19629,262.7816,18.3815,0,18.3815,378.4345,90.10326,0.105888,64.18718,63.84371,0,342.5862
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,64.23107,65.85119,43.85197,0,0,0,-1,0,0,0,20.41628,0,0,64.23107,0,0,0,0,43.81479,279.3249,43.81479,0,43.81479,420.0009,100,0.1058385,0,51.38486,0,343.556
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,61.25943,66.02727,45.01958,33.52105,33.52105,0,-1,0,33.52105,182.7491,25.97412,0,0,61.25943,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1058385,36.87316,49.00755,0,380.0177
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,52.84422,62.96095,45.2265,4.396285,4.396285,0,-1,0,4.396285,1202.02,48.21655,0,0,52.84422,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1058385,4.835913,42.27537,0,371.6024
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,33.35022,56.11164,45.43342,11.0587,11.0587,0,-1,0,11.0587,301.5744,21.70948,0,0,33.35022,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1058385,12.16457,26.68018,0,352.1085
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.04435,47.96443,44.31015,5.929113,5.929113,0,-1,0,5.929113,203.1391,5.803177,0,0,12.04435,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1058385,6.522025,9.635479,0,330.8026
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,41.75322,41.75322,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1058385,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,39.3441,39.3441,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1058385,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,37.39315,37.39315,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1058385,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,35.64174,35.64174,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1058385,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.91988,33.91988,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1058385,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1058385,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,31.51075,31.51075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1058385,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.43182,30.43182,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1058385,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,29.49329,29.49329,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1058385,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.65823,28.65823,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1058385,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.76405,27.76405,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1058385,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.99549,26.99549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1058385,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.3304,26.3304,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1058385,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.49369,31.31461,25.70964,0,0,0,0,0,0,0,0,0,0,20.49369,0,0,0,0,190.4032,147.3954,20.49369,0,20.49369,258.8105,61.62143,0.1058154,0,16.39495,0,167.8891
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.03212,31.87538,27.47584,6.498725,6.498725,0,0,0,6.498725,246.6963,0,0,0,16.03212,6.840764,6.498725,0,0,169.9095,165.8397,9.191351,0,9.191351,267.5302,63.69754,0.105805,7.148598,12.82569,0,181.8718
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,38.44705,42.90772,31.61421,30.50932,30.50932,0,-1,0,30.50932,126.0174,0,0,0,38.44705,32.11507,30.50932,0,0,160.7181,174.1119,6.331983,0,6.331983,273.5373,65.12779,0.1057979,33.56025,30.75764,0,212.559
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,42.27972,48.78965,35.89299,42.91486,42.91486,0,-1,0,42.91486,98.52,7.105427E-15,0,0,42.27972,45.17354,42.91486,0,0,154.3862,179.8107,0,2.893816,-2.893816,270.4869,64.40152,0.1057979,47.20635,33.82378,0,222.0904
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.94633,42.66307,39.15935,55.86288,55.86288,0,-1,0,55.86288,21.38509,0,7.105427E-15,0,11.94633,58.80303,55.86288,0,0,157.6015,176.9169,0,46.8567,-46.8567,221.0956,52.64171,0.1057979,61.44917,9.557063,0,188.8632
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,58.08895,60.71717,41.52414,67.13871,67.13871,0,-1,0,67.13871,86.5208,0,0,5.152585,58.08895,70.67233,67.13871,0,0,209.6645,130.0602,0,12.58338,-12.58338,207.8316,49.48361,0.1057979,73.85258,46.47116,0,188.1491
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,33.33994,54.23039,43.68939,34.0503,34.0503,0,-1,0,34.0503,97.91376,0,0,0,33.33994,35.84243,34.0503,0,0,223.646,117.4768,0,2.502491,-2.502491,205.1937,48.85555,0.1057979,37.45534,26.67195,0,150.8167
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,29.53886,54.18607,44.84961,33.91932,33.91932,0,-1,0,33.91932,87.08564,0,0,0,29.53886,35.70455,33.91932,0,0,226.4266,114.9743,0,6.165689,-6.165689,198.6945,47.30812,0.1057979,37.31125,23.63109,0,144.5132
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.852468,47.73847,45.05653,54.1082,54.1082,0,-1,0,54.1082,16.36068,0,0,0,8.852468,56.95601,54.1082,0,0,233.2774,108.8086,0,48.10353,-48.10353,147.9889,35.23539,0.1057979,59.51902,7.081975,0,117.6611
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.762685,47.96645,45.30779,0,0,0,-1,0,0,0,0,0,0,8.762685,0,0,0,0,286.7257,60.70507,8.762685,0,8.762685,156.3019,37.21468,0.105788,0,7.010148,0,69.46776
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.934325,44.75943,44.18452,9.827579,9.827579,0,-1,0,9.827579,19.68262,0,1.776357E-15,0,1.934325,10.34482,9.827579,0,0,277.963,68.59149,0,8.410496,-8.410496,147.4365,35.10386,0.105788,10.81034,1.54746,0,70.52581
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,41.61281,41.61281,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,287.308,60.18099,0,21.79123,-21.79123,124.4665,29.63483,0.105788,22.77184,0,0,60.18099
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.1963,39.1963,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,311.5205,38.38976,0,17.24426,-17.24426,106.2895,25.30697,0.105788,18.02025,0,0,38.38976
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.6808,21.1455,0,0,0,106.2895,25.30697,0.105788,0,0,0,21.1455
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,35.52349,35.52349,66.85793,20.08823,0,-1,0,20.08823,0,0,46.7697,53.45549,0,21.1455,20.08823,0,0,330.6808,21.1455,0,21.1455,-21.1455,84.00017,20,0.105788,73.54372,0,0,21.1455
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.79425,33.79425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,32.44188,32.44188,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,31.38512,31.38512,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.30619,30.30619,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,28.51782,28.51782,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.62364,27.62364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105788,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.85508,26.85508,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1058451,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.21215,26.21215,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1059598,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.34624,29.71913,25.56184,47.48022,47.48022,81,0,22.761,47.48022,32.32134,0,0,0,15.34624,0,0,33.51978,31.84379,266.3688,79.0263,47.19003,0,47.19003,212.0696,50.49266,0.1060505,52.22825,12.277,81,94.37254
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.51333,35.02367,27.32804,0,0,72.31579,0,20.56389,0,0,0,0,0,27.51333,0,0,72.31579,68.7,219.1788,121.4973,96.21333,0,96.21333,303.3456,72.22499,0.1060976,0,22.01067,81,149.0107
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,46.42695,45.28994,31.44424,28.48113,28.48113,0,-1,0,28.48113,163.0095,0,0,0,46.42695,29.98014,28.48113,0,0,122.9654,208.0893,16.44681,0,16.44681,318.9484,75.93994,0.106079,31.32924,37.14156,0,254.5163
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,64.88186,56.5172,35.68607,0,0,0,-1,0,0,0,0,0,0,64.88186,0,0,0,0,106.5186,222.8915,64.88186,0,64.88186,380.5007,90.59523,0.1060059,0,51.90549,0,287.7733
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,67.08354,61.2074,38.96721,0,0,0,-1,0,0,0,25.44677,0,0,67.08354,0,0,0,0,41.63677,281.2851,41.63677,0,41.63677,420.0009,100,0.1059591,0,53.66683,0,348.3687
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,68.42665,64.56298,41.33939,0,0,0,-1,0,0,0,68.42665,0,0,68.42665,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059591,0,54.74132,0,387.1849
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,68.96995,67.40484,43.51942,5.295994,5.295994,0,-1,0,5.295994,1302.304,63.39522,0,0,68.96995,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1059591,5.825593,55.17596,0,387.7282
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,70.44561,69.44447,44.68703,46.35714,46.35714,0,-1,0,46.35714,151.9628,21.64862,0,0,70.44561,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1059591,50.99286,56.35649,0,389.2038
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,56.27031,63.95448,44.93829,20.56968,20.56968,0,-1,0,20.56968,273.5595,34.61802,0,0,56.27031,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1059591,22.62664,45.01625,0,375.0285
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.85157,53.59913,45.14521,25.64245,25.64245,0,-1,0,25.64245,104.7153,0,0,0,26.85157,26.99205,25.64245,0,0,0,318.7582,0,0.1404817,-0.1404817,419.8528,99.96474,0.1059591,28.20669,21.48125,0,345.6098
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.79786,47.94879,44.06628,53.42,53.42,0,-1,0,53.42,23.95707,0,7.105427E-15,0,12.79786,56.23158,53.42,0,0,0.1560908,318.6177,0,43.43372,-43.43372,374.0696,89.06401,0.1059591,58.762,10.23829,0,331.4156
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,41.46502,41.46502,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,48.41578,275.184,0,65.78056,-65.78056,304.7308,72.55481,0.1059591,68.74068,0,0,275.184
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.05589,39.05589,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,121.5053,209.4035,0,15.89444,-15.89444,287.9766,68.56572,0.1059591,16.60969,0,0,209.4035
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.08277,37.08277,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,139.1658,193.509,0,19.45082,-19.45082,267.4736,63.68407,0.1059591,20.3261,0,0,193.509
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.35352,35.35352,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,160.7778,174.0582,0,16.6847,-16.6847,249.8864,59.49665,0.1059591,17.43552,0,0,174.0582
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,33.64645,33.64645,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,179.3163,157.3735,0,12.43318,-12.43318,236.7807,56.37624,0.1059591,12.99267,0,0,157.3735
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,32.30148,32.30148,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,193.131,144.9403,0,28.32855,-28.32855,206.9198,49.26651,0.1059591,29.60334,0,0,144.9403
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.23732,31.23732,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,224.6072,116.6118,0,48.59032,-48.59032,155.7011,37.07161,0.1059591,50.77688,0,0,116.6118
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.13622,30.13622,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,278.5964,68.02147,0,23.49923,-23.49923,130.9307,31.17392,0.1059591,24.55669,0,0,68.02147
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.20509,29.20509,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,304.7067,44.52224,0,20.43916,-20.43916,109.386,26.04422,0.1059591,21.35892,0,0,44.52224
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.37002,28.37002,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,327.4168,24.08308,0,12.51982,-12.51982,96.18891,22.90207,0.1059591,13.08321,0,0,24.08308
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3278,11.56326,0,0,0,96.18891,22.90207,0.1059591,0,0,0,11.56326
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.70728,26.70728,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,341.3278,11.56326,0,6.036421,-6.036421,89.82597,21.38709,0.1059591,6.30806,0,0,11.56326
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.06436,26.06436,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,348.0349,5.526835,68.7,0,68.7,155.0005,36.90481,0.106056,6.975677,0,81,5.526835
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.38536,29.03273,25.42143,0,0,72.31579,0,20.56389,0,0,0,0,0,13.38536,0,0,72.31579,68.7,279.3349,67.35683,82.08536,0,82.08536,232.8735,55.44596,0.1061189,0,10.70829,81,80.7422
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.9304,32.66073,27.16546,29.93153,29.93153,81,0,22.761,29.93153,66.58664,0,0,0,19.9304,0,0,51.06847,48.51505,197.2495,141.2337,68.44544,0,68.44544,297.8066,70.90618,0.1062229,32.92469,15.94432,81,161.1641
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.0298,38.73026,31.28166,29.35789,29.35789,0,-1,0,29.35789,88.66371,0,0,0,26.0298,30.90305,29.35789,0,0,128.8041,202.8346,0,4.873248,-4.873248,292.6697,69.68313,0.1062229,32.29368,20.82384,0,228.8644
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.73998,39.1793,35.52349,21.18316,21.18316,0,-1,0,21.18316,60.14201,0,3.552714E-15,0,12.73998,22.29806,21.18316,0,0,134.2188,197.9613,0,9.558083,-9.558083,282.5946,67.28429,0.1062229,23.30147,10.19198,0,210.7013
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,50.8411,54.93245,38.78246,0,0,0,-1,0,0,0,0,0,0,50.8411,0,0,0,0,144.8389,188.4032,50.8411,0,50.8411,330.8267,78.7681,0.1061657,0,40.67288,0,239.2443
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,34.5536,51.93634,41.1768,32.97271,32.97271,0,-1,0,32.97271,104.7946,0,0,0,34.5536,34.70811,32.97271,0,0,93.99778,234.1602,0,0.1545074,-0.1545074,330.6638,78.72933,0.1061657,36.26997,27.64288,0,268.7138
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,26.54801,51.60551,43.35684,44.6255,44.6255,0,-1,0,44.6255,59.49068,0,0,0,26.54801,46.97421,44.6255,0,0,94.16946,234.0057,0,20.42619,-20.42619,309.1328,73.60289,0.1061657,49.08805,21.23841,0,260.5537
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,47.72867,60.23457,44.51706,0,0,0,-1,0,0,0,0,0,0,47.72867,0,0,0,0,116.8652,213.5795,47.72867,0,47.72867,354.4121,84.38367,0.1061121,0,38.18293,0,261.3082
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,38.66835,57.24456,44.76832,59.28761,59.28761,0,-1,0,59.28761,65.22164,0,0,0,38.66835,62.408,59.28761,0,0,69.13656,256.5353,0,23.73965,-23.73965,329.3883,78.42564,0.1061121,65.21637,30.93468,0,295.2037
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.72053,51.12765,45.01958,48.72638,48.72638,0,-1,0,48.72638,40.47197,0,7.105427E-15,0,19.72053,51.29093,48.72638,0,0,95.51395,232.7957,0,31.5704,-31.5704,296.1102,70.5023,0.1061121,53.59902,15.77642,0,252.5162
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.781005,45.32242,43.89631,27.12596,27.12596,0,-1,0,27.12596,17.6252,0,3.552714E-15,0,4.781005,28.55364,27.12596,0,0,130.5922,201.2253,0,23.77264,-23.77264,271.0517,64.53598,0.1061121,29.83856,3.824805,0,206.0063
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,41.29505,41.29505,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,157.0062,177.4526,0,39.0608,-39.0608,229.878,54.73274,0.1061121,40.81853,0,0,177.4526
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4071,138.3918,0,0,0,229.878,54.73274,0.1061121,0,0,0,138.3918
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.93497,36.93497,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,200.4071,138.3918,0,20.57281,-20.57281,208.1923,49.5695,0.1061121,21.49859,0,0,138.3918
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.20573,35.20573,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,223.2658,117.819,0,28.63541,-28.63541,178.0079,42.38276,0.1061121,29.924,0,0,117.819
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,33.52821,33.52821,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,255.0829,89.18362,0,9.105356,-9.105356,168.4101,40.09755,0.1061121,9.515098,0,0,89.18362
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.15368,32.15368,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,265.2,80.07825,0,31.04839,-31.04839,135.6822,32.30522,0.1061121,32.44557,0,0,80.07825
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.08952,31.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6982,49.02987,0,0,0,135.6822,32.30522,0.1061121,0,0,0,49.02987
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.98842,29.98842,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,299.6982,49.02987,0,18.0199,-18.0199,116.6875,27.78269,0.1061121,18.83079,0,0,49.02987
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.05729,29.05729,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,319.7203,31.00997,0,5.136308,-5.136308,111.2734,26.49361,0.1061121,5.367442,0,0,31.00997
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.20744,28.20744,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,325.4273,25.87366,0,22.50841,-22.50841,87.54745,20.84459,0.1061121,23.52128,0,0,25.87366
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.31326,27.31326,20.77447,3.19699,0,-1,0,3.19699,0,0,17.57748,19.65492,0,3.365253,3.19699,0,0,350.4366,3.365253,0,3.365253,-3.365253,84.00017,20,0.1061121,22.85191,0,0,3.365253
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,26.5447,26.5447,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062075,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.89439,25.89439,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.106308,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.01937,28.7583,25.25146,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2771.075,0,0,0,13.01937,0,0,72.31579,68.7,235.3611,106.9332,81.71938,0,81.71938,274.2435,65.29594,0.1063722,0.5168142,10.4155,81,119.9526
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.87355,34.48766,26.99549,15.91561,15.91561,81,0,22.761,15.91561,168.8503,0,0,0,26.87355,0,0,65.08439,61.83017,153.6418,180.4806,88.70372,0,88.70372,358.3952,85.33202,0.1064528,17.50717,21.49884,81,207.3542
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.92075,37.60286,31.08952,26.3582,26.3582,0,-1,0,26.3582,86.9587,0,0,0,22.92075,27.74548,26.3582,0,0,64.93804,260.314,0,4.824727,-4.824727,353.3095,84.12114,0.1064528,28.99402,18.3366,0,283.2347
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.30293,47.17294,35.30919,1.968719,1.968719,0,-1,0,1.968719,1996.371,0,0,0,39.30293,2.072336,1.968719,0,0,70.29885,255.4893,37.2306,0,37.2306,388.6295,92.53066,0.106411,2.165591,31.44235,0,294.7922
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,56.72069,56.82428,38.57554,19.44057,19.44057,0,-1,0,19.44057,291.7646,3.188688,0,0,56.72069,20.46375,19.44057,0,0,33.06825,288.9968,33.06825,0,33.06825,420.0009,100,0.106374,21.38462,45.37655,0,345.7175
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,71.21301,65.24919,40.9625,40.66864,40.66864,0,-1,0,40.66864,175.1055,28.40391,0,0,71.21301,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,44.7355,56.9704,0,389.9712
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,60.39184,63.49296,43.14992,39.23601,39.23601,0,-1,0,39.23601,153.9194,19.09078,0,0,60.39184,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,43.15961,48.31347,0,379.1501
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,44.96067,59.03944,44.35448,29.44944,29.44944,0,-1,0,29.44944,152.6707,13.96126,0,0,44.96067,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,32.39439,35.96854,0,363.7189
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,46.83741,60.00544,44.60574,17.02021,17.02021,0,-1,0,17.02021,275.187,28.92139,0,0,46.83741,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,18.72223,37.46992,0,365.5956
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.53347,49.89228,44.81266,0,0,0,-1,0,0,0,16.53347,0,0,16.53347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,0,13.22677,0,335.2917
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.594566,46.65723,43.77068,0,0,0,-1,0,0,0,9.594566,0,0,9.594566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106374,0,7.675653,0,328.3528
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,41.15464,41.15464,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.106374,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.72334,38.72334,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.106374,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.76501,36.76501,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.106374,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.04315,35.04315,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.106374,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.35824,33.35824,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.106374,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.98371,31.98371,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.106374,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.92694,30.92694,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.106374,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.82584,29.82584,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.106374,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.87254,28.87254,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.106374,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.03747,28.03747,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.106374,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.12112,27.12112,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.106374,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.37473,26.37473,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1064735,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.70964,25.70964,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1065506,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.40713,33.78554,25.06671,49.05645,49.05645,81,0,22.761,49.05645,64.02243,0,0,0,31.40713,0,0,31.94355,30.34637,235.6317,106.6897,61.7535,0,61.7535,255.0455,60.72499,0.106661,53.96209,25.1257,81,138.0968
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.00604,43.96402,26.81074,60.52873,60.52873,81,0,22.761,60.52873,95.83224,0,0,0,58.00604,0,0,20.47127,19.44771,173.8782,162.2678,77.45375,0,77.45375,328.5245,78.21997,0.1067537,66.5816,46.40483,81,220.2738
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,75.33704,54.81764,30.90478,39.87358,39.87358,0,-1,0,39.87358,188.9397,0,0,0,75.33704,41.97219,39.87358,0,0,96.42448,231.9762,33.36484,0,33.36484,360.1772,85.75631,0.1067163,43.86094,60.26963,0,307.3132
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,79.07691,61.3433,35.10227,25.9881,25.9881,0,-1,0,25.9881,304.2812,0,0,0,79.07691,27.35589,25.9881,0,0,63.05965,262.0045,51.72102,0,51.72102,409.2441,97.43887,0.1066583,28.58691,63.26153,0,341.0815
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,67.87902,60.8109,38.36863,37.76474,37.76474,0,-1,0,37.76474,179.7418,16.78804,0,0,67.87902,39.75236,37.76474,0,0,11.33863,308.5535,11.33863,0,11.33863,420.0009,100,0.1066456,41.54121,54.30322,0,376.4325
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,68.0631,63.71907,40.75558,49.90998,49.90998,0,-1,0,49.90998,136.3717,15.52628,0,0,68.0631,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1066456,54.90098,54.45048,0,386.8213
